time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12267600,298.2114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054382324219,0.0,0.0,9.160650370176882e-05,298.18572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10577392578125,0.0,0.0,9.646613762015475e-05,298.6686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1056213378906,0.0,0.0,7.124964031390846e-05,298.0069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1053161621094,0.0,0.0,9.646604303270578e-05,298.1590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.10418701171875,0.0,0.0,0.0004575927450787,286.0575866699219,294.1499938964844,288.51666259765625,283.32342529296875,290.24688720703125,288.776123046875,286.0094909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760914836078,3.068447940179908e-09,0.0009760883986018,-0.0070907385088503,0.0,0.0,0.0,-0.0063339751213788,60.0,1.6927001476287842,-0.0,-6.495914561810423e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267660,298.2105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1036071777344,0.0,0.0,9.152141137747094e-05,298.1825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1039428710937,0.0,0.0,9.637651965022088e-05,298.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1037902832031,0.0,0.0,7.118345092749223e-05,298.0065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.103515625,0.0,0.0,9.637642506277189e-05,298.15875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1023864746094,0.0,0.0,0.0004571676836349,286.0558166503906,294.1499938964844,288.4800109863281,283.31890869140625,290.2166442871094,288.7480773925781,286.0112609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751843172125,2.9623781205856403e-09,0.0009751813486218,-0.0068128062412142,0.0,0.0,0.0,-0.0062813912518322,60.0,1.665400505065918,-0.0,-6.483845993443539e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267720,298.2105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1036071777344,0.0,0.0,9.152141137747094e-05,298.1825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1039428710937,0.0,0.0,9.637651965022088e-05,298.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1037902832031,0.0,0.0,7.118345092749223e-05,298.0065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.103515625,0.0,0.0,9.637642506277189e-05,298.15875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1023864746094,0.0,0.0,0.0004571676836349,286.0558166503906,294.1499938964844,288.4800109863281,283.31890869140625,290.2166442871094,288.7480773925781,286.0112609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751843172125,2.9623781205856403e-09,0.0009751813486218,-0.0068128062412142,0.0,0.0,0.0,-0.0062813912518322,60.0,1.665400505065918,-0.0,-6.483845993443539e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267780,298.2095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1018371582031,0.0,0.0,9.143968782154845e-05,298.17938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1021423339844,0.0,0.0,9.629045962356032e-05,298.6638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1019897460937,0.0,0.0,7.111988816177472e-05,298.005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1017150878906,0.0,0.0,9.629037231206894e-05,298.15838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1006164550781,0.0,0.0,0.0004567594733089,286.0541076660156,294.1499938964844,288.4433288574219,283.3145751953125,290.1863098144531,288.7204284667969,286.0129699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743131231516,2.8605118274072083e-09,0.0009743102709762,-0.0065458863973617,0.0,0.0,0.0,-0.0062308916822075,60.0,1.6382310390472412,-0.0,-6.472266278478855e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267840,298.2095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1018371582031,0.0,0.0,9.143968782154845e-05,298.17938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1021423339844,0.0,0.0,9.629045962356032e-05,298.6638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1019897460937,0.0,0.0,7.111988816177472e-05,298.005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1017150878906,0.0,0.0,9.629037231206894e-05,298.15838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1006164550781,0.0,0.0,0.0004567594733089,286.0541076660156,294.1499938964844,288.4433288574219,283.3145751953125,290.1863098144531,288.7204284667969,286.0129699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743131231516,2.8605118274072083e-09,0.0009743102709762,-0.0065458863973617,0.0,0.0,0.0,-0.0062308916822075,60.0,1.6382310390472412,-0.0,-6.472266278478855e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267900,298.2091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1009521484375,0.0,0.0,9.14000702323392e-05,298.1777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.10125732421875,0.0,0.0,9.624873928260058e-05,298.6626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1011047363281,0.0,0.0,7.108907448127866e-05,298.0054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.100830078125,0.0,0.0,9.62486519711092e-05,298.158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0997314453125,0.0,0.0,0.0004565615672618,286.0532531738281,294.1499938964844,288.42498779296875,283.3124694824219,290.1711120605469,288.70672607421875,286.0138244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973890768364,2.8111277750042522e-09,0.0009738879743963,-0.0064164856448769,0.0,0.0,0.0,-0.0062064100056886,60.0,1.624691605567932,-0.0,-6.46665654358003e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267960,298.2086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1000671386719,0.0,0.0,9.136165317613631e-05,298.1761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1003723144531,0.0,0.0,9.620829223422334e-05,298.6614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1002502441406,0.0,0.0,7.10591921233572e-05,298.0050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0999755859375,0.0,0.0,9.620819764677437e-05,298.15802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.098876953125,0.0,0.0,0.0004563696857076,286.05242919921875,294.1499938964844,288.4066772460937,283.3104248046875,290.1558837890625,288.6931457519531,286.0146789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734812774695,2.7632443000413787e-09,0.0009734784835018,-0.0062910160049796,0.0,0.0,0.0,-0.0061826719902455,60.0,1.6111929416656494,-0.0,-6.461218760023257e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268020,298.2076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0983581542969,0.0,0.0,9.128755482379348e-05,298.1728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0986633300781,0.0,0.0,9.613025758881122e-05,298.6589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0985107421875,0.0,0.0,7.100155926309526e-05,298.00421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0982360839844,0.0,0.0,9.613017027731983e-05,298.1576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.09716796875,0.0,0.0,0.0004559995722956,286.05078125,294.1499938964844,288.3699951171875,283.3064270019531,290.1253662109375,288.66619873046875,286.0163269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726912830956,2.6708799616415035e-09,0.0009726886637508,-0.0060489918105304,0.0,0.0,0.0,-0.006136882584542,60.0,1.5842801332473757,-0.0,-6.45073754412806e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268080,298.2076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0983581542969,0.0,0.0,9.128755482379348e-05,298.1728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0986633300781,0.0,0.0,9.613025758881122e-05,298.6589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0985107421875,0.0,0.0,7.100155926309526e-05,298.00421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0982360839844,0.0,0.0,9.613017027731983e-05,298.1576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.09716796875,0.0,0.0,0.0004559995722956,286.05078125,294.1499938964844,288.3699951171875,283.3064270019531,290.1253662109375,288.66619873046875,286.0163269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726912830956,2.6708799616415035e-09,0.0009726886637508,-0.0060489918105304,0.0,0.0,0.0,-0.006136882584542,60.0,1.5842801332473757,-0.0,-6.45073754412806e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268140,298.20654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0966491699219,0.0,0.0,9.121834591496736e-05,298.16949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0969543457031,0.0,0.0,9.605738159734756e-05,298.656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0968017578125,0.0,0.0,7.094773172866553e-05,298.00311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0965576171875,0.0,0.0,9.605728700989856e-05,298.1571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0954895019531,0.0,0.0,0.0004556538478937,286.0491943359375,294.1499938964844,288.3333435058594,283.30255126953125,290.09478759765625,288.6395874023437,286.0179443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719535009935,2.584609193334586e-09,0.0009719508816488,-0.0058229342103004,0.0,0.0,0.0,-0.0060941143892705,60.0,1.557517647743225,-0.0,-6.440954791742115e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268200,298.20654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0966491699219,0.0,0.0,9.121834591496736e-05,298.16949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0969543457031,0.0,0.0,9.605738159734756e-05,298.656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0968017578125,0.0,0.0,7.094773172866553e-05,298.00311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0965576171875,0.0,0.0,9.605728700989856e-05,298.1571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0954895019531,0.0,0.0,0.0004556538478937,286.0491943359375,294.1499938964844,288.3333435058594,283.30255126953125,290.09478759765625,288.6395874023437,286.0179443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719535009935,2.584609193334586e-09,0.0009719508816488,-0.0058229342103004,0.0,0.0,0.0,-0.0060941143892705,60.0,1.557517647743225,-0.0,-6.440954791742115e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268260,298.2054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0950012207031,0.0,0.0,9.115366265177728e-05,298.16607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0953063964844,0.0,0.0,9.598926408216356e-05,298.6540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0951538085937,0.0,0.0,7.089741848176345e-05,298.0018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0948791503906,0.0,0.0,9.59891767706722e-05,298.1566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0938415527344,0.0,0.0,0.0004553307662717,286.0476379394531,294.1499938964844,288.2966613769531,283.2987976074219,290.0641174316406,288.6132507324219,286.01953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971263856627,2.5039745832344806e-09,0.0009712613536976,-0.0056116441264748,0.0,0.0,0.0,-0.0060541401617228,60.0,1.5308818817138672,-0.0,-6.431818633245713e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268320,298.2054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0950012207031,0.0,0.0,9.115366265177728e-05,298.16607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0953063964844,0.0,0.0,9.598926408216356e-05,298.6540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0951538085937,0.0,0.0,7.089741848176345e-05,298.0018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0948791503906,0.0,0.0,9.59891767706722e-05,298.1566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0938415527344,0.0,0.0,0.0004553307662717,286.0476379394531,294.1499938964844,288.2966613769531,283.2987976074219,290.0641174316406,288.6132507324219,286.01953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971263856627,2.5039745832344806e-09,0.0009712613536976,-0.0056116441264748,0.0,0.0,0.0,-0.0060541401617228,60.0,1.5308818817138672,-0.0,-6.431818633245713e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268380,298.2042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0933837890625,0.0,0.0,9.109434904530644e-05,298.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0936584472656,0.0,0.0,9.59267999860458e-05,298.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0935363769531,0.0,0.0,7.085128163453192e-05,298.00048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.09326171875,0.0,0.0,9.592671267455444e-05,298.1561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0922241210937,0.0,0.0,0.0004550344892777,286.046142578125,294.1499938964844,288.260009765625,283.2951354980469,290.03338623046875,288.5871887207031,286.0211181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706314885988,2.430035950240494e-09,0.0009706290438771,-0.0054178992286324,0.0,0.0,0.0,-0.0060174851678311,60.0,1.5043922662734983,-0.0,-6.42344630819025e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268440,298.2042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0933837890625,0.0,0.0,9.109434904530644e-05,298.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0936584472656,0.0,0.0,9.59267999860458e-05,298.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0935363769531,0.0,0.0,7.085128163453192e-05,298.00048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.09326171875,0.0,0.0,9.592671267455444e-05,298.1561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0922241210937,0.0,0.0,0.0004550344892777,286.046142578125,294.1499938964844,288.260009765625,283.2951354980469,290.03338623046875,288.5871887207031,286.0211181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706314885988,2.430035950240494e-09,0.0009706290438771,-0.0054178992286324,0.0,0.0,0.0,-0.0060174851678311,60.0,1.5043922662734983,-0.0,-6.42344630819025e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268500,298.2035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0925598144531,0.0,0.0,9.106694051297382e-05,298.16082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0928649902344,0.0,0.0,9.589793626219034e-05,298.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0927124023437,0.0,0.0,7.082996307872236e-05,297.9997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.09246826171875,0.0,0.0,9.589784895069896e-05,298.1558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0914306640625,0.0,0.0,0.0004548975557554,286.04541015625,294.1499938964844,288.2416687011719,283.2933654785156,290.0179748535156,288.5742492675781,286.0218811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703392279334,2.395860843051878e-09,0.0009703368414193,-0.0053283479064702,0.0,0.0,0.0,-0.006000543013215,60.0,1.4912045001983645,-0.0,-6.419578113536772e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268560,298.20294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0917663574219,0.0,0.0,9.104088530875742e-05,298.1590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0920715332031,0.0,0.0,9.587049862602726e-05,298.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0919189453125,0.0,0.0,7.080969953676686e-05,297.9989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0916748046875,0.0,0.0,9.58704185904935e-05,298.15557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.09063720703125,0.0,0.0,0.0004547674325294,286.044677734375,294.1499938964844,288.22332763671875,283.29156494140625,290.0025634765625,288.56134033203125,286.02264404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009700614609755,2.3633828227787035e-09,0.0009700590744614,-0.0052432441152632,0.0,0.0,0.0,-0.0059844423085451,60.0,1.4780490398406982,-0.0,-6.415903186507421e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268620,298.2021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.09088134765625,0.0,0.0,9.10136877791956e-05,298.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0911865234375,0.0,0.0,9.584186045685784e-05,298.6475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0910339355469,0.0,0.0,7.078854832798243e-05,297.9979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0907897949219,0.0,0.0,9.584178042132407e-05,298.1552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0897521972656,0.0,0.0,0.0004546316049527,286.0438842773437,294.1499938964844,288.2027893066406,283.28961181640625,289.9852600097656,288.54693603515625,286.02349853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697714704088,2.329475501383626e-09,0.0009697691421024,-0.0051543950103223,0.0,0.0,0.0,-0.0059676328673958,60.0,1.4633606672286987,-0.0,-6.412068387362524e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268680,298.2015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0902099609375,0.0,0.0,9.099420276470482e-05,298.1554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0904846191406,0.0,0.0,9.582134225638585e-05,298.6464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0903625488281,0.0,0.0,7.077339250827208e-05,297.99713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.090087890625,0.0,0.0,9.582125494489446e-05,298.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0890808105469,0.0,0.0,0.0004545342526398,286.0432434082031,294.1499938964844,288.1866760253906,283.2880554199219,289.9716491699219,288.5356140136719,286.0241394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695636690594,2.305178714578915e-09,0.0009695613407529,-0.0050907284021377,0.0,0.0,0.0,-0.0059555880725383,60.0,1.4518601894378662,-0.0,-6.40932071860334e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268740,298.2001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.08868408203125,0.0,0.0,9.095399582292885e-05,298.1519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0889587402344,0.0,0.0,9.57790034590289e-05,298.64385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0888061523437,0.0,0.0,7.074211316648871e-05,297.9951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.08856201171875,0.0,0.0,9.577891614753752e-05,298.1542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0875549316406,0.0,0.0,0.0004543334071058,286.0418701171875,294.1499938964844,288.1499938964844,283.2846069335937,289.9406433105469,288.50994873046875,286.025634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691348532214,2.255041930965262e-09,0.0009691325831227,-0.0049593513831496,0.0,0.0,0.0,-0.0059307324700057,60.0,1.425771713256836,-0.0,-6.403652719200181e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268800,298.2001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.08868408203125,0.0,0.0,9.095399582292885e-05,298.1519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0889587402344,0.0,0.0,9.57790034590289e-05,298.64385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0888061523437,0.0,0.0,7.074211316648871e-05,297.9951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.08856201171875,0.0,0.0,9.577891614753752e-05,298.1542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0875549316406,0.0,0.0,0.0004543334071058,286.0418701171875,294.1499938964844,288.1499938964844,283.2846069335937,289.9406433105469,288.50994873046875,286.025634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691348532214,2.255041930965262e-09,0.0009691325831227,-0.0049593513831496,0.0,0.0,0.0,-0.0059307324700057,60.0,1.425771713256836,-0.0,-6.403652719200181e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268860,298.1986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.087158203125,0.0,0.0,9.092718391912058e-05,298.1488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0874328613281,0.0,0.0,9.575076546752824e-05,298.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0873107910156,0.0,0.0,7.072126027196646e-05,297.99298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0870666503906,0.0,0.0,9.57506854319945e-05,298.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0860595703125,0.0,0.0,0.0004541995003819,286.04052734375,294.1499938964844,288.1101989746094,283.2789306640625,289.9095153808594,288.4840087890625,286.0270690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968848762568,2.2215975725714543e-09,0.0009688465506769,-0.0048717153258621,0.0,0.0,0.0,-0.0059141525998711,60.0,1.3987926244735718,-0.0,-6.399873342388673e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268920,298.1986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.087158203125,0.0,0.0,9.092718391912058e-05,298.1488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0874328613281,0.0,0.0,9.575076546752824e-05,298.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0873107910156,0.0,0.0,7.072126027196646e-05,297.99298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0870666503906,0.0,0.0,9.57506854319945e-05,298.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0860595703125,0.0,0.0,0.0004541995003819,286.04052734375,294.1499938964844,288.1101989746094,283.2789306640625,289.9095153808594,288.4840087890625,286.0270690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968848762568,2.2215975725714543e-09,0.0009688465506769,-0.0048717153258621,0.0,0.0,0.0,-0.0059141525998711,60.0,1.3987926244735718,-0.0,-6.399873342388673e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268980,298.1968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.085693359375,0.0,0.0,9.09189329831861e-05,298.1459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0859680175781,0.0,0.0,9.57420706981793e-05,298.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0858459472656,0.0,0.0,7.071484287735075e-05,297.9905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0855712890625,0.0,0.0,9.574199066264556e-05,298.1525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0845947265625,0.0,0.0,0.0004541582602541,286.0392150878906,294.1499938964844,288.064453125,283.2690124511719,289.878173828125,288.4571533203125,286.02850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687604033388,2.2112716102640206e-09,0.0009687581914477,-0.0048446571454405,0.0,0.0,0.0,-0.0059090331196784,60.0,1.3690948486328125,-0.0,-6.398706631216555e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269040,298.1968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.085693359375,0.0,0.0,9.09189329831861e-05,298.1459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0859680175781,0.0,0.0,9.57420706981793e-05,298.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0858459472656,0.0,0.0,7.071484287735075e-05,297.9905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0855712890625,0.0,0.0,9.574199066264556e-05,298.1525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0845947265625,0.0,0.0,0.0004541582602541,286.0392150878906,294.1499938964844,288.064453125,283.2690124511719,289.878173828125,288.4571533203125,286.02850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687604033388,2.2112716102640206e-09,0.0009687581914477,-0.0048446571454405,0.0,0.0,0.0,-0.0059090331196784,60.0,1.3690948486328125,-0.0,-6.398706631216555e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269100,298.1959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0849609375,0.0,0.0,9.092137770494446e-05,298.1445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0852355957031,0.0,0.0,9.574464638717473e-05,298.6372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0851135253906,0.0,0.0,7.071674190228805e-05,297.9892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0848693847656,0.0,0.0,9.574456635164096e-05,298.1520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0838928222656,0.0,0.0,0.0004541704838629,286.03857421875,294.1499938964844,288.0395202636719,283.2625732421875,289.8623962402344,288.44317626953125,286.0292053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687861893326,2.214297856184544e-09,0.0009687839774414,-0.0048525873571634,0.0,0.0,0.0,-0.0059105334803462,60.0,1.353057026863098,-0.0,-6.399049112815193e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269160,298.1949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.084228515625,0.0,0.0,9.092802793020384e-05,298.1432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0845031738281,0.0,0.0,9.575165313435718e-05,298.6358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0843811035156,0.0,0.0,7.072191510815173e-05,297.98785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0841369628906,0.0,0.0,9.575157309882344e-05,298.1515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0831604003906,0.0,0.0,0.0004542037204373,286.0379638671875,294.1499938964844,288.0133056640625,283.2552185058594,289.8465576171875,288.4287414550781,286.0298767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688569116406,2.2225652429597176e-09,0.0009688546997494,-0.0048742508515715,0.0,0.0,0.0,-0.0059146317653357,60.0,1.3362656831741333,-0.0,-6.39998276596998e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269220,298.1927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.08282470703125,0.0,0.0,9.09545924514532e-05,298.1405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.08306884765625,0.0,0.0,9.577962919138372e-05,298.6330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0829467773437,0.0,0.0,7.07425715518184e-05,297.9847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.08270263671875,0.0,0.0,9.577954915584996e-05,298.1505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0817565917969,0.0,0.0,0.0004543364339042,286.0367126464844,294.1499938964844,287.9572448730469,283.2378234863281,289.8145446777344,288.3982849121094,286.03125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969139568042,2.2556227996517464e-09,0.0009691372979432,-0.0049608736298978,0.0,0.0,0.0,-0.0059310193173587,60.0,1.3003743886947632,-0.0,-6.403718799674607e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269280,298.1927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.08282470703125,0.0,0.0,9.09545924514532e-05,298.1405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.08306884765625,0.0,0.0,9.577962919138372e-05,298.6330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0829467773437,0.0,0.0,7.07425715518184e-05,297.9847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.08270263671875,0.0,0.0,9.577954915584996e-05,298.1505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0817565917969,0.0,0.0,0.0004543364339042,286.0367126464844,294.1499938964844,287.9572448730469,283.2378234863281,289.8145446777344,288.3982849121094,286.03125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969139568042,2.2556227996517464e-09,0.0009691372979432,-0.0049608736298978,0.0,0.0,0.0,-0.0059310193173587,60.0,1.3003743886947632,-0.0,-6.403718799674607e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269340,298.1902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0814208984375,0.0,0.0,9.099782619159667e-05,298.13787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0816955566406,0.0,0.0,9.582515485817568e-05,298.6302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.08154296875,0.0,0.0,7.077620102791116e-05,297.98126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0813293457031,0.0,0.0,9.582507482264192e-05,298.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.08038330078125,0.0,0.0,0.00045455241343,286.0355224609375,294.1499938964844,287.8967590332031,283.2172241210937,289.7820739746094,288.3650207519531,286.0326232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695998742245,2.309447966197808e-09,0.000969597545918,-0.005101915448904,0.0,0.0,0.0,-0.005957702640444,60.0,1.2614731788635254,-0.0,-6.409803177120922e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269400,298.1902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0814208984375,0.0,0.0,9.099782619159667e-05,298.13787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0816955566406,0.0,0.0,9.582515485817568e-05,298.6302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.08154296875,0.0,0.0,7.077620102791116e-05,297.98126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0813293457031,0.0,0.0,9.582507482264192e-05,298.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.08038330078125,0.0,0.0,0.00045455241343,286.0355224609375,294.1499938964844,287.8967590332031,283.2172241210937,289.7820739746094,288.3650207519531,286.0326232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695998742245,2.309447966197808e-09,0.000969597545918,-0.005101915448904,0.0,0.0,0.0,-0.005957702640444,60.0,1.2614731788635254,-0.0,-6.409803177120922e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269460,298.1873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0800476074219,0.0,0.0,9.105809294851495e-05,298.1351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.080322265625,0.0,0.0,9.58886230364442e-05,298.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0801696777344,0.0,0.0,7.082307274686173e-05,297.9773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0799560546875,0.0,0.0,9.588854300091044e-05,298.1480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0790100097656,0.0,0.0,0.0004548534634523,286.03436279296875,294.1499938964844,287.8323974609375,283.1937255859375,289.74908447265625,288.3282775878906,286.033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702416718937,2.3844977103948395e-09,0.0009702392853796,-0.0052985730580985,0.0,0.0,0.0,-0.0059949080459773,60.0,1.2199631929397583,-0.0,-6.418292741727782e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269520,298.1873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0800476074219,0.0,0.0,9.105809294851495e-05,298.1351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.080322265625,0.0,0.0,9.58886230364442e-05,298.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0801696777344,0.0,0.0,7.082307274686173e-05,297.9773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0799560546875,0.0,0.0,9.588854300091044e-05,298.1480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0790100097656,0.0,0.0,0.0004548534634523,286.03436279296875,294.1499938964844,287.8323974609375,283.1937255859375,289.74908447265625,288.3282775878906,286.033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702416718937,2.3844977103948395e-09,0.0009702392853796,-0.0052985730580985,0.0,0.0,0.0,-0.0059949080459773,60.0,1.2199631929397583,-0.0,-6.418292741727782e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269580,298.1842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0787048339844,0.0,0.0,9.113481064559892e-05,298.1324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0789794921875,0.0,0.0,9.596940799383448e-05,298.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.078857421875,0.0,0.0,7.088274287525564e-05,297.9728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.07861328125,0.0,0.0,9.596932795830072e-05,298.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.07769775390625,0.0,0.0,0.0004552366735879,286.0332336425781,294.1499938964844,287.7646484375,283.16766357421875,289.7154235839844,288.2869873046875,286.03521728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710586746223,2.480038840957377e-09,0.0009710562299005,-0.0055489246733486,0.0,0.0,0.0,-0.0060422718524932,60.0,1.1760755777359009,-0.0,-6.429107202166051e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269640,298.1842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0787048339844,0.0,0.0,9.113481064559892e-05,298.1324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0789794921875,0.0,0.0,9.596940799383448e-05,298.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.078857421875,0.0,0.0,7.088274287525564e-05,297.9728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.07861328125,0.0,0.0,9.596932795830072e-05,298.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.07769775390625,0.0,0.0,0.0004552366735879,286.0332336425781,294.1499938964844,287.7646484375,283.16766357421875,289.7154235839844,288.2869873046875,286.03521728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710586746223,2.480038840957377e-09,0.0009710562299005,-0.0055489246733486,0.0,0.0,0.0,-0.0060422718524932,60.0,1.1760755777359009,-0.0,-6.429107202166051e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269700,298.1825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0780334472656,0.0,0.0,9.117880836129189e-05,298.1310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.07830810546875,0.0,0.0,9.601572674000636e-05,298.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.07818603515625,0.0,0.0,7.091695442795753e-05,297.9704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.07794189453125,0.0,0.0,9.601565398043022e-05,298.1457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0770263671875,0.0,0.0,0.0004554564366117,286.0326843261719,294.1499938964844,287.72967529296875,283.1537780761719,289.6983947753906,288.2647399902344,286.0358581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009715272462926,2.5348281251780236e-09,0.0009715246851556,-0.0056924913078546,0.0,0.0,0.0,-0.0060694329440593,60.0,1.153475284576416,-0.0,-6.435313792962917e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269760,298.1808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.077392578125,0.0,0.0,9.12277537281625e-05,298.1296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.07763671875,0.0,0.0,9.606727689970283e-05,298.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0775146484375,0.0,0.0,7.095502951415256e-05,297.9679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0773010253906,0.0,0.0,9.60672041401267e-05,298.1449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0763854980469,0.0,0.0,0.0004557009669952,286.0321350097656,294.1499938964844,287.6940612792969,283.139404296875,289.68115234375,288.24102783203125,286.0364990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009720486123114,2.5957951343968944e-09,0.0009720460511744,-0.0058522457256913,0.0,0.0,0.0,-0.0060996571555733,60.0,1.1303757429122925,-0.0,-6.442223110525448e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269820,298.17852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0765686035156,0.0,0.0,9.129584213951604e-05,298.12774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0768127441406,0.0,0.0,9.613898146199062e-05,298.6187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0766906738281,0.0,0.0,7.10079912096262e-05,297.9645080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.07647705078125,0.0,0.0,9.613890142645688e-05,298.143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0755615234375,0.0,0.0,0.0004560410743579,286.0314636230469,294.1499938964844,287.6476135253906,283.1203308105469,289.65887451171875,288.20904541015625,286.03729248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727738797664,2.68060373898038e-09,0.000972771202214,-0.0060744723305106,0.0,0.0,0.0,-0.0061417003162205,60.0,1.100298285484314,-0.0,-6.45184030645396e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269880,298.1772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0761108398437,0.0,0.0,9.133719140663744e-05,298.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.07635498046875,0.0,0.0,9.618251351639628e-05,298.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07623291015625,0.0,0.0,7.104014366632327e-05,297.9625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0760192871094,0.0,0.0,9.618244075682014e-05,298.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0751037597656,0.0,0.0,0.0004562475951388,286.0310974121094,294.1499938964844,287.62109375,283.1093139648437,289.6462097167969,288.190185546875,286.0377502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732142789289,2.732098325353149e-09,0.0009732115431688,-0.006209404207766,0.0,0.0,0.0,-0.006167228333652,60.0,1.0831294059753418,-0.0,-6.457683809912852e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
