time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12269940,298.1734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0748291015625,0.0,0.0,9.146329830400646e-05,298.1236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0751037597656,0.0,0.0,9.631531429477036e-05,298.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0749816894531,0.0,0.0,7.113822357496247e-05,297.9565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0747375488281,0.0,0.0,9.63152342592366e-05,298.14111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0738525390625,0.0,0.0,0.000456877547549,286.0300598144531,294.1499938964844,287.5462951660156,283.07769775390625,289.6105041503906,288.1329650878906,286.0389709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745575953274,2.8891764536354003e-09,0.0009745547431521,-0.0066209975630044,0.0,0.0,0.0,-0.0062450990080833,60.0,1.0343992710113523,-0.0,-6.47552340637958e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270000,298.1734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0748291015625,0.0,0.0,9.146329830400646e-05,298.1236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0751037597656,0.0,0.0,9.631531429477036e-05,298.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0749816894531,0.0,0.0,7.113822357496247e-05,297.9565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0747375488281,0.0,0.0,9.63152342592366e-05,298.14111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0738525390625,0.0,0.0,0.000456877547549,286.0300598144531,294.1499938964844,287.5462951660156,283.07769775390625,289.6105041503906,288.1329650878906,286.0389709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745575953274,2.8891764536354003e-09,0.0009745547431521,-0.0066209975630044,0.0,0.0,0.0,-0.0062450990080833,60.0,1.0343992710113523,-0.0,-6.47552340637958e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270060,298.1695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0736083984375,0.0,0.0,9.160412446362898e-05,298.1205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0738525390625,0.0,0.0,9.646360558690505e-05,298.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.07373046875,0.0,0.0,7.124775584088638e-05,297.95001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0735168457031,0.0,0.0,9.646353282732888e-05,298.1389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0726318359375,0.0,0.0,0.000457581016235,286.0290832519531,294.1499938964844,287.4701538085937,283.04498291015625,289.5741271972656,288.0702209472656,286.0401611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760577813722,3.064591691526175e-09,0.0009760546963661,-0.0070806350558996,0.0,0.0,0.0,-0.0063320598565042,60.0,0.9847531318664552,-0.0,-6.495475446399723e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270120,298.1695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0736083984375,0.0,0.0,9.160412446362898e-05,298.1205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0738525390625,0.0,0.0,9.646360558690505e-05,298.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.07373046875,0.0,0.0,7.124775584088638e-05,297.95001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0735168457031,0.0,0.0,9.646353282732888e-05,298.1389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0726318359375,0.0,0.0,0.000457581016235,286.0290832519531,294.1499938964844,287.4701538085937,283.04498291015625,289.5741271972656,288.0702209472656,286.0401611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760577813722,3.064591691526175e-09,0.0009760546963661,-0.0070806350558996,0.0,0.0,0.0,-0.0063320598565042,60.0,0.9847531318664552,-0.0,-6.495475446399723e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270180,298.16558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0723876953125,0.0,0.0,9.175956074614078e-05,298.11724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0726318359375,0.0,0.0,9.66272855293937e-05,298.60650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.072509765625,0.0,0.0,7.136864587664604e-05,297.9429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0722961425781,0.0,0.0,9.662721276981756e-05,298.13653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0714416503906,0.0,0.0,0.0004583574482239,286.0281066894531,294.1499938964844,287.3931884765625,283.0114440917969,289.53692626953125,288.0005187988281,286.04132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777136147022,3.2582110343071236e-09,0.0009777103550732,-0.0075879679061472,0.0,0.0,0.0,-0.006428045220673,60.0,0.9343066215515136,-0.0,-6.51753353508866e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270240,298.16558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0723876953125,0.0,0.0,9.175956074614078e-05,298.11724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0726318359375,0.0,0.0,9.66272855293937e-05,298.60650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.072509765625,0.0,0.0,7.136864587664604e-05,297.9429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0722961425781,0.0,0.0,9.662721276981756e-05,298.13653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0714416503906,0.0,0.0,0.0004583574482239,286.0281066894531,294.1499938964844,287.3931884765625,283.0114440917969,289.53692626953125,288.0005187988281,286.04132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777136147022,3.2582110343071236e-09,0.0009777103550732,-0.0075879679061472,0.0,0.0,0.0,-0.006428045220673,60.0,0.9343066215515136,-0.0,-6.51753353508866e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270300,298.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.07177734375,0.0,0.0,9.18415971682407e-05,298.1155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.072021484375,0.0,0.0,9.67136729741469e-05,298.60455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0719299316406,0.0,0.0,7.143245602492243e-05,297.9391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0717163085937,0.0,0.0,9.671360021457076e-05,298.13525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0708312988281,0.0,0.0,0.0004587672301568,286.02764892578125,294.1499938964844,287.3545837402344,282.9945068359375,289.5180358886719,287.9635314941406,286.0419006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785875445231,3.3603999582965116e-09,0.0009785841684788,-0.0078557264059782,0.0,0.0,0.0,-0.0064787045121192,60.0,0.908925712108612,-0.0,-6.529189988668804e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270360,298.1616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0711975097656,0.0,0.0,9.19268568395637e-05,298.1138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0714416503906,0.0,0.0,9.680345829110593e-05,298.6025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0713195800781,0.0,0.0,7.14987691026181e-05,297.935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.07110595703125,0.0,0.0,9.680338553152978e-05,298.1339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0702514648437,0.0,0.0,0.0004591931356117,286.0271911621094,294.1499938964844,287.31591796875,282.9775085449219,289.4989624023437,287.9247741699219,286.0424499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979495816864,3.466606779412018e-09,0.0009794923244044,-0.0081340121105313,0.0,0.0,0.0,-0.0065313559025526,60.0,0.8834740519523621,-0.0,-6.541316110997286e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270420,298.1578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0700378417969,0.0,0.0,9.210387361235917e-05,298.1103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0702819824219,0.0,0.0,9.69898683251813e-05,298.59844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0701599121094,0.0,0.0,7.163644477259368e-05,297.92724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0699462890625,0.0,0.0,9.698979556560516e-05,298.13116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.069091796875,0.0,0.0,0.0004600773681886,286.0263061523437,294.1499938964844,287.2388610839844,282.94354248046875,289.4603271484375,287.8436889648437,286.0435791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813816286623,3.687115501804783e-09,0.000981377903372,-0.0087117869406938,0.0,0.0,0.0,-0.0066406717523932,60.0,0.8325132727622986,-0.0,-6.566529009433e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270480,298.1578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0700378417969,0.0,0.0,9.210387361235917e-05,298.1103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0702819824219,0.0,0.0,9.69898683251813e-05,298.59844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0701599121094,0.0,0.0,7.163644477259368e-05,297.92724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0699462890625,0.0,0.0,9.698979556560516e-05,298.13116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.069091796875,0.0,0.0,0.0004600773681886,286.0263061523437,294.1499938964844,287.2388610839844,282.94354248046875,289.4603271484375,287.8436889648437,286.0435791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813816286623,3.687115501804783e-09,0.000981377903372,-0.0087117869406938,0.0,0.0,0.0,-0.0066406717523932,60.0,0.8325132727622986,-0.0,-6.566529009433e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270540,298.15411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0688781738281,0.0,0.0,9.22881590668112e-05,298.106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0691223144531,0.0,0.0,9.71839253907092e-05,298.5942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0690002441406,0.0,0.0,7.177978113759309e-05,297.9187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0688171386719,0.0,0.0,9.718385990709066e-05,298.1282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0679626464844,0.0,0.0,0.0004609979223459,286.0254211425781,294.1499938964844,287.1625061035156,282.9098815917969,289.4209899902344,287.7575378417969,286.0446472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833448566496,3.916678092963366e-09,0.000983341014944,-0.0093132760375738,0.0,0.0,0.0,-0.0067544761113822,60.0,0.7817166447639465,-0.0,-6.592828327711686e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270600,298.15411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0688781738281,0.0,0.0,9.22881590668112e-05,298.106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0691223144531,0.0,0.0,9.71839253907092e-05,298.5942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0690002441406,0.0,0.0,7.177978113759309e-05,297.9187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0688171386719,0.0,0.0,9.718385990709066e-05,298.1282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0679626464844,0.0,0.0,0.0004609979223459,286.0254211425781,294.1499938964844,287.1625061035156,282.9098815917969,289.4209899902344,287.7575378417969,286.0446472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833448566496,3.916678092963366e-09,0.000983341014944,-0.0093132760375738,0.0,0.0,0.0,-0.0067544761113822,60.0,0.7817166447639465,-0.0,-6.592828327711686e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270660,298.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0677795410156,0.0,0.0,9.247648995369671e-05,298.1029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0679931640625,0.0,0.0,9.7382246167399e-05,298.58984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0679016113281,0.0,0.0,7.192625344032422e-05,297.9097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.06768798828125,0.0,0.0,9.738218068378046e-05,298.12506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0668640136719,0.0,0.0,0.0004619386745616,286.02459716796875,294.1499938964844,287.0873718261719,282.8768920898437,289.3809509277344,287.6668395996094,286.04571533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853512747213,4.151281540742957e-09,0.0009853470837697,-0.009927961975336,0.0,0.0,0.0,-0.0068707792088389,60.0,0.7314122319221497,-0.0,-6.619759318482465e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270720,298.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0677795410156,0.0,0.0,9.247648995369671e-05,298.1029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0679931640625,0.0,0.0,9.7382246167399e-05,298.58984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0679016113281,0.0,0.0,7.192625344032422e-05,297.9097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.06768798828125,0.0,0.0,9.738218068378046e-05,298.12506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0668640136719,0.0,0.0,0.0004619386745616,286.02459716796875,294.1499938964844,287.0873718261719,282.8768920898437,289.3809509277344,287.6668395996094,286.04571533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853512747213,4.151281540742957e-09,0.0009853470837697,-0.009927961975336,0.0,0.0,0.0,-0.0068707792088389,60.0,0.7314122319221497,-0.0,-6.619759318482465e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270780,298.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0666809082031,0.0,0.0,9.266589040635154e-05,298.0989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.06689453125,0.0,0.0,9.75817019934766e-05,298.5853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0668029785156,0.0,0.0,7.207356975413859e-05,297.9005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.06658935546875,0.0,0.0,9.758162923390046e-05,298.12176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0657653808594,0.0,0.0,0.0004628848109859,286.0237731933594,294.1499938964844,287.0139465332031,282.8450012207031,289.3402099609375,287.5726928710937,286.0467529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873691014945,4.387223917490246e-09,0.0009873646777123,-0.010546145029366,0.0,0.0,0.0,-0.0069877463392913,60.0,0.6819279193878174,-0.0,-6.646899208817558e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270840,298.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0666809082031,0.0,0.0,9.266589040635154e-05,298.0989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.06689453125,0.0,0.0,9.75817019934766e-05,298.5853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0668029785156,0.0,0.0,7.207356975413859e-05,297.9005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.06658935546875,0.0,0.0,9.758162923390046e-05,298.12176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0657653808594,0.0,0.0,0.0004628848109859,286.0237731933594,294.1499938964844,287.0139465332031,282.8450012207031,289.3402099609375,287.5726928710937,286.0467529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873691014945,4.387223917490246e-09,0.0009873646777123,-0.010546145029366,0.0,0.0,0.0,-0.0069877463392913,60.0,0.6819279193878174,-0.0,-6.646899208817558e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270900,298.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0661315917969,0.0,0.0,9.276012133341284e-05,298.09698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0663757324219,0.0,0.0,9.768092422746122e-05,298.5830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0662536621094,0.0,0.0,7.214686047518626e-05,297.895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0660400390625,0.0,0.0,9.768085874384268e-05,298.1200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.06524658203125,0.0,0.0,0.0004633555072359,286.0233764648437,294.1499938964844,286.9780578613281,282.82958984375,289.319580078125,287.5246276855469,286.0472717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883729508146,4.504606909705444e-09,0.0009883685270324,-0.0108536910265684,0.0,0.0,0.0,-0.007045938167721,60.0,0.6576299071311951,-0.0,-6.660422258164544e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270960,298.1449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.06561279296875,0.0,0.0,9.285371197620408e-05,298.09490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0658264160156,0.0,0.0,9.777948434930296e-05,298.5807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.06573486328125,0.0,0.0,7.221964915515855e-05,297.89093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0655212402344,0.0,0.0,9.77794115897268e-05,298.11834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0647277832031,0.0,0.0,0.0004638230020646,286.02301025390625,294.1499938964844,286.9428100585937,282.8145751953125,289.2987670898437,287.4761962890625,286.0477600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893700480461,4.621193205878171e-09,0.0009893653914332,-0.0111591471359133,0.0,0.0,0.0,-0.007103735115379,60.0,0.6336684823036194,-0.0,-6.673866437267861e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271020,298.143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0648498535156,0.0,0.0,9.298676013713704e-05,298.0918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0650634765625,0.0,0.0,9.791959018912166e-05,298.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0649719238281,0.0,0.0,7.232313510030508e-05,297.8839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.06475830078125,0.0,0.0,9.791951742954552e-05,298.11578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.06396484375,0.0,0.0,0.0004644876171369,286.0224609375,294.1499938964844,286.89324951171875,282.7937927246094,289.2685546875,287.4062805175781,286.0484619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907875210046,4.786932628064733e-09,0.0009907827479764,-0.0115933790802955,0.0,0.0,0.0,-0.0071858996525406,60.0,0.5998102426528931,-0.0,-6.693003484770088e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271080,298.1427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0645751953125,0.0,0.0,9.303796105086803e-05,298.0906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0647888183594,0.0,0.0,9.797349775908516e-05,298.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0646667480469,0.0,0.0,7.23629564163275e-05,297.8811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0644836425781,0.0,0.0,9.797343227546662e-05,298.1147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0636901855469,0.0,0.0,0.0004647433524951,286.02227783203125,294.1499938964844,286.8743896484375,282.7859802246094,289.2567443847656,287.37908935546875,286.0487365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913329267874,4.8507104999373504e-09,0.0009913280373439,-0.0117604723200201,0.0,0.0,0.0,-0.0072175171226263,60.0,0.5868292450904846,-0.0,-6.700373944568129e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271140,298.1409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.06353759765625,0.0,0.0,9.321699326392265e-05,298.0863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0637512207031,0.0,0.0,9.816203237278388e-05,298.5712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.06365966796875,0.0,0.0,7.250220369314775e-05,297.87139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0634460449219,0.0,0.0,9.816196688916534e-05,298.11114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.06268310546875,0.0,0.0,0.0004656376841012,286.02154541015625,294.1499938964844,286.80926513671875,282.7596435546875,289.2142028808594,287.2826538085937,286.0496520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932402754202,5.073735209748521e-09,0.0009932352695614,-0.0123447757214307,0.0,0.0,0.0,-0.0073280804790556,60.0,0.5418789386749268,-0.0,-6.726182277816406e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271200,298.1409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.06353759765625,0.0,0.0,9.321699326392265e-05,298.0863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0637512207031,0.0,0.0,9.816203237278388e-05,298.5712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.06365966796875,0.0,0.0,7.250220369314775e-05,297.87139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0634460449219,0.0,0.0,9.816196688916534e-05,298.11114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.06268310546875,0.0,0.0,0.0004656376841012,286.02154541015625,294.1499938964844,286.80926513671875,282.7596435546875,289.2142028808594,287.2826538085937,286.0496520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932402754202,5.073735209748521e-09,0.0009932352695614,-0.0123447757214307,0.0,0.0,0.0,-0.0073280804790556,60.0,0.5418789386749268,-0.0,-6.726182277816406e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271260,298.1396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0625305175781,0.0,0.0,9.339029929833488e-05,298.0819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.062744140625,0.0,0.0,9.834452794166282e-05,298.56640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0626525878906,0.0,0.0,7.26369908079505e-05,297.86163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0624694824219,0.0,0.0,9.834446245804428e-05,298.1074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0616760253906,0.0,0.0,0.0004665033775381,286.0208740234375,294.1499938964844,286.7478942871094,282.73590087890625,289.1712646484375,287.1879577636719,286.0505676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950866224244,5.289619853243721e-09,0.0009950812673196,-0.0129103604704141,0.0,0.0,0.0,-0.0074351038783788,60.0,0.498954713344574,-0.0,-6.751211145683558e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271320,298.1396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0625305175781,0.0,0.0,9.339029929833488e-05,298.0819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.062744140625,0.0,0.0,9.834452794166282e-05,298.56640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0626525878906,0.0,0.0,7.26369908079505e-05,297.86163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0624694824219,0.0,0.0,9.834446245804428e-05,298.1074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0616760253906,0.0,0.0,0.0004665033775381,286.0208740234375,294.1499938964844,286.7478942871094,282.73590087890625,289.1712646484375,287.1879577636719,286.0505676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950866224244,5.289619853243721e-09,0.0009950812673196,-0.0129103604704141,0.0,0.0,0.0,-0.0074351038783788,60.0,0.498954713344574,-0.0,-6.751211145683558e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271380,298.1388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0615539550781,0.0,0.0,9.355645306641236e-05,298.0774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.061767578125,0.0,0.0,9.85195001703687e-05,298.5615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0616760253906,0.0,0.0,7.276622636709362e-05,297.8520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0614929199219,0.0,0.0,9.851943468675016e-05,298.1037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.06072998046875,0.0,0.0,0.0004673333896789,286.02020263671875,294.1499938964844,286.6908264160156,282.71514892578125,289.1279296875,287.0967102050781,286.05145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968567173928,5.496604504884317e-09,0.0009968512458726,-0.0134526183828711,0.0,0.0,0.0,-0.0075377156026661,60.0,0.4588964283466339,-0.0,-6.775252359148e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271440,298.1388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0615539550781,0.0,0.0,9.355645306641236e-05,298.0774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.061767578125,0.0,0.0,9.85195001703687e-05,298.5615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0616760253906,0.0,0.0,7.276622636709362e-05,297.8520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0614929199219,0.0,0.0,9.851943468675016e-05,298.1037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.06072998046875,0.0,0.0,0.0004673333896789,286.02020263671875,294.1499938964844,286.6908264160156,282.71514892578125,289.1279296875,287.0967102050781,286.05145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968567173928,5.496604504884317e-09,0.0009968512458726,-0.0134526183828711,0.0,0.0,0.0,-0.0075377156026661,60.0,0.4588964283466339,-0.0,-6.775252359148e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271500,298.1385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.06109619140625,0.0,0.0,9.363737626699732e-05,298.0751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0613098144531,0.0,0.0,9.860471618594602e-05,298.5591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0611877441406,0.0,0.0,7.282916340045631e-05,297.8472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0610046386719,0.0,0.0,9.860465070232748e-05,298.10186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.06024169921875,0.0,0.0,0.0004677375836763,286.0198974609375,294.1499938964844,286.6640625,282.7060546875,289.1061706542969,287.05230712890625,286.0518798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977188892662,5.597406094182133e-09,0.0009977133013308,-0.0137166930362582,0.0,0.0,0.0,-0.0075876875780522,60.0,0.4397416114807129,-0.0,-6.786975603745304e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271560,298.13836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.06060791015625,0.0,0.0,9.371568012284116e-05,298.0728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0608215332031,0.0,0.0,9.868717461358756e-05,298.55670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.06072998046875,0.0,0.0,7.289007044164464e-05,297.8426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.060546875,0.0,0.0,9.868710912996904e-05,298.1000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0597839355469,0.0,0.0,0.0004681287391576,286.01959228515625,294.1499938964844,286.6385498046875,282.6978454589844,289.0843811035156,287.0092468261719,286.05230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985530050471,5.6949507332149105e-09,0.0009985473006963,-0.0139722321182489,0.0,0.0,0.0,-0.0076360441744327,60.0,0.421520859003067,-0.0,-6.798329366120015e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271620,298.1381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0596923828125,0.0,0.0,9.386619785800576e-05,298.0682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.05987548828125,0.0,0.0,9.884567407425492e-05,298.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0597839355469,0.0,0.0,7.300713332369924e-05,297.8335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0596008300781,0.0,0.0,9.88456085906364e-05,298.0962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.058837890625,0.0,0.0,0.0004688806075137,286.0189819335937,294.1499938964844,286.59161376953125,282.684326171875,289.0406188964844,286.9263916015625,286.0531311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001565096899,5.8824438653459765e-09,0.0010001506889238,-0.0144634060561656,0.0,0.0,0.0,-0.0077289929613471,60.0,0.3872672915458679,-0.0,-6.820180686872845e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271680,298.1381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0596923828125,0.0,0.0,9.386619785800576e-05,298.0682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.05987548828125,0.0,0.0,9.884567407425492e-05,298.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0597839355469,0.0,0.0,7.300713332369924e-05,297.8335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0596008300781,0.0,0.0,9.88456085906364e-05,298.0962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.058837890625,0.0,0.0,0.0004688806075137,286.0189819335937,294.1499938964844,286.59161376953125,282.684326171875,289.0406188964844,286.9263916015625,286.0531311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001565096899,5.8824438653459765e-09,0.0010001506889238,-0.0144634060561656,0.0,0.0,0.0,-0.0077289929613471,60.0,0.3872672915458679,-0.0,-6.820180686872845e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271740,298.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.05877685546875,0.0,0.0,9.40059617278166e-05,298.0636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0589904785156,0.0,0.0,9.899285214487465e-05,298.5470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0588684082031,0.0,0.0,7.311584340641275e-05,297.82489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0586853027344,0.0,0.0,9.899279393721372e-05,298.0926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0579528808594,0.0,0.0,0.0004695787793025,286.0184020996094,294.1499938964844,286.55047607421875,282.6750183105469,288.996826171875,286.8495483398437,286.05389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016455780714,6.0565494841569034e-09,0.0010016395244747,-0.0149194970726966,0.0,0.0,0.0,-0.0078153051435947,60.0,0.3568964302539825,-0.0,-6.840502209115584e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271800,298.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.05877685546875,0.0,0.0,9.40059617278166e-05,298.0636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0589904785156,0.0,0.0,9.899285214487465e-05,298.5470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0588684082031,0.0,0.0,7.311584340641275e-05,297.82489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0586853027344,0.0,0.0,9.899279393721372e-05,298.0926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0579528808594,0.0,0.0,0.0004695787793025,286.0184020996094,294.1499938964844,286.55047607421875,282.6750183105469,288.996826171875,286.8495483398437,286.05389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016455780714,6.0565494841569034e-09,0.0010016395244747,-0.0149194970726966,0.0,0.0,0.0,-0.0078153051435947,60.0,0.3568964302539825,-0.0,-6.840502209115584e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271860,298.1346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0578918457031,0.0,0.0,9.413166117155924e-05,298.0591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0580749511719,0.0,0.0,9.912522364174948e-05,298.542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0579833984375,0.0,0.0,7.321360317291692e-05,297.8168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.05780029296875,0.0,0.0,9.912515815813094e-05,298.0890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0570678710937,0.0,0.0,0.0004702066653408,286.0178527832031,294.1499938964844,286.5156555175781,282.6703186035156,288.9530944824219,286.7795715332031,286.0546569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029845871031,6.213124681408999e-09,0.001002978417091,-0.0153296589851379,0.0,0.0,0.0,-0.007892926223576,60.0,0.3306885361671448,-0.0,-6.858803658360557e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271920,298.1346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0578918457031,0.0,0.0,9.413166117155924e-05,298.0591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0580749511719,0.0,0.0,9.912522364174948e-05,298.542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0579833984375,0.0,0.0,7.321360317291692e-05,297.8168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.05780029296875,0.0,0.0,9.912515815813094e-05,298.0890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0570678710937,0.0,0.0,0.0004702066653408,286.0178527832031,294.1499938964844,286.5156555175781,282.6703186035156,288.9530944824219,286.7795715332031,286.0546569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029845871031,6.213124681408999e-09,0.001002978417091,-0.0153296589851379,0.0,0.0,0.0,-0.007892926223576,60.0,0.3306885361671448,-0.0,-6.858803658360557e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271980,298.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0570068359375,0.0,0.0,9.423994197277352e-05,298.0546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0572204589844,0.0,0.0,9.923924517352134e-05,298.5375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.05712890625,0.0,0.0,7.329782238230109e-05,297.8092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.05694580078125,0.0,0.0,9.923918696586044e-05,298.0854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.05621337890625,0.0,0.0,0.0004707475891336,286.017333984375,294.1499938964844,286.4877014160156,282.6706237792969,288.9095458984375,286.7164611816406,286.0553894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041381465271,6.3480021239570306e-09,0.0010041318600997,-0.0156829748302698,0.0,0.0,0.0,-0.0079597914591431,60.0,0.3086183965206146,-0.0,-6.874589075778206e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272040,298.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0570068359375,0.0,0.0,9.423994197277352e-05,298.0546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0572204589844,0.0,0.0,9.923924517352134e-05,298.5375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.05712890625,0.0,0.0,7.329782238230109e-05,297.8092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.05694580078125,0.0,0.0,9.923918696586044e-05,298.0854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.05621337890625,0.0,0.0,0.0004707475891336,286.017333984375,294.1499938964844,286.4877014160156,282.6706237792969,288.9095458984375,286.7164611816406,286.0553894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041381465271,6.3480021239570306e-09,0.0010041318600997,-0.0156829748302698,0.0,0.0,0.0,-0.0079597914591431,60.0,0.3086183965206146,-0.0,-6.874589075778206e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272100,298.1300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0566101074219,0.0,0.0,9.428628254681826e-05,298.05255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0567932128906,0.0,0.0,9.928804502123968e-05,298.53521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.05670166015625,0.0,0.0,7.333386747632176e-05,297.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565185546875,0.0,0.0,9.928797953762114e-05,298.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0558166503906,0.0,0.0,0.0004709790518973,286.01708984375,294.1499938964844,286.4764404296875,282.6727905273437,288.88787841796875,286.68798828125,286.0557556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046318639069,6.405718622204404e-09,0.0010046254610642,-0.0158341638743877,0.0,0.0,0.0,-0.007988404482603,60.0,0.2994959652423858,-0.0,-6.881349179366225e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272160,298.1282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0561828613281,0.0,0.0,9.43261620705016e-05,298.0504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0563659667969,0.0,0.0,9.933004184858872e-05,298.53289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0562744140625,0.0,0.0,7.33648776076734e-05,297.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0560913085937,0.0,0.0,9.93299763649702e-05,298.0820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0553894042969,0.0,0.0,0.0004711782676167,286.016845703125,294.1499938964844,286.46710205078125,282.67633056640625,288.8663024902344,286.6615600585937,286.0560913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050566634163,6.455389112147713e-09,0.0010050501441583,-0.0159642733633518,0.0,0.0,0.0,-0.0080130277201533,60.0,0.2915941476821899,-0.0,-6.887169234914836e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272220,298.1253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0555114746094,0.0,0.0,9.437683183932676e-05,298.04705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.05572509765625,0.0,0.0,9.938339644577354e-05,298.529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0556335449219,0.0,0.0,7.340429147006944e-05,297.7976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0554504394531,0.0,0.0,9.9383330962155e-05,298.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.05474853515625,0.0,0.0,0.0004714313545264,286.0164794921875,294.1499938964844,286.45623779296875,282.6850891113281,288.83203125,286.6235656738281,286.056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010055963648483,6.518492412510568e-09,0.0010055898455902,-0.0161295719444751,0.0,0.0,0.0,-0.0080443117767572,60.0,0.2815481126308441,-0.0,-6.89456740587957e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
