time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12272280,298.1246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.05535888671875,0.0,0.0,9.438583219889551e-05,298.0462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0555419921875,0.0,0.0,9.939287701854482e-05,298.52838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0554504394531,0.0,0.0,7.341129094129428e-05,297.7965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0552978515625,0.0,0.0,9.939281881088392e-05,298.07879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0545959472656,0.0,0.0,0.0004714763490483,286.0163879394531,294.1499938964844,286.454345703125,282.6878967285156,288.8235168457031,286.6151123046875,286.0567626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056922910735,6.529703444613233e-09,0.0010056857718154,-0.0161589384078979,0.0,0.0,0.0,-0.0080498689785599,60.0,0.2796876430511474,-0.0,-6.895882620483462e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272340,298.1209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0545654296875,0.0,0.0,9.441560541745277e-05,298.0422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.05474853515625,0.0,0.0,9.942422184394673e-05,298.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0546569824219,0.0,0.0,7.343444303842261e-05,297.7913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.05450439453125,0.0,0.0,9.94241636362858e-05,298.0757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0538024902344,0.0,0.0,0.0004716250405181,286.01593017578125,294.1499938964844,286.45001220703125,282.70562744140625,288.7813720703125,286.5773010253906,286.0574035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060091735795,6.5667573601047025e-09,0.0010060026543214,-0.0162559989839792,0.0,0.0,0.0,-0.0080682393163442,60.0,0.2731209099292755,-0.0,-6.900229010398108e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272400,298.1209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0545654296875,0.0,0.0,9.441560541745277e-05,298.0422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.05474853515625,0.0,0.0,9.942422184394673e-05,298.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0546569824219,0.0,0.0,7.343444303842261e-05,297.7913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.05450439453125,0.0,0.0,9.94241636362858e-05,298.0757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0538024902344,0.0,0.0,0.0004716250405181,286.01593017578125,294.1499938964844,286.45001220703125,282.70562744140625,288.7813720703125,286.5773010253906,286.0574035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060091735795,6.5667573601047025e-09,0.0010060026543214,-0.0162559989839792,0.0,0.0,0.0,-0.0080682393163442,60.0,0.2731209099292755,-0.0,-6.900229010398108e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272460,298.11724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.05377197265625,0.0,0.0,9.44240455282852e-05,298.0384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0539855957031,0.0,0.0,9.943311306415126e-05,298.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.05389404296875,0.0,0.0,7.344100595219061e-05,297.7870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0537109375,0.0,0.0,9.943304758053272e-05,298.0728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.05303955078125,0.0,0.0,0.0004716672119684,286.0155334472656,294.1499938964844,286.45001220703125,282.7259521484375,288.7398986816406,286.5475769042969,286.0580139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060989297926,6.577243194527682e-09,0.0010060924105346,-0.0162834674119949,0.0,0.0,0.0,-0.0080734379589557,60.0,0.2709246873855591,-0.0,-6.901458959873707e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272520,298.11724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.05377197265625,0.0,0.0,9.44240455282852e-05,298.0384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0539855957031,0.0,0.0,9.943311306415126e-05,298.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.05389404296875,0.0,0.0,7.344100595219061e-05,297.7870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0537109375,0.0,0.0,9.943304758053272e-05,298.0728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.05303955078125,0.0,0.0,0.0004716672119684,286.0155334472656,294.1499938964844,286.45001220703125,282.7259521484375,288.7398986816406,286.5475769042969,286.0580139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060989297926,6.577243194527682e-09,0.0010060924105346,-0.0162834674119949,0.0,0.0,0.0,-0.0080734379589557,60.0,0.2709246873855591,-0.0,-6.901458959873707e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272580,298.11358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.05303955078125,0.0,0.0,9.442416921956465e-05,298.0347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.05322265625,0.0,0.0,9.943324403138833e-05,298.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0531311035156,0.0,0.0,7.34411078155972e-05,297.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.052978515625,0.0,0.0,9.94331858237274e-05,298.0702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0522766113281,0.0,0.0,0.0004716678522527,286.01513671875,294.1499938964844,286.45001220703125,282.7449645996094,288.69921875,286.52508544921875,286.05859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060999775305,6.577368427684861e-09,0.0010060934582725,-0.0162837952375412,0.0,0.0,0.0,-0.0080734994262456,60.0,0.2702550888061523,-0.0,-6.901473881271158e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272640,298.11358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.05303955078125,0.0,0.0,9.442416921956465e-05,298.0347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.05322265625,0.0,0.0,9.943324403138833e-05,298.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0531311035156,0.0,0.0,7.34411078155972e-05,297.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.052978515625,0.0,0.0,9.94331858237274e-05,298.0702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0522766113281,0.0,0.0,0.0004716678522527,286.01513671875,294.1499938964844,286.45001220703125,282.7449645996094,288.69921875,286.52508544921875,286.05859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060999775305,6.577368427684861e-09,0.0010060934582725,-0.0162837952375412,0.0,0.0,0.0,-0.0080734994262456,60.0,0.2702550888061523,-0.0,-6.901473881271158e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272700,298.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0526733398437,0.0,0.0,9.442152077099308e-05,298.0330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0528564453125,0.0,0.0,9.943045006366448e-05,298.51385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0527648925781,0.0,0.0,7.343904144363478e-05,297.7818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0525817871094,0.0,0.0,9.943039185600357e-05,298.0690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0519104003906,0.0,0.0,0.0004716546100098,286.01495361328125,294.1499938964844,286.45001220703125,282.75396728515625,288.6791381835937,286.51580810546875,286.05889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060716886073,6.574048416752021e-09,0.0010060651693493,-0.0162750966846942,0.0,0.0,0.0,-0.0080718537792563,60.0,0.2700250446796417,-0.0,-6.901083793309226e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272760,298.11004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.05230712890625,0.0,0.0,9.441669681109488e-05,298.0313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.052490234375,0.0,0.0,9.942537144524977e-05,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0523986816406,0.0,0.0,7.343529432546347e-05,297.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.05224609375,0.0,0.0,9.942531323758884e-05,298.0679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.05157470703125,0.0,0.0,0.000471630541142,286.0147705078125,294.1499938964844,286.45001220703125,282.7626647949219,288.65924072265625,286.5077819824219,286.0591735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006020233035,6.568028787512503e-09,0.0010060135973617,-0.016259329393506,0.0,0.0,0.0,-0.0080688698217272,60.0,0.269811064004898,-0.0,-6.90037751382988e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272820,298.1065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0516052246094,0.0,0.0,9.440197027288376e-05,298.028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0517883300781,0.0,0.0,9.940986637957394e-05,298.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0516967773437,0.0,0.0,7.342383469222113e-05,297.7776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.051513671875,0.0,0.0,9.940980817191304e-05,298.0657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0508728027344,0.0,0.0,0.0004715569666586,286.014404296875,294.1499938964844,286.45001220703125,282.7791442871094,288.61993408203125,286.49432373046875,286.0596923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058629559352,6.549647046938389e-09,0.0010058564366772,-0.0162111800163984,0.0,0.0,0.0,-0.0080597568303346,60.0,0.2693968117237091,-0.0,-6.898221727169584e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272880,298.1065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0516052246094,0.0,0.0,9.440197027288376e-05,298.028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0517883300781,0.0,0.0,9.940986637957394e-05,298.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0516967773437,0.0,0.0,7.342383469222113e-05,297.7776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.051513671875,0.0,0.0,9.940980817191304e-05,298.0657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0508728027344,0.0,0.0,0.0004715569666586,286.014404296875,294.1499938964844,286.45001220703125,282.7791442871094,288.61993408203125,286.49432373046875,286.0596923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058629559352,6.549647046938389e-09,0.0010058564366772,-0.0162111800163984,0.0,0.0,0.0,-0.0080597568303346,60.0,0.2693968117237091,-0.0,-6.898221727169584e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272940,298.1032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0509033203125,0.0,0.0,9.437967673875391e-05,298.0249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.05108642578125,0.0,0.0,9.938638686435296e-05,298.5047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0509948730469,0.0,0.0,7.340649608522654e-05,297.7753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.05084228515625,0.0,0.0,9.938633593264969e-05,298.063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0501708984375,0.0,0.0,0.0004714456154033,286.0140991210937,294.1499938964844,286.45001220703125,282.79443359375,288.5814514160156,286.4842834472656,286.0602111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056252358481,6.521843953777306e-09,0.0010056187165901,-0.0161383505910635,0.0,0.0,0.0,-0.0080459741875529,60.0,0.268984854221344,-0.0,-6.894960336012447e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273000,298.1032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0509033203125,0.0,0.0,9.437967673875391e-05,298.0249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.05108642578125,0.0,0.0,9.938638686435296e-05,298.5047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0509948730469,0.0,0.0,7.340649608522654e-05,297.7753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.05084228515625,0.0,0.0,9.938633593264969e-05,298.063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0501708984375,0.0,0.0,0.0004714456154033,286.0140991210937,294.1499938964844,286.45001220703125,282.79443359375,288.5814514160156,286.4842834472656,286.0602111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056252358481,6.521843953777306e-09,0.0010056187165901,-0.0161383505910635,0.0,0.0,0.0,-0.0080459741875529,60.0,0.268984854221344,-0.0,-6.894960336012447e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273060,298.0999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0502319335937,0.0,0.0,9.435149695491418e-05,298.02203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0504150390625,0.0,0.0,9.935671550920232e-05,298.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0503234863281,0.0,0.0,7.338458090089262e-05,297.7733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0501708984375,0.0,0.0,9.935665730154142e-05,298.0618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0495300292969,0.0,0.0,0.0004713048692792,286.0137939453125,294.1499938964844,286.45001220703125,282.8085632324219,288.54351806640625,286.4762878417969,286.0606994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053247679024,6.486703618691081e-09,0.0010053182486444,-0.0160463023930788,0.0,0.0,0.0,-0.0080285537987947,60.0,0.268570989370346,-0.0,-6.890839898687774e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273120,298.0999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0502319335937,0.0,0.0,9.435149695491418e-05,298.02203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0504150390625,0.0,0.0,9.935671550920232e-05,298.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0503234863281,0.0,0.0,7.338458090089262e-05,297.7733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0501708984375,0.0,0.0,9.935665730154142e-05,298.0618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0495300292969,0.0,0.0,0.0004713048692792,286.0137939453125,294.1499938964844,286.45001220703125,282.8085632324219,288.54351806640625,286.4762878417969,286.0606994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053247679024,6.486703618691081e-09,0.0010053182486444,-0.0160463023930788,0.0,0.0,0.0,-0.0080285537987947,60.0,0.268570989370346,-0.0,-6.890839898687774e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273180,298.0967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0495910644531,0.0,0.0,9.431660146219656e-05,298.01922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0497741699219,0.0,0.0,9.931996464729308e-05,298.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0496826171875,0.0,0.0,7.33574343030341e-05,297.7716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0495300292969,0.0,0.0,9.93199137155898e-05,298.0602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.04888916015625,0.0,0.0,0.0004711305373348,286.0135192871094,294.1499938964844,286.45001220703125,282.82159423828125,288.50640869140625,286.47039794921875,286.0611877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049527045339,6.4431957547128604e-09,0.0010049463016912,-0.0159323345869779,0.0,0.0,0.0,-0.0080069852992892,60.0,0.268152505159378,-0.0,-6.885740333473225e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273240,298.0967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0495910644531,0.0,0.0,9.431660146219656e-05,298.01922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0497741699219,0.0,0.0,9.931996464729308e-05,298.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0496826171875,0.0,0.0,7.33574343030341e-05,297.7716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0495300292969,0.0,0.0,9.93199137155898e-05,298.0602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.04888916015625,0.0,0.0,0.0004711305373348,286.0135192871094,294.1499938964844,286.45001220703125,282.82159423828125,288.50640869140625,286.47039794921875,286.0611877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049527045339,6.4431957547128604e-09,0.0010049463016912,-0.0159323345869779,0.0,0.0,0.0,-0.0080069852992892,60.0,0.268152505159378,-0.0,-6.885740333473225e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273300,298.09521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0492858886719,0.0,0.0,9.429740748601034e-05,298.01788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0494384765625,0.0,0.0,9.929975203704088e-05,298.4965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.04937744140625,0.0,0.0,7.334250403800979e-05,297.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0491943359375,0.0,0.0,9.929969382937998e-05,298.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.048583984375,0.0,0.0,0.0004710346693173,286.0133972167969,294.1499938964844,286.45001220703125,282.82769775390625,288.4880676269531,286.4679260253906,286.0614013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047480463981,6.41926423128325e-09,0.0010047416435554,-0.0158696454018354,0.0,0.0,0.0,-0.0079951211810112,60.0,0.2679426372051239,-0.0,-6.882935821295177e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273360,298.0936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0489501953125,0.0,0.0,9.427642362425104e-05,298.0165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.04913330078125,0.0,0.0,9.92776549537666e-05,298.4949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0490417480469,0.0,0.0,7.332618406508118e-05,297.7701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.04888916015625,0.0,0.0,9.92775967461057e-05,298.0586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0482788085937,0.0,0.0,0.0004709298373199,286.0132751464844,294.1499938964844,286.45001220703125,282.83355712890625,288.4699401855469,286.4658203125,286.0616149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045242961496,6.3931047122878234e-09,0.0010045178933069,-0.0158011205494403,0.0,0.0,0.0,-0.0079821525141596,60.0,0.2677319943904876,-0.0,-6.879871250475844e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273420,298.0909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0484313964844,0.0,0.0,9.423684241482988e-05,298.0142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.048583984375,0.0,0.0,9.923597099259496e-05,298.49224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.04852294921875,0.0,0.0,7.329539948841557e-05,297.7690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0483703613281,0.0,0.0,9.923592006089166e-05,298.0574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0477294921875,0.0,0.0,0.0004707321349997,286.0130615234375,294.1499938964844,286.45001220703125,282.8432312011719,288.4383239746094,286.4626159667969,286.06201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041024070233,6.343763736538221e-09,0.0010040960041806,-0.0156718716025352,0.0,0.0,0.0,-0.0079576922580599,60.0,0.2673600614070892,-0.0,-6.874092406405907e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273480,298.0906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.04833984375,0.0,0.0,9.423116716789082e-05,298.01397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.04852294921875,0.0,0.0,9.922999743139373e-05,298.49188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0484313964844,0.0,0.0,7.329098298214376e-05,297.7689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0482788085937,0.0,0.0,9.92299464996904e-05,298.0572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.04766845703125,0.0,0.0,0.0004707038169726,286.0130310058594,294.1499938964844,286.45001220703125,282.844482421875,288.4340515136719,286.46221923828125,286.06207275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040418710559,6.3366965008526685e-09,0.0010040355846285,-0.015653358772397,0.0,0.0,0.0,-0.0079541886225342,60.0,0.2673091292381286,-0.0,-6.873265334661482e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273540,298.0876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0477600097656,0.0,0.0,9.41814505495131e-05,298.01153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0479431152344,0.0,0.0,9.917763964040204e-05,298.4889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0478515625,0.0,0.0,7.325231126742437e-05,297.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0476989746094,0.0,0.0,9.917758870869876e-05,298.0559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0470886230469,0.0,0.0,0.0004704554448835,286.0128173828125,294.1499938964844,286.45001220703125,282.8544616699219,288.3988647460937,286.4595031738281,286.0624694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003511948511,6.274718078458363e-09,0.0010035056620836,-0.0154910050332546,0.0,0.0,0.0,-0.0079234633594751,60.0,0.266883909702301,-0.0,-6.866009982786636e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273600,298.0876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0477600097656,0.0,0.0,9.41814505495131e-05,298.01153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0479431152344,0.0,0.0,9.917763964040204e-05,298.4889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0478515625,0.0,0.0,7.325231126742437e-05,297.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0476989746094,0.0,0.0,9.917758870869876e-05,298.0559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0470886230469,0.0,0.0,0.0004704554448835,286.0128173828125,294.1499938964844,286.45001220703125,282.8544616699219,288.3988647460937,286.4595031738281,286.0624694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003511948511,6.274718078458363e-09,0.0010035056620836,-0.0154910050332546,0.0,0.0,0.0,-0.0079234633594751,60.0,0.266883909702301,-0.0,-6.866009982786636e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273660,298.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04718017578125,0.0,0.0,9.41274265642278e-05,298.0091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.04736328125,0.0,0.0,9.912075620377436e-05,298.4860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0472717285156,0.0,0.0,7.321029988816008e-05,297.7670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.047119140625,0.0,0.0,9.912070527207106e-05,298.0548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0465087890625,0.0,0.0,0.0004701856232713,286.0126342773437,294.1499938964844,286.45001220703125,282.8634948730469,288.3643798828125,286.4574584960937,286.0628967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029361583292,6.207388381085366e-09,0.0010029298719018,-0.0153146320953965,0.0,0.0,0.0,-0.0078900856897234,60.0,0.2664586305618286,-0.0,-6.858132906018e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273720,298.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04718017578125,0.0,0.0,9.41274265642278e-05,298.0091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.04736328125,0.0,0.0,9.912075620377436e-05,298.4860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0472717285156,0.0,0.0,7.321029988816008e-05,297.7670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.047119140625,0.0,0.0,9.912070527207106e-05,298.0548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0465087890625,0.0,0.0,0.0004701856232713,286.0126342773437,294.1499938964844,286.45001220703125,282.8634948730469,288.3643798828125,286.4574584960937,286.0628967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029361583292,6.207388381085366e-09,0.0010029298719018,-0.0153146320953965,0.0,0.0,0.0,-0.0078900856897234,60.0,0.2664586305618286,-0.0,-6.858132906018e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273780,298.08172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.046630859375,0.0,0.0,9.40705867833458e-05,298.0069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0468139648437,0.0,0.0,9.906089690048248e-05,298.4832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0467224121094,0.0,0.0,7.316608389373869e-05,297.76629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04656982421875,0.0,0.0,9.906084596877918e-05,298.05377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0459899902344,0.0,0.0,0.0004699016863014,286.012451171875,294.1499938964844,286.45001220703125,282.8716735839844,288.3304443359375,286.455810546875,286.0632629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023302165791,6.136541497170356e-09,0.001002324046567,-0.0151290437206625,0.0,0.0,0.0,-0.0078549636527895,60.0,0.2660340368747711,-0.0,-6.849849398804508e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273840,298.08172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.046630859375,0.0,0.0,9.40705867833458e-05,298.0069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0468139648437,0.0,0.0,9.906089690048248e-05,298.4832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0467224121094,0.0,0.0,7.316608389373869e-05,297.76629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04656982421875,0.0,0.0,9.906084596877918e-05,298.05377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0459899902344,0.0,0.0,0.0004699016863014,286.012451171875,294.1499938964844,286.45001220703125,282.8716735839844,288.3304443359375,286.455810546875,286.0632629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023302165791,6.136541497170356e-09,0.001002324046567,-0.0151290437206625,0.0,0.0,0.0,-0.0078549636527895,60.0,0.2660340368747711,-0.0,-6.849849398804508e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273900,298.0802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.04638671875,0.0,0.0,9.404098818777128e-05,298.005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0465393066406,0.0,0.0,9.902972669806331e-05,298.4818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.04644775390625,0.0,0.0,7.314306276384741e-05,297.7660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0462951660156,0.0,0.0,9.902967576636e-05,298.05328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.04571533203125,0.0,0.0,0.0004697538097389,286.01239013671875,294.1499938964844,286.45001220703125,282.8754272460937,288.3137512207031,286.4551696777344,286.0634460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020147310569,6.099644789259173e-09,0.0010020085610449,-0.0150323901325464,0.0,0.0,0.0,-0.0078366724774241,60.0,0.2658219933509826,-0.0,-6.84553711494118e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273960,298.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0461120605469,0.0,0.0,9.401082206750289e-05,298.0047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0462646484375,0.0,0.0,9.89979671430774e-05,298.48052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.04620361328125,0.0,0.0,7.311960507649928e-05,297.7657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0460510253906,0.0,0.0,9.89979162113741e-05,298.05279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0454406738281,0.0,0.0,0.0004696031683124,286.0122985839844,294.1499938964844,286.45001220703125,282.87896728515625,288.2972106933594,286.45458984375,286.0636291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016931919381,6.0620548580914155e-09,0.0010016871383413,-0.0149339186027646,0.0,0.0,0.0,-0.0078180376440286,60.0,0.2656105458736419,-0.0,-6.841145250291447e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274020,298.0759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.04559326171875,0.0,0.0,9.394898370373994e-05,298.00274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0457458496094,0.0,0.0,9.893284732243046e-05,298.47784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0456848144531,0.0,0.0,7.307150372071192e-05,297.7652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0455322265625,0.0,0.0,9.893279639072716e-05,298.0518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0449523925781,0.0,0.0,0.0004692942602559,286.0121765136719,294.1499938964844,286.45001220703125,282.8854675292969,288.2645568847656,286.45361328125,286.0639953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010341648012,5.9849822875435166e-09,0.0010010281112045,-0.0147320190444588,0.0,0.0,0.0,-0.0077798292040824,60.0,0.2651899755001068,-0.0,-6.83214551600031e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274080,298.0759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.04559326171875,0.0,0.0,9.394898370373994e-05,298.00274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0457458496094,0.0,0.0,9.893284732243046e-05,298.47784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0456848144531,0.0,0.0,7.307150372071192e-05,297.7652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0455322265625,0.0,0.0,9.893279639072716e-05,298.0518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0449523925781,0.0,0.0,0.0004692942602559,286.0121765136719,294.1499938964844,286.45001220703125,282.8854675292969,288.2645568847656,286.45361328125,286.0639953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010341648012,5.9849822875435166e-09,0.0010010281112045,-0.0147320190444588,0.0,0.0,0.0,-0.0077798292040824,60.0,0.2651899755001068,-0.0,-6.83214551600031e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274140,298.0731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04510498046875,0.0,0.0,9.388579201186076e-05,298.00079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0452575683594,0.0,0.0,9.886629413813353e-05,298.4752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.045166015625,0.0,0.0,7.30223473510705e-05,297.764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450439453125,0.0,0.0,9.886624320643024e-05,298.051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0444641113281,0.0,0.0,0.0004689786001108,286.0120544433594,294.1499938964844,286.45001220703125,282.8912048339844,288.2325134277344,286.452880859375,286.0643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003605857491,5.9062186252845095e-09,0.0010003546485677,-0.0145256863906979,0.0,0.0,0.0,-0.0077407825738191,60.0,0.2647730112075805,-0.0,-6.822953935170517e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274200,298.0731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04510498046875,0.0,0.0,9.388579201186076e-05,298.00079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0452575683594,0.0,0.0,9.886629413813353e-05,298.4752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.045166015625,0.0,0.0,7.30223473510705e-05,297.764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450439453125,0.0,0.0,9.886624320643024e-05,298.051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0444641113281,0.0,0.0,0.0004689786001108,286.0120544433594,294.1499938964844,286.45001220703125,282.8912048339844,288.2325134277344,286.452880859375,286.0643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003605857491,5.9062186252845095e-09,0.0010003546485677,-0.0145256863906979,0.0,0.0,0.0,-0.0077407825738191,60.0,0.2647730112075805,-0.0,-6.822953935170517e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274260,298.0702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.04461669921875,0.0,0.0,9.382180724060164e-05,297.9989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0447692871094,0.0,0.0,9.87989187706262e-05,298.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0447082519531,0.0,0.0,7.297258707694709e-05,297.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0445556640625,0.0,0.0,9.879886783892287e-05,298.0502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0439758300781,0.0,0.0,0.0004686590109486,286.011962890625,294.1499938964844,286.45001220703125,282.896240234375,288.2011108398437,286.4523010253906,286.0646667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996786247938,5.826479299031462e-09,0.0009996728040277,-0.0143167963251471,0.0,0.0,0.0,-0.0077012521214783,60.0,0.2643616199493408,-0.0,-6.81365435184489e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274320,298.0702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.04461669921875,0.0,0.0,9.382180724060164e-05,297.9989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0447692871094,0.0,0.0,9.87989187706262e-05,298.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0447082519531,0.0,0.0,7.297258707694709e-05,297.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0445556640625,0.0,0.0,9.879886783892287e-05,298.0502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0439758300781,0.0,0.0,0.0004686590109486,286.011962890625,294.1499938964844,286.45001220703125,282.896240234375,288.2011108398437,286.4523010253906,286.0646667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996786247938,5.826479299031462e-09,0.0009996728040277,-0.0143167963251471,0.0,0.0,0.0,-0.0077012521214783,60.0,0.2643616199493408,-0.0,-6.81365435184489e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274380,298.0673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0441589355469,0.0,0.0,9.375769877806306e-05,297.9971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0443115234375,0.0,0.0,9.873140515992418e-05,298.4701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.04425048828125,0.0,0.0,7.29227249394171e-05,297.76434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0440979003906,0.0,0.0,9.873135422822088e-05,298.0494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0435485839844,0.0,0.0,0.0004683387523982,286.0118713378906,294.1499938964844,286.45001220703125,282.90057373046875,288.17022705078125,286.45184326171875,286.06500244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989952668547,5.746576103859979e-09,0.0009989894460886,-0.0141074750572443,0.0,0.0,0.0,-0.0076616406440734,60.0,0.2639560103416443,-0.0,-6.804342689292754e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274440,298.0673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0441589355469,0.0,0.0,9.375769877806306e-05,297.9971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0443115234375,0.0,0.0,9.873140515992418e-05,298.4701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.04425048828125,0.0,0.0,7.29227249394171e-05,297.76434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0440979003906,0.0,0.0,9.873135422822088e-05,298.0494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0435485839844,0.0,0.0,0.0004683387523982,286.0118713378906,294.1499938964844,286.45001220703125,282.90057373046875,288.17022705078125,286.45184326171875,286.06500244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989952668547,5.746576103859979e-09,0.0009989894460886,-0.0141074750572443,0.0,0.0,0.0,-0.0076616406440734,60.0,0.2639560103416443,-0.0,-6.804342689292754e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274500,298.0659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0439453125,0.0,0.0,9.37257573241368e-05,297.9963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0440979003906,0.0,0.0,9.869777568383142e-05,298.4688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.04400634765625,0.0,0.0,7.289788482012227e-05,297.76422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0438842773437,0.0,0.0,9.869772475212812e-05,298.0491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0433044433594,0.0,0.0,0.0004681792343035,286.0118408203125,294.1499938964844,286.45001220703125,282.90252685546875,288.1549987792969,286.4516296386719,286.0651550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986548684537,5.706773720248748e-09,0.0009986491641029,-0.0140032041817903,0.0,0.0,0.0,-0.0076419087126851,60.0,0.2637557983398437,-0.0,-6.799706397941918e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274560,298.06451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.043701171875,0.0,0.0,9.369408508064224e-05,297.9955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0438537597656,0.0,0.0,9.86644154181704e-05,298.4676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0437927246094,0.0,0.0,7.287324115168303e-05,297.7640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.04364013671875,0.0,0.0,9.866437176242472e-05,298.0487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0430908203125,0.0,0.0,0.0004680209967773,286.0118103027344,294.1499938964844,286.45001220703125,282.904296875,288.1399230957031,286.45147705078125,286.0653076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983172640204,5.667294189493077e-09,0.0009983115596696,-0.0138997798785567,0.0,0.0,0.0,-0.0076223369687795,60.0,0.2635577321052551,-0.0,-6.79510918644155e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
