time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12274620,298.061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0433044433594,0.0,0.0,9.363405843032524e-05,297.9925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.04345703125,0.0,0.0,9.860120189841835e-05,298.4652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0433654785156,0.0,0.0,7.282655133167282e-05,297.7638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0432434082031,0.0,0.0,9.860115824267268e-05,298.04840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0426940917969,0.0,0.0,0.0004677211400121,286.0117492675781,294.1499938964844,286.45001220703125,282.9073181152344,288.1112976074219,286.451171875,286.06561279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976774454116,5.592482477112526e-09,0.0009976718574762,-0.0137037932872772,0.0,0.0,0.0,-0.0075852498412132,60.0,0.2631824314594269,-0.0,-6.786402195757546e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274680,298.0616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.04327392578125,0.0,0.0,9.363158460473642e-05,297.99169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0434265136719,0.0,0.0,9.85986043815501e-05,298.4651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0433654785156,0.0,0.0,7.282463775482029e-05,297.7638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.043212890625,0.0,0.0,9.859856072580442e-05,298.04852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04266357421875,0.0,0.0,0.0004677088290918,286.0117492675781,294.1499938964844,286.45001220703125,282.9074401855469,288.110107421875,286.451171875,286.06561279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976511355489,5.5894062711558945e-09,0.0009976455476135,-0.013695734553039,0.0,0.0,0.0,-0.0075837248004972,60.0,0.2631669640541076,-0.0,-6.78604479276146e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274740,298.058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0428771972656,0.0,0.0,9.357091039419174e-05,297.96978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.04302978515625,0.0,0.0,9.853470692178234e-05,298.4638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0429382324219,0.0,0.0,7.277743861777708e-05,297.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0428161621094,0.0,0.0,9.853466326603666e-05,298.0522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0422668457031,0.0,0.0,0.0004674057126976,286.01171875,294.1499938964844,286.45001220703125,282.9100036621094,288.0807800292969,286.450927734375,286.06591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970043320208,5.5137818755213175e-09,0.0009969988605007,-0.0134976170957088,0.0,0.0,0.0,-0.0075462344102561,60.0,0.2627862989902496,-0.0,-6.777248984235484e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274800,298.058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0428771972656,0.0,0.0,9.357091039419174e-05,297.96978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.04302978515625,0.0,0.0,9.853470692178234e-05,298.4638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0429382324219,0.0,0.0,7.277743861777708e-05,297.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0428161621094,0.0,0.0,9.853466326603666e-05,298.0522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0422668457031,0.0,0.0,0.0004674057126976,286.01171875,294.1499938964844,286.45001220703125,282.9100036621094,288.0807800292969,286.450927734375,286.06591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970043320208,5.5137818755213175e-09,0.0009969988605007,-0.0134976170957088,0.0,0.0,0.0,-0.0075462344102561,60.0,0.2627862989902496,-0.0,-6.777248984235484e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274860,298.0560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0424499511719,0.0,0.0,9.35126154217869e-05,297.9552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0426025390625,0.0,0.0,9.847331966739148e-05,298.46307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04254150390625,0.0,0.0,7.273209484992549e-05,297.7651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0424194335937,0.0,0.0,9.84732760116458e-05,298.0547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0418701171875,0.0,0.0,0.0004671145288739,286.0116882324219,294.1499938964844,286.45001220703125,282.9120788574219,288.0520324707031,286.45074462890625,286.06622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963830234482,5.441127548522218e-09,0.0009963775519281,-0.0133072799071669,0.0,0.0,0.0,-0.0075102164410054,60.0,0.2624172866344452,-0.0,-6.768804183820977e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274920,298.0560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0424499511719,0.0,0.0,9.35126154217869e-05,297.9552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0426025390625,0.0,0.0,9.847331966739148e-05,298.46307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04254150390625,0.0,0.0,7.273209484992549e-05,297.7651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0424194335937,0.0,0.0,9.84732760116458e-05,298.0547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0418701171875,0.0,0.0,0.0004671145288739,286.0116882324219,294.1499938964844,286.45001220703125,282.9120788574219,288.0520324707031,286.45074462890625,286.06622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963830234482,5.441127548522218e-09,0.0009963775519281,-0.0133072799071669,0.0,0.0,0.0,-0.0075102164410054,60.0,0.2624172866344452,-0.0,-6.768804183820977e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274980,298.0534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0420837402344,0.0,0.0,9.345730359200388e-05,297.94561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.042236328125,0.0,0.0,9.841507562668994e-05,298.4621887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0421447753906,0.0,0.0,7.268907938851044e-05,297.7660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0420227050781,0.0,0.0,9.841503197094426e-05,298.0562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.04150390625,0.0,0.0,0.0004668382462114,286.0116882324219,294.1499938964844,286.45001220703125,282.9136962890625,288.0238037109375,286.4506225585937,286.0664978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957934962585,5.372194689101661e-09,0.0009957881411537,-0.0131266899406909,0.0,0.0,0.0,-0.0074760434217751,60.0,0.2620612680912018,-0.0,-6.760797077731695e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275040,298.0534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0420837402344,0.0,0.0,9.345730359200388e-05,297.94561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.042236328125,0.0,0.0,9.841507562668994e-05,298.4621887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0421447753906,0.0,0.0,7.268907938851044e-05,297.7660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0420227050781,0.0,0.0,9.841503197094426e-05,298.0562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.04150390625,0.0,0.0,0.0004668382462114,286.0116882324219,294.1499938964844,286.45001220703125,282.9136962890625,288.0238037109375,286.4506225585937,286.0664978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957934962585,5.372194689101661e-09,0.0009957881411537,-0.0131266899406909,0.0,0.0,0.0,-0.0074760434217751,60.0,0.2620612680912018,-0.0,-6.760797077731695e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275100,298.0524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0419006347656,0.0,0.0,9.3430993729271e-05,297.9419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.04205322265625,0.0,0.0,9.838737605605274e-05,298.4616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0419616699219,0.0,0.0,7.266861939569935e-05,297.76641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0418395996094,0.0,0.0,9.838732512434945e-05,298.0567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.04132080078125,0.0,0.0,0.0004667068424168,286.0116882324219,294.1499938964844,286.45001220703125,282.9143371582031,288.0098876953125,286.4505615234375,286.066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955130517482,5.339405806381592e-09,0.0009955076966434,-0.0130407903343439,0.0,0.0,0.0,-0.007459788583219,60.0,0.2618888914585113,-0.0,-6.756989989753492e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275160,298.0516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0417175292969,0.0,0.0,9.340559336123988e-05,297.938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0418701171875,0.0,0.0,9.83606223599054e-05,298.4610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0417785644531,0.0,0.0,7.264885789481923e-05,297.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0416564941406,0.0,0.0,9.836057142820208e-05,298.05718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411376953125,0.0,0.0,0.0004665799497161,286.01171875,294.1499938964844,286.45001220703125,282.91485595703125,287.9961242675781,286.45050048828125,286.0667724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952422697097,5.307741357540863e-09,0.0009952369146049,-0.0129578355699777,0.0,0.0,0.0,-0.0074440911412239,60.0,0.261720061302185,-0.0,-6.753314352181405e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275220,298.0501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0413513183594,0.0,0.0,9.335790673503652e-05,297.93341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.04150390625,0.0,0.0,9.83104037004523e-05,298.4595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0414428710937,0.0,0.0,7.261177233885974e-05,297.7672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0412902832031,0.0,0.0,9.83103600447066e-05,298.05767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.040771484375,0.0,0.0,0.0004663417639676,286.01171875,294.1499938964844,286.45001220703125,282.9156799316406,287.9689025878906,286.4504089355469,286.0670471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947340004146,5.248311119032678e-09,0.0009947287617251,-0.0128021379932761,0.0,0.0,0.0,-0.0074146287515759,60.0,0.2613933086395263,-0.0,-6.746418534930855e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275280,298.0501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0413513183594,0.0,0.0,9.335790673503652e-05,297.93341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.04150390625,0.0,0.0,9.83104037004523e-05,298.4595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0414428710937,0.0,0.0,7.261177233885974e-05,297.7672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0412902832031,0.0,0.0,9.83103600447066e-05,298.05767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.040771484375,0.0,0.0,0.0004663417639676,286.01171875,294.1499938964844,286.45001220703125,282.9156799316406,287.9689025878906,286.4504089355469,286.0670471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947340004146,5.248311119032678e-09,0.0009947287617251,-0.0128021379932761,0.0,0.0,0.0,-0.0074146287515759,60.0,0.2613933086395263,-0.0,-6.746418534930855e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275340,298.0487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.041015625,0.0,0.0,9.331497130915524e-05,297.9292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411682128906,0.0,0.0,9.826519817579538e-05,298.4579162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.04107666015625,0.0,0.0,7.257837569341063e-05,297.76739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0409545898437,0.0,0.0,9.826515452004968e-05,298.0578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0404663085937,0.0,0.0,0.000466127297841,286.0117492675781,294.1499938964844,286.45001220703125,282.9161376953125,287.9422302246094,286.4503173828125,286.0673217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942762553691,5.194796592888906e-09,0.000994271133095,-0.0126619385555386,0.0,0.0,0.0,-0.0073880990967154,60.0,0.2610836029052734,-0.0,-6.740211944133989e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275400,298.0487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.041015625,0.0,0.0,9.331497130915524e-05,297.9292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411682128906,0.0,0.0,9.826519817579538e-05,298.4579162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.04107666015625,0.0,0.0,7.257837569341063e-05,297.76739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0409545898437,0.0,0.0,9.826515452004968e-05,298.0578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0404663085937,0.0,0.0,0.000466127297841,286.0117492675781,294.1499938964844,286.45001220703125,282.9161376953125,287.9422302246094,286.4503173828125,286.0673217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942762553691,5.194796592888906e-09,0.000994271133095,-0.0126619385555386,0.0,0.0,0.0,-0.0073880990967154,60.0,0.2610836029052734,-0.0,-6.740211944133989e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275460,298.04742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0406799316406,0.0,0.0,9.327711450168864e-05,297.9257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.04083251953125,0.0,0.0,9.822532592806964e-05,298.4560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.040771484375,0.0,0.0,7.254892261698842e-05,297.767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0406494140625,0.0,0.0,9.822528227232397e-05,298.0578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0401306152344,0.0,0.0,0.0004659381811507,286.0118103027344,294.1499938964844,286.45001220703125,282.91632080078125,287.916015625,286.45025634765625,286.06756591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938726434484,5.147601012112091e-09,0.0009938675211742,-0.0125382933765649,0.0,0.0,0.0,-0.0073647019453346,60.0,0.2607910335063934,-0.0,-6.734740765068636e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275520,298.04742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0406799316406,0.0,0.0,9.327711450168864e-05,297.9257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.04083251953125,0.0,0.0,9.822532592806964e-05,298.4560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.040771484375,0.0,0.0,7.254892261698842e-05,297.767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0406494140625,0.0,0.0,9.822528227232397e-05,298.0578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0401306152344,0.0,0.0,0.0004659381811507,286.0118103027344,294.1499938964844,286.45001220703125,282.91632080078125,287.916015625,286.45025634765625,286.06756591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938726434484,5.147601012112091e-09,0.0009938675211742,-0.0125382933765649,0.0,0.0,0.0,-0.0073647019453346,60.0,0.2607910335063934,-0.0,-6.734740765068636e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275580,298.0459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0403747558594,0.0,0.0,9.324512939201668e-05,297.922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04052734375,0.0,0.0,9.81916455202736e-05,298.4541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0404357910156,0.0,0.0,7.252405339386314e-05,297.7669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0403137207031,0.0,0.0,9.819160186452792e-05,298.0577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0398254394531,0.0,0.0,0.0004657784302253,286.0118713378906,294.1499938964844,286.45001220703125,282.916259765625,287.8902893066406,286.4502258300781,286.0678100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935316629707,5.10773645601148e-09,0.0009935265406966,-0.012433853931725,0.0,0.0,0.0,-0.0073449392803013,60.0,0.2605181932449341,-0.0,-6.73012152674346e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275640,298.0459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0403747558594,0.0,0.0,9.324512939201668e-05,297.922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04052734375,0.0,0.0,9.81916455202736e-05,298.4541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0404357910156,0.0,0.0,7.252405339386314e-05,297.7669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0403137207031,0.0,0.0,9.819160186452792e-05,298.0577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0398254394531,0.0,0.0,0.0004657784302253,286.0118713378906,294.1499938964844,286.45001220703125,282.916259765625,287.8902893066406,286.4502258300781,286.0678100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935316629707,5.10773645601148e-09,0.0009935265406966,-0.012433853931725,0.0,0.0,0.0,-0.0073449392803013,60.0,0.2605181932449341,-0.0,-6.73012152674346e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275700,298.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.04022216796875,0.0,0.0,9.323118138127028e-05,297.921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0403747558594,0.0,0.0,9.817695536185056e-05,298.4530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0403137207031,0.0,0.0,7.251319766510278e-05,297.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0401611328125,0.0,0.0,9.817691170610487e-05,298.0575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0396728515625,0.0,0.0,0.0004657087265513,286.01190185546875,294.1499938964844,286.45001220703125,282.9161376953125,287.8775939941406,286.4501953125,286.06793212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933828841894,5.090339705304814e-09,0.0009933777619153,-0.0123882768675684,0.0,0.0,0.0,-0.0073363147675991,60.0,0.2603884041309356,-0.0,-6.72810571700211e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275760,298.0444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0400695800781,0.0,0.0,9.3219023256097e-05,297.9197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.04022216796875,0.0,0.0,9.81641569524072e-05,298.4520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0401611328125,0.0,0.0,7.250374619616196e-05,297.7664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0400390625,0.0,0.0,9.816411329666153e-05,298.0574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.03955078125,0.0,0.0,0.000465648015961,286.011962890625,294.1499938964844,286.45001220703125,282.9159545898437,287.8650207519531,286.4501953125,286.06805419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932533139362,5.0751873814647305e-09,0.0009932481916621,-0.0123485792428255,0.0,0.0,0.0,-0.0073288031853735,60.0,0.2602642476558685,-0.0,-6.726350676444781e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275820,298.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.039794921875,0.0,0.0,9.319947275798768e-05,297.9169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0399169921875,0.0,0.0,9.814356599235909e-05,298.44989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03985595703125,0.0,0.0,7.248853944474831e-05,297.7656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.03973388671875,0.0,0.0,9.81435223366134e-05,298.0569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.03924560546875,0.0,0.0,0.000465550343506,286.0120544433594,294.1499938964844,286.45001220703125,282.9154968261719,287.8401794433594,286.4501342773437,286.0682983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930448140949,5.050804663397912e-09,0.0009930396918207,-0.0122846998274326,0.0,0.0,0.0,-0.0073167155496776,60.0,0.2600303590297699,-0.0,-6.723526269070136e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275880,298.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.039794921875,0.0,0.0,9.319947275798768e-05,297.9169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0399169921875,0.0,0.0,9.814356599235909e-05,298.44989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03985595703125,0.0,0.0,7.248853944474831e-05,297.7656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.03973388671875,0.0,0.0,9.81435223366134e-05,298.0569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.03924560546875,0.0,0.0,0.000465550343506,286.0120544433594,294.1499938964844,286.45001220703125,282.9154968261719,287.8401794433594,286.4501342773437,286.0682983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930448140949,5.050804663397912e-09,0.0009930396918207,-0.0122846998274326,0.0,0.0,0.0,-0.0073167155496776,60.0,0.2600303590297699,-0.0,-6.723526269070136e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275940,298.041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0395202636719,0.0,0.0,9.31870163185522e-05,297.9141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0396423339844,0.0,0.0,9.81304474407807e-05,298.4476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0395812988281,0.0,0.0,7.247884786920622e-05,297.7646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0394592285156,0.0,0.0,9.8130403785035e-05,298.05645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0390014648437,0.0,0.0,0.0004654881195165,286.0121459960937,294.1499938964844,286.45001220703125,282.9149169921875,287.8158264160156,286.4501342773437,286.06854248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929118677973,5.035263317409999e-09,0.0009929068619385,-0.012243983335793,0.0,0.0,0.0,-0.0073090111836791,60.0,0.2598203122615814,-0.0,-6.72172717486319e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276000,298.041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0395202636719,0.0,0.0,9.31870163185522e-05,297.9141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0396423339844,0.0,0.0,9.81304474407807e-05,298.4476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0395812988281,0.0,0.0,7.247884786920622e-05,297.7646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0394592285156,0.0,0.0,9.8130403785035e-05,298.05645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0390014648437,0.0,0.0,0.0004654881195165,286.0121459960937,294.1499938964844,286.45001220703125,282.9149169921875,287.8158264160156,286.4501342773437,286.06854248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929118677973,5.035263317409999e-09,0.0009929068619385,-0.012243983335793,0.0,0.0,0.0,-0.0073090111836791,60.0,0.2598203122615814,-0.0,-6.72172717486319e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276060,298.0395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0392761230469,0.0,0.0,9.31777831283398e-05,297.9113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0393981933594,0.0,0.0,9.812072676140816e-05,298.4454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0393371582031,0.0,0.0,7.247166649904102e-05,297.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0392150878906,0.0,0.0,9.812068310566248e-05,298.05584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0387268066406,0.0,0.0,0.000465442019049,286.0122375488281,294.1499938964844,286.45001220703125,282.9140014648437,287.7919006347656,286.4501037597656,286.0687866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928133804351,5.023743199217279e-09,0.0009928082581609,-0.0122138010337948,0.0,0.0,0.0,-0.0073032998479902,60.0,0.2596260905265808,-0.0,-6.720392775605434e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276120,298.0395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0392761230469,0.0,0.0,9.31777831283398e-05,297.9113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0393981933594,0.0,0.0,9.812072676140816e-05,298.4454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0393371582031,0.0,0.0,7.247166649904102e-05,297.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0392150878906,0.0,0.0,9.812068310566248e-05,298.05584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0387268066406,0.0,0.0,0.000465442019049,286.0122375488281,294.1499938964844,286.45001220703125,282.9140014648437,287.7919006347656,286.4501037597656,286.0687866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928133804351,5.023743199217279e-09,0.0009928082581609,-0.0122138010337948,0.0,0.0,0.0,-0.0073032998479902,60.0,0.2596260905265808,-0.0,-6.720392775605434e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276180,298.037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0390319824219,0.0,0.0,9.316777141066268e-05,297.9085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0391540527344,0.0,0.0,9.811017662286758e-05,298.4430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0390930175781,0.0,0.0,7.246387394843623e-05,297.7619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0389709472656,0.0,0.0,9.81101329671219e-05,298.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0385131835937,0.0,0.0,0.0004653919895645,286.0123596191406,294.1499938964844,286.45001220703125,282.9125061035156,287.76837158203125,286.4500732421875,286.06903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927063947543,5.011240755692371e-09,0.0009927013888955,-0.0121810473501682,0.0,0.0,0.0,-0.0072971018962562,60.0,0.259438544511795,-0.0,-6.71894540005269e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276240,298.037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0390319824219,0.0,0.0,9.316777141066268e-05,297.9085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0391540527344,0.0,0.0,9.811017662286758e-05,298.4430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0390930175781,0.0,0.0,7.246387394843623e-05,297.7619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0389709472656,0.0,0.0,9.81101329671219e-05,298.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0385131835937,0.0,0.0,0.0004653919895645,286.0123596191406,294.1499938964844,286.45001220703125,282.9125061035156,287.76837158203125,286.4500732421875,286.06903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927063947543,5.011240755692371e-09,0.0009927013888955,-0.0121810473501682,0.0,0.0,0.0,-0.0072971018962562,60.0,0.259438544511795,-0.0,-6.71894540005269e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276300,298.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0389099121094,0.0,0.0,9.316243813373148e-05,297.9071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0390319824219,0.0,0.0,9.810456685954704e-05,298.4419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0389709472656,0.0,0.0,7.245973392855376e-05,297.7612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0388488769531,0.0,0.0,9.810452320380136e-05,298.0548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03839111328125,0.0,0.0,0.0004653653886634,286.012451171875,294.1499938964844,286.45001220703125,282.9115600585937,287.7568054199219,286.4500732421875,286.0691223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926495840772,5.004593184310124e-09,0.0009926445782184,-0.0121636306867003,0.0,0.0,0.0,-0.0072938064113259,60.0,0.2593453824520111,-0.0,-6.718175882269861e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276360,298.0360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0387878417969,0.0,0.0,9.31569084059447e-05,297.90576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0389099121094,0.0,0.0,9.809873881749807e-05,298.44073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0388488769531,0.0,0.0,7.245542656164616e-05,297.7605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0387268066406,0.0,0.0,9.80986951617524e-05,298.0544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.03826904296875,0.0,0.0,0.0004653377400245,286.01251220703125,294.1499938964844,286.45001220703125,282.91046142578125,287.74530029296875,286.4500732421875,286.0692443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925904450938,4.997687153007746e-09,0.0009925854392349,-0.0121455388143658,0.0,0.0,0.0,-0.0072903828695416,60.0,0.2592522799968719,-0.0,-6.717376521692131e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276420,298.0342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.03857421875,0.0,0.0,9.314520139014348e-05,297.9029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0386962890625,0.0,0.0,9.808641334529966e-05,298.4383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.03863525390625,0.0,0.0,7.244632433867082e-05,297.759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0385131835937,0.0,0.0,9.80863769655116e-05,298.0536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0380554199219,0.0,0.0,0.0004652792704291,286.0126342773437,294.1499938964844,286.45001220703125,282.90789794921875,287.7226257324219,286.4500427246094,286.0694580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924656478688,4.983085055698666e-09,0.0009924606420099,-0.0121072828769683,0.0,0.0,0.0,-0.0072831441648304,60.0,0.2590660154819488,-0.0,-6.715686140523759e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276480,298.0342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.03857421875,0.0,0.0,9.314520139014348e-05,297.9029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0386962890625,0.0,0.0,9.808641334529966e-05,298.4383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.03863525390625,0.0,0.0,7.244632433867082e-05,297.759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0385131835937,0.0,0.0,9.80863769655116e-05,298.0536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0380554199219,0.0,0.0,0.0004652792704291,286.0126342773437,294.1499938964844,286.45001220703125,282.90789794921875,287.7226257324219,286.4500427246094,286.0694580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924656478688,4.983085055698666e-09,0.0009924606420099,-0.0121072828769683,0.0,0.0,0.0,-0.0072831441648304,60.0,0.2590660154819488,-0.0,-6.715686140523759e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276540,298.0324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0383605957031,0.0,0.0,9.313277405453846e-05,297.9001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0384826660156,0.0,0.0,9.807332389755176e-05,298.4359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0384216308594,0.0,0.0,7.243665459100157e-05,297.7574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0382995605469,0.0,0.0,9.807328751776367e-05,298.0527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.037841796875,0.0,0.0,0.0004652171919587,286.0127868652344,294.1499938964844,286.45001220703125,282.90478515625,287.7003479003906,286.4500427246094,286.0697021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923330508172,4.9675814572935906e-09,0.0009923280449584,-0.0120666641741991,0.0,0.0,0.0,-0.0072754584252834,60.0,0.2588796019554138,-0.0,-6.713892020115966e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276600,298.0324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0383605957031,0.0,0.0,9.313277405453846e-05,297.9001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0384826660156,0.0,0.0,9.807332389755176e-05,298.4359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0384216308594,0.0,0.0,7.243665459100157e-05,297.7574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0382995605469,0.0,0.0,9.807328751776367e-05,298.0527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.037841796875,0.0,0.0,0.0004652171919587,286.0127868652344,294.1499938964844,286.45001220703125,282.90478515625,287.7003479003906,286.4500427246094,286.0697021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923330508172,4.9675814572935906e-09,0.0009923280449584,-0.0120666641741991,0.0,0.0,0.0,-0.0072754584252834,60.0,0.2588796019554138,-0.0,-6.713892020115966e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276660,298.0305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.03814697265625,0.0,0.0,9.311949543189256e-05,297.8974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.03826904296875,0.0,0.0,9.805933950701728e-05,298.4334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0382080078125,0.0,0.0,7.242632273118943e-05,297.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0381164550781,0.0,0.0,9.80593031272292e-05,298.0518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03765869140625,0.0,0.0,0.0004651508643291,286.0129699707031,294.1499938964844,286.45001220703125,282.90118408203125,287.678466796875,286.4500427246094,286.0699157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921913733705,4.951014709320134e-09,0.0009921863675117,-0.0120232608169317,0.0,0.0,0.0,-0.0072672455571591,60.0,0.2586927413940429,-0.0,-6.711974975814884e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276720,298.0305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.03814697265625,0.0,0.0,9.311949543189256e-05,297.8974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.03826904296875,0.0,0.0,9.805933950701728e-05,298.4334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0382080078125,0.0,0.0,7.242632273118943e-05,297.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0381164550781,0.0,0.0,9.80593031272292e-05,298.0518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03765869140625,0.0,0.0,0.0004651508643291,286.0129699707031,294.1499938964844,286.45001220703125,282.90118408203125,287.678466796875,286.4500427246094,286.0699157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921913733705,4.951014709320134e-09,0.0009921863675117,-0.0120232608169317,0.0,0.0,0.0,-0.0072672455571591,60.0,0.2586927413940429,-0.0,-6.711974975814884e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276780,298.0286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0379638671875,0.0,0.0,9.310553286923096e-05,297.8946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0380859375,0.0,0.0,9.804464207263663e-05,298.43096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0380249023437,0.0,0.0,7.241546700242907e-05,297.7543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.03790283203125,0.0,0.0,9.804460569284856e-05,298.05096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0374755859375,0.0,0.0,0.0004650811315514,286.0131225585937,294.1499938964844,286.45001220703125,282.8970947265625,287.656982421875,286.4500427246094,286.07012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920424781739,4.933605080026382e-09,0.0009920375887304,-0.0119776492938399,0.0,0.0,0.0,-0.0072586145251989,60.0,0.2585055530071258,-0.0,-6.709960587159004e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276840,298.0286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0379638671875,0.0,0.0,9.310553286923096e-05,297.8946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0380859375,0.0,0.0,9.804464207263663e-05,298.43096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0380249023437,0.0,0.0,7.241546700242907e-05,297.7543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.03790283203125,0.0,0.0,9.804460569284856e-05,298.05096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0374755859375,0.0,0.0,0.0004650811315514,286.0131225585937,294.1499938964844,286.45001220703125,282.8970947265625,287.656982421875,286.4500427246094,286.07012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920424781739,4.933605080026382e-09,0.0009920375887304,-0.0119776492938399,0.0,0.0,0.0,-0.0072586145251989,60.0,0.2585055530071258,-0.0,-6.709960587159004e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276900,298.0277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0378723144531,0.0,0.0,9.309825691161676e-05,297.893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0379943847656,0.0,0.0,9.803697321331128e-05,298.4297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0379333496094,0.0,0.0,7.240980630740523e-05,297.7535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0378112792969,0.0,0.0,9.80369368335232e-05,298.05047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0373840332031,0.0,0.0,0.0004650447808671,286.0132141113281,294.1499938964844,286.45001220703125,282.8948669433594,287.6463623046875,286.4500427246094,286.0702514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919648291543,4.924524787952578e-09,0.0009919599397107,-0.0119538595899939,0.0,0.0,0.0,-0.0072541129775345,60.0,0.2584117352962494,-0.0,-6.70891040499555e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
