time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12276960,298.0267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.03778076171875,0.0,0.0,9.309079177910462e-05,297.8919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.03790283203125,0.0,0.0,9.802911517908797e-05,298.4284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.037841796875,0.0,0.0,7.240400009322912e-05,297.7527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0377502441406,0.0,0.0,9.802907152334228e-05,298.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.03729248046875,0.0,0.0,0.0004650074988603,286.0133056640625,294.1499938964844,286.45001220703125,282.8925170898437,287.6358642578125,286.45001220703125,286.0703430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918852010741,4.915214457668071e-09,0.0009918803116306,-0.0119294673204422,0.0,0.0,0.0,-0.007249497808516,60.0,0.2583177983760834,-0.0,-6.707833222208137e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277020,298.0246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0376281738281,0.0,0.0,9.307526488555597e-05,297.88934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0377502441406,0.0,0.0,9.80127661023289e-05,298.4259948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0376892089844,0.0,0.0,7.239192927954718e-05,297.7511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0375671386719,0.0,0.0,9.801272972254084e-05,298.0490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0371398925781,0.0,0.0,0.000464929966256,286.0135192871094,294.1499938964844,286.45001220703125,282.88751220703125,287.6151428222656,286.45001220703125,286.070556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917196584865,4.895856164921497e-09,0.000991714769043,-0.0118787502869963,0.0,0.0,0.0,-0.0072399009950459,60.0,0.2581293880939483,-0.0,-6.705594302047757e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277080,298.0246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0376281738281,0.0,0.0,9.307526488555597e-05,297.88934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0377502441406,0.0,0.0,9.80127661023289e-05,298.4259948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0376892089844,0.0,0.0,7.239192927954718e-05,297.7511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0375671386719,0.0,0.0,9.801272972254084e-05,298.0490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0371398925781,0.0,0.0,0.000464929966256,286.0135192871094,294.1499938964844,286.45001220703125,282.88751220703125,287.6151428222656,286.45001220703125,286.070556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917196584865,4.895856164921497e-09,0.000991714769043,-0.0118787502869963,0.0,0.0,0.0,-0.0072399009950459,60.0,0.2581293880939483,-0.0,-6.705594302047757e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277140,298.0219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0374450683594,0.0,0.0,9.305914136348292e-05,297.8870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0375671386719,0.0,0.0,9.79957840172574e-05,298.4234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0375061035156,0.0,0.0,7.237938552862033e-05,297.7495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.03741455078125,0.0,0.0,9.799574763746932e-05,298.0480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0369873046875,0.0,0.0,0.0004648494359571,286.0137023925781,294.1499938964844,286.45001220703125,282.8820495605469,287.5947265625,286.45001220703125,286.0707702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915477130562,4.8757500259455355e-09,0.0009915428236126,-0.0118260737508535,0.0,0.0,0.0,-0.007229933515191,60.0,0.2579405009746551,-0.0,-6.70326940621635e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277200,298.0219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0374450683594,0.0,0.0,9.305914136348292e-05,297.8870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0375671386719,0.0,0.0,9.79957840172574e-05,298.4234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0375061035156,0.0,0.0,7.237938552862033e-05,297.7495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.03741455078125,0.0,0.0,9.799574763746932e-05,298.0480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0369873046875,0.0,0.0,0.0004648494359571,286.0137023925781,294.1499938964844,286.45001220703125,282.8820495605469,287.5947265625,286.45001220703125,286.0707702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915477130562,4.8757500259455355e-09,0.0009915428236126,-0.0118260737508535,0.0,0.0,0.0,-0.007229933515191,60.0,0.2579405009746551,-0.0,-6.70326940621635e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277260,298.0184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0373229980469,0.0,0.0,9.30422465899028e-05,297.88525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.03741455078125,0.0,0.0,9.797799430089071e-05,298.42095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0373840332031,0.0,0.0,7.236624514916912e-05,297.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0372619628906,0.0,0.0,9.797795792110264e-05,298.0470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.036865234375,0.0,0.0,0.0004647650348488,286.013916015625,294.1499938964844,286.45001220703125,282.87615966796875,287.57470703125,286.45001220703125,286.07098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991367502138,4.8546793252057804e-09,0.0009913626126945,-0.0117708696052432,0.0,0.0,0.0,-0.0072194878011941,60.0,0.2577508091926574,-0.0,-6.70083295517543e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277320,298.0184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0373229980469,0.0,0.0,9.30422465899028e-05,297.88525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.03741455078125,0.0,0.0,9.797799430089071e-05,298.42095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0373840332031,0.0,0.0,7.236624514916912e-05,297.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0372619628906,0.0,0.0,9.797795792110264e-05,298.0470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.036865234375,0.0,0.0,0.0004647650348488,286.013916015625,294.1499938964844,286.45001220703125,282.87615966796875,287.57470703125,286.45001220703125,286.07098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991367502138,4.8546793252057804e-09,0.0009913626126945,-0.0117708696052432,0.0,0.0,0.0,-0.0072194878011941,60.0,0.2577508091926574,-0.0,-6.70083295517543e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277380,298.0144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.03717041015625,0.0,0.0,9.30247115320526e-05,297.8837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.03729248046875,0.0,0.0,9.795952792046592e-05,298.41845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0372314453125,0.0,0.0,7.235260272864252e-05,297.7463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0371398925781,0.0,0.0,9.795949881663546e-05,298.046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0367126464844,0.0,0.0,0.0004646774614229,286.0141296386719,294.1499938964844,286.45001220703125,282.869873046875,287.5550231933594,286.45001220703125,286.0711975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911805391311,4.83281814567249e-09,0.0009911756496876,-0.0117135951295495,0.0,0.0,0.0,-0.0072086500003933,60.0,0.2575604319572449,-0.0,-6.69830555466433e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277440,298.0144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.03717041015625,0.0,0.0,9.30247115320526e-05,297.8837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.03729248046875,0.0,0.0,9.795952792046592e-05,298.41845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0372314453125,0.0,0.0,7.235260272864252e-05,297.7463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0371398925781,0.0,0.0,9.795949881663546e-05,298.046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0367126464844,0.0,0.0,0.0004646774614229,286.0141296386719,294.1499938964844,286.45001220703125,282.869873046875,287.5550231933594,286.45001220703125,286.0711975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911805391311,4.83281814567249e-09,0.0009911756496876,-0.0117135951295495,0.0,0.0,0.0,-0.0072086500003933,60.0,0.2575604319572449,-0.0,-6.69830555466433e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277500,298.0122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.037109375,0.0,0.0,9.301571117248386e-05,297.8830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0372314453125,0.0,0.0,9.795004734769464e-05,298.4172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.03717041015625,0.0,0.0,7.234560325741768e-05,297.74560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0370788574219,0.0,0.0,9.795001096790656e-05,298.045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0366516113281,0.0,0.0,0.000464632466901,286.0142517089844,294.1499938964844,286.45001220703125,282.8666076660156,287.5453186035156,286.45001220703125,286.0712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910844964906,4.821590682269061e-09,0.0009910797234624,-0.0116841793060302,0.0,0.0,0.0,-0.0072030844166874,60.0,0.2574650049209595,-0.0,-6.697008103628832e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277560,298.00994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0370483398437,0.0,0.0,9.300654346589e-05,297.88238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.03717041015625,0.0,0.0,9.794039942789824e-05,298.4159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.037109375,0.0,0.0,7.233847281895578e-05,297.74481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0370178222656,0.0,0.0,9.794036304811016e-05,298.045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0365905761719,0.0,0.0,0.0004645866865757,286.01434326171875,294.1499938964844,286.45001220703125,282.8632202148437,287.53570556640625,286.45001220703125,286.0713806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909868240356,4.810162490542781e-09,0.0009909819345921,-0.0116542391479015,0.0,0.0,0.0,-0.0071974191814661,60.0,0.2573694288730621,-0.0,-6.695687204683054e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277620,298.0047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.03692626953125,0.0,0.0,9.298772783949973e-05,297.8812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0370483398437,0.0,0.0,9.79205797193572e-05,298.4134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0369873046875,0.0,0.0,7.232384086819366e-05,297.7432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0368957519531,0.0,0.0,9.792055061552674e-05,298.044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0364990234375,0.0,0.0,0.0004644927103072,286.0145874023437,294.1499938964844,286.45001220703125,282.8561706542969,287.5166931152344,286.45001220703125,286.07159423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907861240208,4.786702145764821e-09,0.0009907813509926,-0.0115927746519446,0.0,0.0,0.0,-0.007185788359493,60.0,0.2571776807308197,-0.0,-6.692976484146129e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277680,298.0047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.03692626953125,0.0,0.0,9.298772783949973e-05,297.8812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0370483398437,0.0,0.0,9.79205797193572e-05,298.4134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0369873046875,0.0,0.0,7.232384086819366e-05,297.7432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0368957519531,0.0,0.0,9.792055061552674e-05,298.044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0364990234375,0.0,0.0,0.0004644927103072,286.0145874023437,294.1499938964844,286.45001220703125,282.8561706542969,287.5166931152344,286.45001220703125,286.07159423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907861240208,4.786702145764821e-09,0.0009907813509926,-0.0115927746519446,0.0,0.0,0.0,-0.007185788359493,60.0,0.2571776807308197,-0.0,-6.692976484146129e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277740,297.9991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0368347167969,0.0,0.0,9.296833741245793e-05,297.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.03692626953125,0.0,0.0,9.79001633822918e-05,298.4109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0368957519531,0.0,0.0,7.230875780805945e-05,297.7417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0367736816406,0.0,0.0,9.790013427846134e-05,298.0432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.036376953125,0.0,0.0,0.0004643958527594,286.01483154296875,294.1499938964844,286.45001220703125,282.8487548828125,287.498046875,286.45001220703125,286.0718078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905793704092,4.762528593715842e-09,0.000990574597381,-0.0115294400602579,0.0,0.0,0.0,-0.0071738045662641,60.0,0.2569852173328399,-0.0,-6.690183340651856e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277800,297.9991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0368347167969,0.0,0.0,9.296833741245793e-05,297.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.03692626953125,0.0,0.0,9.79001633822918e-05,298.4109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0368957519531,0.0,0.0,7.230875780805945e-05,297.7417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0367736816406,0.0,0.0,9.790013427846134e-05,298.0432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.036376953125,0.0,0.0,0.0004643958527594,286.01483154296875,294.1499938964844,286.45001220703125,282.8487548828125,287.498046875,286.45001220703125,286.0718078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905793704092,4.762528593715842e-09,0.000990574597381,-0.0115294400602579,0.0,0.0,0.0,-0.0071738045662641,60.0,0.2569852173328399,-0.0,-6.690183340651856e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277860,297.9931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0367126464844,0.0,0.0,9.29483794607222e-05,297.8792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0368347167969,0.0,0.0,9.787914314074442e-05,298.4084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0367736816406,0.0,0.0,7.229323091451079e-05,297.7402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.03668212890625,0.0,0.0,9.787911403691396e-05,298.042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0362854003906,0.0,0.0,0.0004642961430363,286.0150756835937,294.1499938964844,286.45001220703125,282.84100341796875,287.479736328125,286.45001220703125,286.0719909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903665632009,4.7376427225742646e-09,0.000990361906588,-0.0114642409607768,0.0,0.0,0.0,-0.0071614678017795,60.0,0.2567920982837677,-0.0,-6.687309195285708e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277920,297.9931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0367126464844,0.0,0.0,9.29483794607222e-05,297.8792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0368347167969,0.0,0.0,9.787914314074442e-05,298.4084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0367736816406,0.0,0.0,7.229323091451079e-05,297.7402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.03668212890625,0.0,0.0,9.787911403691396e-05,298.042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0362854003906,0.0,0.0,0.0004642961430363,286.0150756835937,294.1499938964844,286.45001220703125,282.84100341796875,287.479736328125,286.45001220703125,286.0719909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903665632009,4.7376427225742646e-09,0.000990361906588,-0.0114642409607768,0.0,0.0,0.0,-0.0071614678017795,60.0,0.2567920982837677,-0.0,-6.687309195285708e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277980,297.9870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.03662109375,0.0,0.0,9.292789764003828e-05,297.8783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0367431640625,0.0,0.0,9.785757720237598e-05,298.4059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.03668212890625,0.0,0.0,7.227730384329334e-05,297.7387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0365905761719,0.0,0.0,9.785754082258792e-05,298.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.03619384765625,0.0,0.0,0.0004641938430722,286.01531982421875,294.1499938964844,286.45001220703125,282.8329162597656,287.4617614746094,286.45001220703125,286.0722045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901481680572,4.7121084811863065e-09,0.0009901435114443,-0.011397342197597,0.0,0.0,0.0,-0.0071488092653453,60.0,0.2565983533859253,-0.0,-6.684360442932302e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278040,297.9870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.03662109375,0.0,0.0,9.292789764003828e-05,297.8783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0367431640625,0.0,0.0,9.785757720237598e-05,298.4059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.03668212890625,0.0,0.0,7.227730384329334e-05,297.7387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0365905761719,0.0,0.0,9.785754082258792e-05,298.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.03619384765625,0.0,0.0,0.0004641938430722,286.01531982421875,294.1499938964844,286.45001220703125,282.8329162597656,287.4617614746094,286.45001220703125,286.0722045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901481680572,4.7121084811863065e-09,0.0009901435114443,-0.011397342197597,0.0,0.0,0.0,-0.0071488092653453,60.0,0.2565983533859253,-0.0,-6.684360442932302e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278100,297.98406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0365905761719,0.0,0.0,9.291747846873476e-05,297.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0367126464844,0.0,0.0,9.784659778233618e-05,298.4046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0366516113281,0.0,0.0,7.226919115055352e-05,297.7379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0365600585937,0.0,0.0,9.784656867850572e-05,298.0407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0361633300781,0.0,0.0,0.0004641417763195,286.01544189453125,294.1499938964844,286.45001220703125,282.8287658691406,287.452880859375,286.45001220703125,286.0722961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900371078401,4.699113542727673e-09,0.0009900323348119,-0.0113632958382368,0.0,0.0,0.0,-0.0071423673070967,60.0,0.2565012276172638,-0.0,-6.682859776674377e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278160,297.9810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0365600585937,0.0,0.0,9.29069210542366e-05,297.8773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0366516113281,0.0,0.0,9.783548739505932e-05,298.40338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.03662109375,0.0,0.0,7.226098387036473e-05,297.7371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0364990234375,0.0,0.0,9.783545829122886e-05,298.04022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0361328125,0.0,0.0,0.0004640890692826,286.0155639648437,294.1499938964844,286.45001220703125,282.82452392578125,287.444091796875,286.45001220703125,286.0724182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899245342239,4.685957399885865e-09,0.0009899198776111,-0.0113288266584277,0.0,0.0,0.0,-0.0071358447894454,60.0,0.2564039826393127,-0.0,-6.681341346848059e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278220,297.97515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0364685058594,0.0,0.0,9.288546425523236e-05,297.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0365905761719,0.0,0.0,9.781288827070966e-05,298.4008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0365295410156,0.0,0.0,7.224429282359779e-05,297.7356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.03643798828125,0.0,0.0,9.78128591668792e-05,298.0391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0360717773437,0.0,0.0,0.000463981879875,286.0158386230469,294.1499938964844,286.45001220703125,282.8158569335937,287.4267272949219,286.45001220703125,286.0726013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896957781165,4.659205909973707e-09,0.0009896911215037,-0.0112587390467524,0.0,0.0,0.0,-0.0071225832216441,60.0,0.2562090158462524,-0.0,-6.678253328118444e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278280,297.97515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0364685058594,0.0,0.0,9.288546425523236e-05,297.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0365905761719,0.0,0.0,9.781288827070966e-05,298.4008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0365295410156,0.0,0.0,7.224429282359779e-05,297.7356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.03643798828125,0.0,0.0,9.78128591668792e-05,298.0391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0360717773437,0.0,0.0,0.000463981879875,286.0158386230469,294.1499938964844,286.45001220703125,282.8158569335937,287.4267272949219,286.45001220703125,286.0726013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896957781165,4.659205909973707e-09,0.0009896911215037,-0.0112587390467524,0.0,0.0,0.0,-0.0071225832216441,60.0,0.2562090158462524,-0.0,-6.678253328118444e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278340,297.9694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0364074707031,0.0,0.0,9.286360000260174e-05,297.87530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0365295410156,0.0,0.0,9.77898671408184e-05,298.3983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0364685058594,0.0,0.0,7.222728891065344e-05,297.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.036376953125,0.0,0.0,9.778983803698792e-05,298.0380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0360107421875,0.0,0.0,0.0004638726823031,286.01611328125,294.1499938964844,286.45001220703125,282.806884765625,287.40966796875,286.45001220703125,286.0727844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894627146422,4.631953931522048e-09,0.0009894580580294,-0.0111873401328921,0.0,0.0,0.0,-0.0071090729907155,60.0,0.2560135722160339,-0.0,-6.67510846596997e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278400,297.9694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0364074707031,0.0,0.0,9.286360000260174e-05,297.87530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0365295410156,0.0,0.0,9.77898671408184e-05,298.3983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0364685058594,0.0,0.0,7.222728891065344e-05,297.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.036376953125,0.0,0.0,9.778983803698792e-05,298.0380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0360107421875,0.0,0.0,0.0004638726823031,286.01611328125,294.1499938964844,286.45001220703125,282.806884765625,287.40966796875,286.45001220703125,286.0727844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894627146422,4.631953931522048e-09,0.0009894580580294,-0.0111873401328921,0.0,0.0,0.0,-0.0071090729907155,60.0,0.2560135722160339,-0.0,-6.67510846596997e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278460,297.96392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.036376953125,0.0,0.0,9.284135012421756e-05,297.8741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0364685058594,0.0,0.0,9.776643855730072e-05,298.395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0364074707031,0.0,0.0,7.220998668344691e-05,297.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.03631591796875,0.0,0.0,9.776640217751265e-05,298.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.03594970703125,0.0,0.0,0.0004637615347746,286.0163879394531,294.1499938964844,286.45001220703125,282.79766845703125,287.3929443359375,286.45001220703125,286.072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892254602164,4.604212566761134e-09,0.0009892209200188,-0.0111146578565239,0.0,0.0,0.0,-0.0070953206159174,60.0,0.255817711353302,-0.0,-6.671907470945372e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278520,297.96392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.036376953125,0.0,0.0,9.284135012421756e-05,297.8741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0364685058594,0.0,0.0,9.776643855730072e-05,298.395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0364074707031,0.0,0.0,7.220998668344691e-05,297.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.03631591796875,0.0,0.0,9.776640217751265e-05,298.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.03594970703125,0.0,0.0,0.0004637615347746,286.0163879394531,294.1499938964844,286.45001220703125,282.79766845703125,287.3929443359375,286.45001220703125,286.072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892254602164,4.604212566761134e-09,0.0009892209200188,-0.0111146578565239,0.0,0.0,0.0,-0.0070953206159174,60.0,0.255817711353302,-0.0,-6.671907470945372e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278580,297.9586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.03631591796875,0.0,0.0,9.281876555178314e-05,297.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0364074707031,0.0,0.0,9.774265345185996e-05,298.3931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.036376953125,0.0,0.0,7.219241524580866e-05,297.731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0362854003906,0.0,0.0,9.77426243480295e-05,298.03582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0359191894531,0.0,0.0,0.0004636487283278,286.01666259765625,294.1499938964844,286.45001220703125,282.7882080078125,287.3764953613281,286.45001220703125,286.0731811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889847133308,4.57605864312427e-09,0.0009889801731333,-0.0110408952459692,0.0,0.0,0.0,-0.0070813633501529,60.0,0.2556214928627014,-0.0,-6.668660290642947e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278640,297.9586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.03631591796875,0.0,0.0,9.281876555178314e-05,297.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0364074707031,0.0,0.0,9.774265345185996e-05,298.3931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.036376953125,0.0,0.0,7.219241524580866e-05,297.731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0362854003906,0.0,0.0,9.77426243480295e-05,298.03582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0359191894531,0.0,0.0,0.0004636487283278,286.01666259765625,294.1499938964844,286.45001220703125,282.7882080078125,287.3764953613281,286.45001220703125,286.0731811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889847133308,4.57605864312427e-09,0.0009889801731333,-0.0110408952459692,0.0,0.0,0.0,-0.0070813633501529,60.0,0.2556214928627014,-0.0,-6.668660290642947e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278700,297.9560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0362854003906,0.0,0.0,9.280737140215932e-05,297.8722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0364074707031,0.0,0.0,9.773064812179656e-05,298.39190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0363464355469,0.0,0.0,7.218355312943459e-05,297.73046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0362548828125,0.0,0.0,9.773061901796608e-05,298.0352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.035888671875,0.0,0.0,0.0004635918012354,286.0168151855469,294.1499938964844,286.45001220703125,282.78338623046875,287.3683776855469,286.45001220703125,286.0732727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888631757348,4.561850897033537e-09,0.0009888586355373,-0.0110036702826619,0.0,0.0,0.0,-0.0070743202231824,60.0,0.2555232644081116,-0.0,-6.667021779094284e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278760,297.9535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0362854003906,0.0,0.0,9.279589721700177e-05,297.8716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.036376953125,0.0,0.0,9.7718570032157e-05,298.390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.03631591796875,0.0,0.0,7.217462552944198e-05,297.7297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0362243652344,0.0,0.0,9.771854092832656e-05,298.03466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.035888671875,0.0,0.0,0.0004635344957932,286.0169372558594,294.1499938964844,286.45001220703125,282.7785339355469,287.3603515625,286.45001220703125,286.0733947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887408232316,4.547549004030316e-09,0.000988736283034,-0.0109661994501948,0.0,0.0,0.0,-0.0070672300644218,60.0,0.2554250061511993,-0.0,-6.665372609404585e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278820,297.9486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0362548828125,0.0,0.0,9.277276694774628e-05,297.8702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0363464355469,0.0,0.0,9.769421012606472e-05,298.3880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0362854003906,0.0,0.0,7.215663936221972e-05,297.7282409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.03619384765625,0.0,0.0,9.769418102223426e-05,298.03350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0358581542969,0.0,0.0,0.0004634189535863,286.0172424316406,294.1499938964844,286.45001220703125,282.76861572265625,287.344482421875,286.45001220703125,286.0735778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098849425558,4.518715623902381e-09,0.0009884898317977,-0.0108906552195549,0.0,0.0,0.0,-0.0070529356598854,60.0,0.2552283406257629,-0.0,-6.662047979943965e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278880,297.9486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0362548828125,0.0,0.0,9.277276694774628e-05,297.8702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0363464355469,0.0,0.0,9.769421012606472e-05,298.3880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0362854003906,0.0,0.0,7.215663936221972e-05,297.7282409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.03619384765625,0.0,0.0,9.769418102223426e-05,298.03350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0358581542969,0.0,0.0,0.0004634189535863,286.0172424316406,294.1499938964844,286.45001220703125,282.76861572265625,287.344482421875,286.45001220703125,286.0735778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098849425558,4.518715623902381e-09,0.0009884898317977,-0.0108906552195549,0.0,0.0,0.0,-0.0070529356598854,60.0,0.2552283406257629,-0.0,-6.662047979943965e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278940,297.94384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0362243652344,0.0,0.0,9.274945477955045e-05,297.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.03631591796875,0.0,0.0,9.766966104507446e-05,298.38543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0362854003906,0.0,0.0,7.213850767584518e-05,297.72674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03619384765625,0.0,0.0,9.7669631941244e-05,298.0323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.03582763671875,0.0,0.0,0.0004633025091607,286.0175476074219,294.1499938964844,286.45001220703125,282.7585144042969,287.32891845703125,286.45001220703125,286.0737609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882458252832,4.489658866901891e-09,0.0009882412850856,-0.0108145270496606,0.0,0.0,0.0,-0.0070385313592851,60.0,0.2550315856933594,-0.0,-6.658699192030326e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279000,297.94384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0362243652344,0.0,0.0,9.274945477955045e-05,297.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.03631591796875,0.0,0.0,9.766966104507446e-05,298.38543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0362854003906,0.0,0.0,7.213850767584518e-05,297.72674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03619384765625,0.0,0.0,9.7669631941244e-05,298.0323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.03582763671875,0.0,0.0,0.0004633025091607,286.0175476074219,294.1499938964844,286.45001220703125,282.7585144042969,287.32891845703125,286.45001220703125,286.0737609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882458252832,4.489658866901891e-09,0.0009882412850856,-0.0108145270496606,0.0,0.0,0.0,-0.0070385313592851,60.0,0.2550315856933594,-0.0,-6.658699192030326e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279060,297.9392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.03619384765625,0.0,0.0,9.272600436815992e-05,297.8672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.03631591796875,0.0,0.0,9.764496644493192e-05,298.3828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0362548828125,0.0,0.0,7.212026685010642e-05,297.72528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0361633300781,0.0,0.0,9.764493734110148e-05,298.0310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.03582763671875,0.0,0.0,0.0004631853662431,286.0178527832031,294.1499938964844,286.45001220703125,282.74822998046875,287.3136291503906,286.45001220703125,286.073974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879957651719,4.460423141949832e-09,0.0009879913413897,-0.0107379285618662,0.0,0.0,0.0,-0.0070240376517176,60.0,0.254834920167923,-0.0,-6.655329798377353e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279120,297.9392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.03619384765625,0.0,0.0,9.272600436815992e-05,297.8672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.03631591796875,0.0,0.0,9.764496644493192e-05,298.3828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0362548828125,0.0,0.0,7.212026685010642e-05,297.72528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0361633300781,0.0,0.0,9.764493734110148e-05,298.0310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.03582763671875,0.0,0.0,0.0004631853662431,286.0178527832031,294.1499938964844,286.45001220703125,282.74822998046875,287.3136291503906,286.45001220703125,286.073974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879957651719,4.460423141949832e-09,0.0009879913413897,-0.0107379285618662,0.0,0.0,0.0,-0.0070240376517176,60.0,0.254834920167923,-0.0,-6.655329798377353e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279180,297.93475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03619384765625,0.0,0.0,9.270245936932042e-05,297.8657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0362854003906,0.0,0.0,9.76201772573404e-05,298.3802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0362548828125,0.0,0.0,7.210195326479152e-05,297.7237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0361633300781,0.0,0.0,9.762014815350994e-05,298.0298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.03582763671875,0.0,0.0,0.000463067786768,286.0181579589844,294.1499938964844,286.45001220703125,282.73779296875,287.2986145019531,286.45001220703125,286.0741577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877448901534,4.431082167855038e-09,0.0009877403499558,-0.0106610534712672,0.0,0.0,0.0,-0.0070094922557473,60.0,0.2546384334564209,-0.0,-6.651949746583341e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279240,297.93475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03619384765625,0.0,0.0,9.270245936932042e-05,297.8657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0362854003906,0.0,0.0,9.76201772573404e-05,298.3802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0362548828125,0.0,0.0,7.210195326479152e-05,297.7237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0361633300781,0.0,0.0,9.762014815350994e-05,298.0298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.03582763671875,0.0,0.0,0.000463067786768,286.0181579589844,294.1499938964844,286.45001220703125,282.73779296875,287.2986145019531,286.45001220703125,286.0741577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877448901534,4.431082167855038e-09,0.0009877403499558,-0.0106610534712672,0.0,0.0,0.0,-0.0070094922557473,60.0,0.2546384334564209,-0.0,-6.651949746583341e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
