time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12279300,297.9325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.03619384765625,0.0,0.0,9.269067231798545e-05,297.8649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0362854003906,0.0,0.0,9.76077644736506e-05,298.3789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0362548828125,0.0,0.0,7.209278555819765e-05,297.7230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0361633300781,0.0,0.0,9.760773536982016e-05,298.0292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.03582763671875,0.0,0.0,0.0004630088806152,286.018310546875,294.1499938964844,286.45001220703125,282.7325134277344,287.29119873046875,286.45001220703125,286.0742492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876191616058,4.416386811811891e-09,0.0009876147378236,-0.0106225525960326,0.0,0.0,0.0,-0.0070022069849073,60.0,0.2545402646064758,-0.0,-6.65025723378676e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279360,297.9303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.03619384765625,0.0,0.0,9.267888526665048e-05,297.8641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0362854003906,0.0,0.0,9.75953516899608e-05,298.37762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0362548828125,0.0,0.0,7.208361785160378e-05,297.7223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0361633300781,0.0,0.0,9.759532258613036e-05,298.02862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03582763671875,0.0,0.0,0.0004629500035662,286.0184631347656,294.1499938964844,286.45001220703125,282.7272033691406,287.2838439941406,286.45001220703125,286.0743408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874935494735,4.401693232125581e-09,0.0009874891256913,-0.0105840554460883,0.0,0.0,0.0,-0.00699492264539,60.0,0.2544421851634979,-0.0,-6.64856472099018e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279420,297.9261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.03619384765625,0.0,0.0,9.26553038880229e-05,297.8625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0362854003906,0.0,0.0,9.75705188466236e-05,298.375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0362548828125,0.0,0.0,7.206527516245842e-05,297.7208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0361633300781,0.0,0.0,9.757048974279314e-05,298.0273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.03582763671875,0.0,0.0,0.0004628322203643,286.0187683105469,294.1499938964844,286.45001220703125,282.7164611816406,287.26934814453125,286.45001220703125,286.07452392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872420923784,4.3722980791471855e-09,0.0009872377850115,-0.0105070378631353,0.0,0.0,0.0,-0.006980350241065,60.0,0.2542532980442047,-0.0,-6.645180405939757e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279480,297.9261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.03619384765625,0.0,0.0,9.26553038880229e-05,297.8625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0362854003906,0.0,0.0,9.75705188466236e-05,298.375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0362548828125,0.0,0.0,7.206527516245842e-05,297.7208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0361633300781,0.0,0.0,9.757048974279314e-05,298.0273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.03582763671875,0.0,0.0,0.0004628322203643,286.0187683105469,294.1499938964844,286.45001220703125,282.7164611816406,287.26934814453125,286.45001220703125,286.07452392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872420923784,4.3722980791471855e-09,0.0009872377850115,-0.0105070378631353,0.0,0.0,0.0,-0.006980350241065,60.0,0.2542532980442047,-0.0,-6.645180405939757e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279540,297.92193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0362243652344,0.0,0.0,9.263118408853188e-05,297.8608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.03631591796875,0.0,0.0,9.754511847859249e-05,298.37237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0362548828125,0.0,0.0,7.204651774372905e-05,297.7193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0361633300781,0.0,0.0,9.754508937476204e-05,298.0260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0358581542969,0.0,0.0,0.0004627117305062,286.01910400390625,294.1499938964844,286.45001220703125,282.70562744140625,287.2550964355469,286.4500427246094,286.0747375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869849309325,4.342231907372707e-09,0.0009869806235656,-0.0104282638058066,0.0,0.0,0.0,-0.0069654453545808,60.0,0.2541479468345642,-0.0,-6.641719352273867e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279600,297.92193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0362243652344,0.0,0.0,9.263118408853188e-05,297.8608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.03631591796875,0.0,0.0,9.754511847859249e-05,298.37237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0362548828125,0.0,0.0,7.204651774372905e-05,297.7193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0361633300781,0.0,0.0,9.754508937476204e-05,298.0260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0358581542969,0.0,0.0,0.0004627117305062,286.01910400390625,294.1499938964844,286.45001220703125,282.70562744140625,287.2550964355469,286.4500427246094,286.0747375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869849309325,4.342231907372707e-09,0.0009869806235656,-0.0104282638058066,0.0,0.0,0.0,-0.0069654453545808,60.0,0.2541479468345642,-0.0,-6.641719352273867e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279660,297.91778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0362243652344,0.0,0.0,9.260362276108935e-05,297.85919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03631591796875,0.0,0.0,9.751609468366952e-05,298.3697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0362854003906,0.0,0.0,7.202508277259767e-05,297.71795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03619384765625,0.0,0.0,9.751606557983904e-05,298.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0358581542969,0.0,0.0,0.0004625740693882,286.0194091796875,294.1499938964844,286.4516906738281,282.6942138671875,287.2410888671875,286.4501953125,286.0749206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009866912150755,4.307883383347644e-09,0.0009866869077086,-0.0103382691740989,0.0,0.0,0.0,-0.0069484170526266,60.0,0.2544630169868469,-0.0,-6.637766603034835e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279720,297.91778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0362243652344,0.0,0.0,9.260362276108935e-05,297.85919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03631591796875,0.0,0.0,9.751609468366952e-05,298.3697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0362854003906,0.0,0.0,7.202508277259767e-05,297.71795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03619384765625,0.0,0.0,9.751606557983904e-05,298.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0358581542969,0.0,0.0,0.0004625740693882,286.0194091796875,294.1499938964844,286.4516906738281,282.6942138671875,287.2410888671875,286.4501953125,286.0749206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009866912150755,4.307883383347644e-09,0.0009866869077086,-0.0103382691740989,0.0,0.0,0.0,-0.0069484170526266,60.0,0.2544630169868469,-0.0,-6.637766603034835e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279780,297.9135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0362548828125,0.0,0.0,9.256685734726489e-05,297.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0363464355469,0.0,0.0,9.747737931320444e-05,298.3671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0362854003906,0.0,0.0,7.199648098321632e-05,297.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0362243652344,0.0,0.0,9.747735020937398e-05,298.0235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.035888671875,0.0,0.0,0.000462390424218,286.0197448730469,294.1499938964844,286.4566650390625,282.6817932128906,287.2273864746094,286.4508972167969,286.0751037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862994775176,4.262063590942944e-09,0.0009862951701506,-0.0102182179689407,0.0,0.0,0.0,-0.006925702560693,60.0,0.2564950287342071,-0.0,-6.63249508647823e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279840,297.9135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0362548828125,0.0,0.0,9.256685734726489e-05,297.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0363464355469,0.0,0.0,9.747737931320444e-05,298.3671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0362854003906,0.0,0.0,7.199648098321632e-05,297.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0362243652344,0.0,0.0,9.747735020937398e-05,298.0235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.035888671875,0.0,0.0,0.000462390424218,286.0197448730469,294.1499938964844,286.4566650390625,282.6817932128906,287.2273864746094,286.4508972167969,286.0751037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862994775176,4.262063590942944e-09,0.0009862951701506,-0.0102182179689407,0.0,0.0,0.0,-0.006925702560693,60.0,0.2564950287342071,-0.0,-6.63249508647823e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279900,297.911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0362548828125,0.0,0.0,9.254572069039568e-05,297.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0363464355469,0.0,0.0,9.745512215886264e-05,298.3658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.03631591796875,0.0,0.0,7.198004459496588e-05,297.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0362243652344,0.0,0.0,9.74550930550322e-05,298.0228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0359191894531,0.0,0.0,0.0004622848355211,286.0198974609375,294.1499938964844,286.4602966308594,282.6752624511719,287.220703125,286.4515991210937,286.0751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860740974545,4.235719774925428e-09,0.0009860699065029,-0.0101491957902908,0.0,0.0,0.0,-0.0069126426242291,60.0,0.2582772672176361,-0.0,-6.629465332252948e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279960,297.9091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0362854003906,0.0,0.0,9.252285963157192e-05,297.8558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.036376953125,0.0,0.0,9.743105329107492e-05,298.3645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.03631591796875,0.0,0.0,7.196226215455681e-05,297.7155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0362548828125,0.0,0.0,9.743102418724447e-05,298.0222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0359191894531,0.0,0.0,0.0004621706611942,286.02008056640625,294.1499938964844,286.4646911621094,282.66851806640625,287.2140808105469,286.4525756835937,286.0752868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858305566012,4.207237225273275e-09,0.0009858263656497,-0.0100745689123868,0.0,0.0,0.0,-0.0068985228426754,60.0,0.2605624198913574,-0.0,-6.62619044078383e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280020,297.9046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.03631591796875,0.0,0.0,9.247317211702466e-05,297.8543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0364074707031,0.0,0.0,9.737872460391372e-05,298.3619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0363464355469,0.0,0.0,7.192361954366788e-05,297.71466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0362854003906,0.0,0.0,9.737869550008328e-05,298.0209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0359802246094,0.0,0.0,0.0004619224346242,286.0204162597656,294.1499938964844,286.4755249023437,282.6545104980469,287.201171875,286.4554443359375,286.0754699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853009833022,4.145316090387041e-09,0.000985296908766,-0.0099123306572437,0.0,0.0,0.0,-0.0068678255192935,60.0,0.2665617167949676,-0.0,-6.619073644742457e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280080,297.9046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.03631591796875,0.0,0.0,9.247317211702466e-05,297.8543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0364074707031,0.0,0.0,9.737872460391372e-05,298.3619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0363464355469,0.0,0.0,7.192361954366788e-05,297.71466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0362854003906,0.0,0.0,9.737869550008328e-05,298.0209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0359802246094,0.0,0.0,0.0004619224346242,286.0204162597656,294.1499938964844,286.4755249023437,282.6545104980469,287.201171875,286.4554443359375,286.0754699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853009833022,4.145316090387041e-09,0.000985296908766,-0.0099123306572437,0.0,0.0,0.0,-0.0068678255192935,60.0,0.2665617167949676,-0.0,-6.619073644742457e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280140,297.9000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0363464355469,0.0,0.0,9.241992665920408e-05,297.85284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03643798828125,0.0,0.0,9.732265607453884e-05,298.3594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0364074707031,0.0,0.0,7.188220479292795e-05,297.7139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03631591796875,0.0,0.0,9.732262697070836e-05,298.0196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0360107421875,0.0,0.0,0.0004616564838215,286.020751953125,294.1499938964844,286.4889831542969,282.6398620605469,287.188720703125,286.4595947265625,286.07568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847335750237,4.078966053810973e-09,0.0009847295004874,-0.0097384881228208,0.0,0.0,0.0,-0.0068349330686032,60.0,0.2743471264839172,-0.0,-6.611451652815958e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280200,297.9000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0363464355469,0.0,0.0,9.241992665920408e-05,297.85284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03643798828125,0.0,0.0,9.732265607453884e-05,298.3594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0364074707031,0.0,0.0,7.188220479292795e-05,297.7139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03631591796875,0.0,0.0,9.732262697070836e-05,298.0196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0360107421875,0.0,0.0,0.0004616564838215,286.020751953125,294.1499938964844,286.4889831542969,282.6398620605469,287.188720703125,286.4595947265625,286.07568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847335750237,4.078966053810973e-09,0.0009847295004874,-0.0097384881228208,0.0,0.0,0.0,-0.0068349330686032,60.0,0.2743471264839172,-0.0,-6.611451652815958e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280260,297.8952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0364074707031,0.0,0.0,9.236533514922483e-05,297.8514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0364990234375,0.0,0.0,9.726516873342916e-05,298.3569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.03643798828125,0.0,0.0,7.183974230429158e-05,297.713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.036376953125,0.0,0.0,9.726513962959872e-05,298.0184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0360717773437,0.0,0.0,0.000461383810034,286.0210876464844,294.1499938964844,286.5048522949219,282.6247253417969,287.1767883300781,286.4653015136719,286.07586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841518476605,4.01094091273535e-09,0.0009841477731242,-0.0095602544024586,0.0,0.0,0.0,-0.0068012098781764,60.0,0.2838912904262543,-0.0,-6.603642077607219e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280320,297.8952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0364074707031,0.0,0.0,9.236533514922483e-05,297.8514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0364990234375,0.0,0.0,9.726516873342916e-05,298.3569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.03643798828125,0.0,0.0,7.183974230429158e-05,297.713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.036376953125,0.0,0.0,9.726513962959872e-05,298.0184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0360717773437,0.0,0.0,0.000461383810034,286.0210876464844,294.1499938964844,286.5048522949219,282.6247253417969,287.1767883300781,286.4653015136719,286.07586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841518476605,4.01094091273535e-09,0.0009841477731242,-0.0095602544024586,0.0,0.0,0.0,-0.0068012098781764,60.0,0.2838912904262543,-0.0,-6.603642077607219e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280380,297.8905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0364685058594,0.0,0.0,9.231177682522684e-05,297.8500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0365295410156,0.0,0.0,9.7208765510004e-05,298.3544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0364990234375,0.0,0.0,7.179808744695038e-05,297.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.03643798828125,0.0,0.0,9.720874368213116e-05,298.0172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0361328125,0.0,0.0,0.0004611162585206,286.0214233398437,294.1499938964844,286.5229187011719,282.60919189453125,287.165283203125,286.4722900390625,286.0760498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835810633376,3.9442005217438245e-09,0.0009835771052166,-0.0093853874132037,0.0,0.0,0.0,-0.0067681241780519,60.0,0.2948241829872131,-0.0,-6.595984558543935e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280440,297.8905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0364685058594,0.0,0.0,9.231177682522684e-05,297.8500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0365295410156,0.0,0.0,9.7208765510004e-05,298.3544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0364990234375,0.0,0.0,7.179808744695038e-05,297.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.03643798828125,0.0,0.0,9.720874368213116e-05,298.0172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0361328125,0.0,0.0,0.0004611162585206,286.0214233398437,294.1499938964844,286.5229187011719,282.60919189453125,287.165283203125,286.4722900390625,286.0760498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835810633376,3.9442005217438245e-09,0.0009835771052166,-0.0093853874132037,0.0,0.0,0.0,-0.0067681241780519,60.0,0.2948241829872131,-0.0,-6.595984558543935e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280500,297.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0364990234375,0.0,0.0,9.228621638612822e-05,297.84942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0365600585937,0.0,0.0,9.718185174278916e-05,298.3532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0365295410156,0.0,0.0,7.177820225479081e-05,297.7135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0364685058594,0.0,0.0,9.718182263895868e-05,298.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0361633300781,0.0,0.0,0.0004609885800164,286.0216064453125,294.1499938964844,286.53271484375,282.6013488769531,287.1597595214844,286.4764099121094,286.0761413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833085350692,3.912345558632069e-09,0.0009833046933636,-0.0093019232153892,0.0,0.0,0.0,-0.0067523317411541,60.0,0.3009042739868164,-0.0,-6.592330947796654e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280560,297.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0365295410156,0.0,0.0,9.226203110301868e-05,297.8487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0365905761719,0.0,0.0,9.715637861518188e-05,298.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0365600585937,0.0,0.0,7.175939390435815e-05,297.7136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0364990234375,0.0,0.0,9.715635678730904e-05,298.0160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.03619384765625,0.0,0.0,0.0004608677700161,286.0217590332031,294.1499938964844,286.5429382324219,282.5934143066406,287.15435791015625,286.4809265136719,286.07623291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830507915467,3.882207888494804e-09,0.000983046949841,-0.0092229582369327,0.0,0.0,0.0,-0.0067373914644122,60.0,0.3073136806488037,-0.0,-6.588875578472654e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280620,297.8810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0365905761719,0.0,0.0,9.221888467436656e-05,297.8475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0366516113281,0.0,0.0,9.711094753583892e-05,298.3497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.03662109375,0.0,0.0,7.172583718784153e-05,297.7140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0365600585937,0.0,0.0,9.711091843200848e-05,298.0148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0362548828125,0.0,0.0,0.0004606522561516,286.0221252441406,294.1499938964844,286.56475830078125,282.5775146484375,287.1439819335937,286.4910888671875,286.076416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825909510254,3.828440231501418e-09,0.0009825871093198,-0.0090820798650383,0.0,0.0,0.0,-0.0067107360810041,60.0,0.3210121691226959,-0.0,-6.582713041325405e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280680,297.8810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0365905761719,0.0,0.0,9.221888467436656e-05,297.8475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0366516113281,0.0,0.0,9.711094753583892e-05,298.3497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.03662109375,0.0,0.0,7.172583718784153e-05,297.7140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0365600585937,0.0,0.0,9.711091843200848e-05,298.0148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0362548828125,0.0,0.0,0.0004606522561516,286.0221252441406,294.1499938964844,286.56475830078125,282.5775146484375,287.1439819335937,286.4910888671875,286.076416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825909510254,3.828440231501418e-09,0.0009825871093198,-0.0090820798650383,0.0,0.0,0.0,-0.0067107360810041,60.0,0.3210121691226959,-0.0,-6.582713041325405e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280740,297.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0366516113281,0.0,0.0,9.218497871188448e-05,297.8463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0367431640625,0.0,0.0,9.707523713586852e-05,298.347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.03668212890625,0.0,0.0,7.169946184149012e-05,297.7147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.03662109375,0.0,0.0,9.707521530799568e-05,298.01373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.03631591796875,0.0,0.0,0.0004604828718584,286.0224609375,294.1499938964844,286.5881042480469,282.56158447265625,287.1341857910156,286.50274658203125,286.0766296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822294814512,3.786180702292086e-09,0.0009822257561609,-0.0089713530614972,0.0,0.0,0.0,-0.0066897859796881,60.0,0.3358643352985382,-0.0,-6.577871403123936e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280800,297.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0366516113281,0.0,0.0,9.218497871188448e-05,297.8463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0367431640625,0.0,0.0,9.707523713586852e-05,298.347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.03668212890625,0.0,0.0,7.169946184149012e-05,297.7147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.03662109375,0.0,0.0,9.707521530799568e-05,298.01373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.03631591796875,0.0,0.0,0.0004604828718584,286.0224609375,294.1499938964844,286.5881042480469,282.56158447265625,287.1341857910156,286.50274658203125,286.0766296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822294814512,3.786180702292086e-09,0.0009822257561609,-0.0089713530614972,0.0,0.0,0.0,-0.0066897859796881,60.0,0.3358643352985382,-0.0,-6.577871403123936e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280860,297.8717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0367126464844,0.0,0.0,9.216260514222084e-05,297.8451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.03680419921875,0.0,0.0,9.70516775851138e-05,298.34521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0367736816406,0.0,0.0,7.168205775087699e-05,297.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.03668212890625,0.0,0.0,9.705165575724096e-05,298.0126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0364074707031,0.0,0.0,0.0004603711131494,286.0228271484375,294.1499938964844,286.6127624511719,282.5457763671875,287.125,286.5158996582031,286.0768127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819909464567,3.7582954526271806e-09,0.0009819872211664,-0.008898289874196,0.0,0.0,0.0,-0.0066759618930518,60.0,0.3517216742038727,-0.0,-6.574677513526694e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280920,297.8717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0367126464844,0.0,0.0,9.216260514222084e-05,297.8451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.03680419921875,0.0,0.0,9.70516775851138e-05,298.34521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0367736816406,0.0,0.0,7.168205775087699e-05,297.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.03668212890625,0.0,0.0,9.705165575724096e-05,298.0126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0364074707031,0.0,0.0,0.0004603711131494,286.0228271484375,294.1499938964844,286.6127624511719,282.5457763671875,287.125,286.5158996582031,286.0768127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819909464567,3.7582954526271806e-09,0.0009819872211664,-0.008898289874196,0.0,0.0,0.0,-0.0066759618930518,60.0,0.3517216742038727,-0.0,-6.574677513526694e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280980,297.8672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.03680419921875,0.0,0.0,9.215371392201632e-05,297.8439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0368957519531,0.0,0.0,9.704231342766434e-05,298.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0368347167969,0.0,0.0,7.167514559114352e-05,297.71697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0367736816406,0.0,0.0,9.70422915997915e-05,298.0116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0364990234375,0.0,0.0,0.0004603267007041,286.0231628417969,294.1499938964844,286.6385803222656,282.5302429199219,287.11639404296875,286.5306091308594,286.0769958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818960679695,3.7472065450572245e-09,0.0009818923426792,-0.0088692344725131,0.0,0.0,0.0,-0.0066704642958939,60.0,0.3684540390968323,-0.0,-6.573407773657891e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281040,297.8672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.03680419921875,0.0,0.0,9.215371392201632e-05,297.8439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0368957519531,0.0,0.0,9.704231342766434e-05,298.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0368347167969,0.0,0.0,7.167514559114352e-05,297.71697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0367736816406,0.0,0.0,9.70422915997915e-05,298.0116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0364990234375,0.0,0.0,0.0004603267007041,286.0231628417969,294.1499938964844,286.6385803222656,282.5302429199219,287.11639404296875,286.5306091308594,286.0769958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818960679695,3.7472065450572245e-09,0.0009818923426792,-0.0088692344725131,0.0,0.0,0.0,-0.0066704642958939,60.0,0.3684540390968323,-0.0,-6.573407773657891e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281100,297.86505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0368347167969,0.0,0.0,9.215476165991277e-05,297.8432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.03692626953125,0.0,0.0,9.704342664917932e-05,298.34197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0368957519531,0.0,0.0,7.167596049839631e-05,297.7176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.03680419921875,0.0,0.0,9.704339754534884e-05,298.0111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0365295410156,0.0,0.0,0.0004603319684974,286.0233459472656,294.1499938964844,286.6518249511719,282.5226135253906,287.1123352050781,286.5385437011719,286.0771179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819072438403,3.748511279155764e-09,0.00098190351855,-0.0088726533576846,0.0,0.0,0.0,-0.0066711110994219,60.0,0.3771148025989532,-0.0,-6.573556987632402e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281160,297.86285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0368957519531,0.0,0.0,9.215964382747188e-05,297.8426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0369567871094,0.0,0.0,9.704856347525492e-05,298.3409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03692626953125,0.0,0.0,7.167975854827091e-05,297.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.036865234375,0.0,0.0,9.704854164738208e-05,298.0106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0365905761719,0.0,0.0,0.0004603563284035,286.0235290527344,294.1499938964844,286.665283203125,282.5151062011719,287.1084289550781,286.5468444824219,286.07720947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819591650739,3.754586863635723e-09,0.0009819554397836,-0.0088885724544525,0.0,0.0,0.0,-0.0066741229966282,60.0,0.3859360814094543,-0.0,-6.574253319513447e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281220,297.8585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0369873046875,0.0,0.0,9.218097693519668e-05,297.8414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0370483398437,0.0,0.0,9.707103163236752e-05,298.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0370178222656,0.0,0.0,7.169635500758886e-05,297.7201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0369567871094,0.0,0.0,9.707100252853706e-05,298.0097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.03668212890625,0.0,0.0,0.0004604629066307,286.0238952636719,294.1499938964844,286.6926574707031,282.50048828125,287.1010131835937,286.5644836425781,286.077392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821864077821,3.7811549447042125e-09,0.0009821825660765,-0.0089581850916147,0.0,0.0,0.0,-0.0066872937604784,60.0,0.403991550207138,-0.0,-6.57729586350797e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281280,297.8585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0369873046875,0.0,0.0,9.218097693519668e-05,297.8414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0370483398437,0.0,0.0,9.707103163236752e-05,298.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0370178222656,0.0,0.0,7.169635500758886e-05,297.7201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0369567871094,0.0,0.0,9.707100252853706e-05,298.0097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.03668212890625,0.0,0.0,0.0004604629066307,286.0238952636719,294.1499938964844,286.6926574707031,282.50048828125,287.1010131835937,286.5644836425781,286.077392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821864077821,3.7811549447042125e-09,0.0009821825660765,-0.0089581850916147,0.0,0.0,0.0,-0.0066872937604784,60.0,0.403991550207138,-0.0,-6.57729586350797e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281340,297.85430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0370788574219,0.0,0.0,9.221724758390336e-05,297.840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0371398925781,0.0,0.0,9.710921585792676e-05,298.3369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.037109375,0.0,0.0,7.172455661930144e-05,297.7220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0370483398437,0.0,0.0,9.710919403005391e-05,298.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0367736816406,0.0,0.0,0.0004606440488714,286.0242614746094,294.1499938964844,286.7205505371094,282.4865417480469,287.0942077636719,286.58367919921875,286.0776062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825725574046,3.8263228141488526e-09,0.0009825688321143,-0.0090765319764614,0.0,0.0,0.0,-0.0067096850834786,60.0,0.4225425124168396,-0.0,-6.582470746252511e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281400,297.85430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0370788574219,0.0,0.0,9.221724758390336e-05,297.840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0371398925781,0.0,0.0,9.710921585792676e-05,298.3369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.037109375,0.0,0.0,7.172455661930144e-05,297.7220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0370483398437,0.0,0.0,9.710919403005391e-05,298.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0367736816406,0.0,0.0,0.0004606440488714,286.0242614746094,294.1499938964844,286.7205505371094,282.4865417480469,287.0942077636719,286.58367919921875,286.0776062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825725574046,3.8263228141488526e-09,0.0009825688321143,-0.0090765319764614,0.0,0.0,0.0,-0.0067096850834786,60.0,0.4225425124168396,-0.0,-6.582470746252511e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281460,297.8502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.03717041015625,0.0,0.0,9.22686667763628e-05,297.8387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0372619628906,0.0,0.0,9.716337081044912e-05,298.3349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0372009277344,0.0,0.0,7.17645525583066e-05,297.7241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0371398925781,0.0,0.0,9.716334898257628e-05,298.008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.036865234375,0.0,0.0,0.0004609009483829,286.0246276855469,294.1499938964844,286.7486572265625,282.47344970703125,287.08807373046875,286.6045227050781,286.07781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831204079091,3.890380462223675e-09,0.0009831164497882,-0.0092443721368908,0.0,0.0,0.0,-0.0067414413206279,60.0,0.4414488077163696,-0.0,-6.58981278434112e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281520,297.8502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.03717041015625,0.0,0.0,9.22686667763628e-05,297.8387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0372619628906,0.0,0.0,9.716337081044912e-05,298.3349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0372009277344,0.0,0.0,7.17645525583066e-05,297.7241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0371398925781,0.0,0.0,9.716334898257628e-05,298.008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.036865234375,0.0,0.0,0.0004609009483829,286.0246276855469,294.1499938964844,286.7486572265625,282.47344970703125,287.08807373046875,286.6045227050781,286.07781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831204079091,3.890380462223675e-09,0.0009831164497882,-0.0092443721368908,0.0,0.0,0.0,-0.0067414413206279,60.0,0.4414488077163696,-0.0,-6.58981278434112e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281580,297.84625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.03729248046875,0.0,0.0,9.233233140548693e-05,297.8373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.037353515625,0.0,0.0,9.72304042079486e-05,298.33306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0373229980469,0.0,0.0,7.181406544987112e-05,297.7264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0372619628906,0.0,0.0,9.723038238007577e-05,298.0072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0369873046875,0.0,0.0,0.0004612189368344,286.0249938964844,294.1499938964844,286.77685546875,282.4613342285156,287.08251953125,286.6268005371094,286.0780334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837985271587,3.96968236060502e-09,0.0009837945690378,-0.0094521539285779,0.0,0.0,0.0,-0.0067807547748088,60.0,0.4605298638343811,-0.0,-6.59890773135885e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
