time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12281640,297.84625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.03729248046875,0.0,0.0,9.233233140548693e-05,297.8373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.037353515625,0.0,0.0,9.72304042079486e-05,298.33306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0373229980469,0.0,0.0,7.181406544987112e-05,297.7264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0372619628906,0.0,0.0,9.723038238007577e-05,298.0072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0369873046875,0.0,0.0,0.0004612189368344,286.0249938964844,294.1499938964844,286.77685546875,282.4613342285156,287.08251953125,286.6268005371094,286.0780334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837985271587,3.96968236060502e-09,0.0009837945690378,-0.0094521539285779,0.0,0.0,0.0,-0.0067807547748088,60.0,0.4605298638343811,-0.0,-6.59890773135885e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281700,297.8443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0373229980469,0.0,0.0,9.236832556780428e-05,297.83660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03741455078125,0.0,0.0,9.726831194711848e-05,298.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0373840332031,0.0,0.0,7.18420633347705e-05,297.7275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.03729248046875,0.0,0.0,9.726829011924563e-05,298.0069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0370483398437,0.0,0.0,0.000461398740299,286.0251770019531,294.1499938964844,286.7908935546875,282.4556884765625,287.0799560546875,286.638427734375,286.078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841819992288,4.014519827677532e-09,0.0009841779246926,-0.0095696318894624,0.0,0.0,0.0,-0.0068029821850359,60.0,0.47009938955307,-0.0,-6.604052771308488e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281760,297.8424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0373840332031,0.0,0.0,9.240709186997265e-05,297.8358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0374755859375,0.0,0.0,9.730913734529167e-05,298.3312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.03741455078125,0.0,0.0,7.187221490312368e-05,297.7287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.037353515625,0.0,0.0,9.730911551741885e-05,298.0065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.037109375,0.0,0.0,0.0004615923971869,286.0253601074219,294.1499938964844,286.80487060546875,282.45037841796875,287.0775451660156,286.6504211425781,286.0782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845950407907,4.062814973337936e-09,0.0009845909662544,-0.0096961706876754,0.0,0.0,0.0,-0.0068269241601228,60.0,0.4796586036682129,-0.0,-6.609597136275627e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281820,297.8387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0375061035156,0.0,0.0,9.249045979231596e-05,297.8343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0375671386719,0.0,0.0,9.73969290498644e-05,298.32940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0375366210937,0.0,0.0,7.193705823738128e-05,297.73126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0374755859375,0.0,0.0,9.739690722199156e-05,298.005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0372009277344,0.0,0.0,0.0004620088438969,286.0257263183594,294.1499938964844,286.8324890136719,282.4407043457031,287.0730895996094,286.6752014160156,286.0784606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854831732809,4.166671008221101e-09,0.0009854790987446,-0.0099682826548814,0.0,0.0,0.0,-0.006878410000354,60.0,0.4987007677555084,-0.0,-6.621527148809038e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281880,297.8387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0375061035156,0.0,0.0,9.249045979231596e-05,297.8343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0375671386719,0.0,0.0,9.73969290498644e-05,298.32940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0375366210937,0.0,0.0,7.193705823738128e-05,297.73126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0374755859375,0.0,0.0,9.739690722199156e-05,298.005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0372009277344,0.0,0.0,0.0004620088438969,286.0257263183594,294.1499938964844,286.8324890136719,282.4407043457031,287.0730895996094,286.6752014160156,286.0784606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854831732809,4.166671008221101e-09,0.0009854790987446,-0.0099682826548814,0.0,0.0,0.0,-0.006878410000354,60.0,0.4987007677555084,-0.0,-6.621527148809038e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281940,297.8352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0376281738281,0.0,0.0,9.257934289053082e-05,297.83282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0376892089844,0.0,0.0,9.749052696861328e-05,298.32763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03765869140625,0.0,0.0,7.200618711067364e-05,297.7338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.03759765625,0.0,0.0,9.749050514074042e-05,298.0052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0373229980469,0.0,0.0,0.0004624528519343,286.0260925292969,294.1499938964844,286.8595275878906,282.4324951171875,287.0691833496094,286.7010803222656,286.0787048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864300955086,4.277398435448276e-09,0.0009864259045571,-0.0102583970874547,0.0,0.0,0.0,-0.0069333026185631,60.0,0.5174878835678101,-0.0,-6.634259364091123e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282000,297.8352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0376281738281,0.0,0.0,9.257934289053082e-05,297.83282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0376892089844,0.0,0.0,9.749052696861328e-05,298.32763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03765869140625,0.0,0.0,7.200618711067364e-05,297.7338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.03759765625,0.0,0.0,9.749050514074042e-05,298.0052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0373229980469,0.0,0.0,0.0004624528519343,286.0260925292969,294.1499938964844,286.8595275878906,282.4324951171875,287.0691833496094,286.7010803222656,286.0787048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864300955086,4.277398435448276e-09,0.0009864259045571,-0.0102583970874547,0.0,0.0,0.0,-0.0069333026185631,60.0,0.5174878835678101,-0.0,-6.634259364091123e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282060,297.8319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0377502441406,0.0,0.0,9.267133282264696e-05,297.8312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0378112792969,0.0,0.0,9.758739179233088e-05,298.3258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.03778076171875,0.0,0.0,7.20777316018939e-05,297.7364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0377197265625,0.0,0.0,9.758736996445803e-05,298.0046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0374450683594,0.0,0.0,0.0004629123141057,286.0264587402344,294.1499938964844,286.8857421875,282.4259338378906,287.0658569335937,286.7279052734375,286.0789489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874100796878,4.391988994711937e-09,0.0009874057723209,-0.0105586294084787,0.0,0.0,0.0,-0.0069901100359857,60.0,0.5357950925827026,-0.0,-6.647447747809565e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282120,297.8319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0377502441406,0.0,0.0,9.267133282264696e-05,297.8312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0378112792969,0.0,0.0,9.758739179233088e-05,298.3258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.03778076171875,0.0,0.0,7.20777316018939e-05,297.7364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0377197265625,0.0,0.0,9.758736996445803e-05,298.0046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0374450683594,0.0,0.0,0.0004629123141057,286.0264587402344,294.1499938964844,286.8857421875,282.4259338378906,287.0658569335937,286.7279052734375,286.0789489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874100796878,4.391988994711937e-09,0.0009874057723209,-0.0105586294084787,0.0,0.0,0.0,-0.0069901100359857,60.0,0.5357950925827026,-0.0,-6.647447747809565e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282180,297.8287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0378723144531,0.0,0.0,9.276378841605036e-05,297.8297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0379333496094,0.0,0.0,9.768475138116628e-05,298.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.03790283203125,0.0,0.0,7.214964716695249e-05,297.7390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.037841796875,0.0,0.0,9.768472955329344e-05,298.0040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03759765625,0.0,0.0,0.0004633741627912,286.02685546875,294.1499938964844,286.91094970703125,282.42120361328125,287.0630187988281,286.7552185058594,286.0791931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883951861411,4.507170192624699e-09,0.0009883906459435,-0.0108604067936539,0.0,0.0,0.0,-0.0070472103543579,60.0,0.5536289811134338,-0.0,-6.660717133399885e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282240,297.8287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0378723144531,0.0,0.0,9.276378841605036e-05,297.8297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0379333496094,0.0,0.0,9.768475138116628e-05,298.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.03790283203125,0.0,0.0,7.214964716695249e-05,297.7390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.037841796875,0.0,0.0,9.768472955329344e-05,298.0040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03759765625,0.0,0.0,0.0004633741627912,286.02685546875,294.1499938964844,286.91094970703125,282.42120361328125,287.0630187988281,286.7552185058594,286.0791931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883951861411,4.507170192624699e-09,0.0009883906459435,-0.0108604067936539,0.0,0.0,0.0,-0.0070472103543579,60.0,0.5536289811134338,-0.0,-6.660717133399885e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282300,297.8272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0379333496094,0.0,0.0,9.280927042709664e-05,297.82891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0379943847656,0.0,0.0,9.773264173418283e-05,298.3233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0379638671875,0.0,0.0,7.218501559691504e-05,297.7403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03790283203125,0.0,0.0,9.773261990631e-05,298.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.03765869140625,0.0,0.0,0.0004636013472918,286.02703857421875,294.1499938964844,286.923095703125,282.4195556640625,287.061767578125,286.7690124511719,286.0793151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888797067105,4.5638248735713205e-09,0.000988875166513,-0.0110088419169187,0.0,0.0,0.0,-0.0070752967149019,60.0,0.5622518658638,-0.0,-6.66724915276973e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282360,297.8258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0379943847656,0.0,0.0,9.285395208280534e-05,297.8281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0380554199219,0.0,0.0,9.777970262803136e-05,298.3224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0380249023437,0.0,0.0,7.221977284643799e-05,297.7416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0379638671875,0.0,0.0,9.777968080015852e-05,298.00347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0377197265625,0.0,0.0,0.0004638245736714,286.0272216796875,294.1499938964844,286.9349060058594,282.4184265136719,287.0606689453125,286.7828369140625,286.0794372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893558453768,4.619493232382865e-09,0.0009893511887639,-0.0111546935513615,0.0,0.0,0.0,-0.0071028941310942,60.0,0.570681095123291,-0.0,-6.673670327472794e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282420,297.82305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0381164550781,0.0,0.0,9.293951734434812e-05,297.8265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0382080078125,0.0,0.0,9.786980808712542e-05,298.3208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0381774902344,0.0,0.0,7.228631875477731e-05,297.7441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0381164550781,0.0,0.0,9.786978625925258e-05,298.0029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0378723144531,0.0,0.0,0.0004642519925255,286.027587890625,294.1499938964844,286.9574279785156,282.4178161621094,287.0587463378906,286.8103332519531,286.0796813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990267493762,4.726086633155546e-09,0.0009902627207338,-0.0114339645951986,0.0,0.0,0.0,-0.0071557373739778,60.0,0.5868369936943054,-0.0,-6.685974796027949e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282480,297.82305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0381164550781,0.0,0.0,9.293951734434812e-05,297.8265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0382080078125,0.0,0.0,9.786980808712542e-05,298.3208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0381774902344,0.0,0.0,7.228631875477731e-05,297.7441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0381164550781,0.0,0.0,9.786978625925258e-05,298.0029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0378723144531,0.0,0.0,0.0004642519925255,286.027587890625,294.1499938964844,286.9574279785156,282.4178161621094,287.0587463378906,286.8103332519531,286.0796813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990267493762,4.726086633155546e-09,0.0009902627207338,-0.0114339645951986,0.0,0.0,0.0,-0.0071557373739778,60.0,0.5868369936943054,-0.0,-6.685974796027949e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282540,297.8204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.03826904296875,0.0,0.0,9.301898535341024e-05,297.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.038330078125,0.0,0.0,9.795348887564614e-05,298.3191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0382995605469,0.0,0.0,7.23481280147098e-05,297.7464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0382385253906,0.0,0.0,9.79534670477733e-05,298.0024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0379943847656,0.0,0.0,0.0004646489396691,286.0279846191406,294.1499938964844,286.978271484375,282.4195556640625,287.05718994140625,286.8374938964844,286.0799560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911140659824,4.825085220261371e-09,0.0009911092929542,-0.0116933351382613,0.0,0.0,0.0,-0.0072048152796924,60.0,0.6020089387893677,-0.0,-6.69741240244548e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282600,297.8204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.03826904296875,0.0,0.0,9.301898535341024e-05,297.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.038330078125,0.0,0.0,9.795348887564614e-05,298.3191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0382995605469,0.0,0.0,7.23481280147098e-05,297.7464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0382385253906,0.0,0.0,9.79534670477733e-05,298.0024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0379943847656,0.0,0.0,0.0004646489396691,286.0279846191406,294.1499938964844,286.978271484375,282.4195556640625,287.05718994140625,286.8374938964844,286.0799560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911140659824,4.825085220261371e-09,0.0009911092929542,-0.0116933351382613,0.0,0.0,0.0,-0.0072048152796924,60.0,0.6020089387893677,-0.0,-6.69741240244548e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282660,297.818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0384216308594,0.0,0.0,9.308998414780945e-05,297.82354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0384826660156,0.0,0.0,9.802825661608948e-05,298.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0384521484375,0.0,0.0,7.240335253300145e-05,297.7486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.03839111328125,0.0,0.0,9.802823478821664e-05,298.00201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.03814697265625,0.0,0.0,0.000465003598947,286.0283508300781,294.1499938964844,286.9972229003906,282.4237976074219,287.0560607910156,286.8638000488281,286.0802307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918705327436,4.9135313595627395e-09,0.0009918656433001,-0.0119250584393739,0.0,0.0,0.0,-0.0072486619465053,60.0,0.6158195734024048,-0.0,-6.70763853349854e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282720,297.818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0384216308594,0.0,0.0,9.308998414780945e-05,297.82354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0384826660156,0.0,0.0,9.802825661608948e-05,298.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0384521484375,0.0,0.0,7.240335253300145e-05,297.7486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.03839111328125,0.0,0.0,9.802823478821664e-05,298.00201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.03814697265625,0.0,0.0,0.000465003598947,286.0283508300781,294.1499938964844,286.9972229003906,282.4237976074219,287.0560607910156,286.8638000488281,286.0802307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918705327436,4.9135313595627395e-09,0.0009918656433001,-0.0119250584393739,0.0,0.0,0.0,-0.0072486619465053,60.0,0.6158195734024048,-0.0,-6.70763853349854e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282780,297.81591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0385437011719,0.0,0.0,9.31521353777498e-05,297.82208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03863525390625,0.0,0.0,9.809370385482909e-05,298.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0386047363281,0.0,0.0,7.245169399539009e-05,297.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0385437011719,0.0,0.0,9.809368202695624e-05,298.00152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0382995605469,0.0,0.0,0.0004653140495065,286.0287475585937,294.1499938964844,287.0140991210937,282.43072509765625,287.05523681640625,286.8890686035156,286.0805053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925327030941,4.99095120787274e-09,0.0009925276972353,-0.0121278911828994,0.0,0.0,0.0,-0.0072870426811277,60.0,0.6283341646194458,-0.0,-6.716597056311002e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282840,297.81591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0385437011719,0.0,0.0,9.31521353777498e-05,297.82208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03863525390625,0.0,0.0,9.809370385482909e-05,298.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0386047363281,0.0,0.0,7.245169399539009e-05,297.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0385437011719,0.0,0.0,9.809368202695624e-05,298.00152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0382995605469,0.0,0.0,0.0004653140495065,286.0287475585937,294.1499938964844,287.0140991210937,282.43072509765625,287.05523681640625,286.8890686035156,286.0805053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925327030941,4.99095120787274e-09,0.0009925276972353,-0.0121278911828994,0.0,0.0,0.0,-0.0072870426811277,60.0,0.6283341646194458,-0.0,-6.716597056311002e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282900,297.8148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.03863525390625,0.0,0.0,9.317935473518446e-05,297.8213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0386962890625,0.0,0.0,9.812236385187134e-05,298.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0386657714844,0.0,0.0,7.247285975608975e-05,297.7515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0386047363281,0.0,0.0,9.81223420239985e-05,298.0013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0383605957031,0.0,0.0,0.0004654500226024,286.0289306640625,294.1499938964844,287.0216979980469,282.4352722167969,287.054931640625,286.90118408203125,286.0806579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928226936608,5.024856974955583e-09,0.000992817687802,-0.0122167207300663,0.0,0.0,0.0,-0.0073038511909544,60.0,0.6340206265449524,-0.0,-6.720522094383341e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282960,297.8139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0386962890625,0.0,0.0,9.32037364691496e-05,297.8206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.03875732421875,0.0,0.0,9.814803343033418e-05,298.3143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0387268066406,0.0,0.0,7.249182090163231e-05,297.7524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0386962890625,0.0,0.0,9.814801160246134e-05,298.0010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0384521484375,0.0,0.0,0.000465571793029,286.0291442871094,294.1499938964844,287.0286560058594,282.4405212402344,287.0546875,286.91290283203125,286.080810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930824162438,5.055223795125131e-09,0.0009930772939696,-0.0122962780296802,0.0,0.0,0.0,-0.0073189055547118,60.0,0.6392883658409119,-0.0,-6.724038570382619e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283020,297.81207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0388488769531,0.0,0.0,9.32436014409177e-05,297.8193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0389099121094,0.0,0.0,9.819001570576802e-05,298.3127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.03887939453125,0.0,0.0,7.252283103298396e-05,297.7538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0388488769531,0.0,0.0,9.818999387789518e-05,298.0006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0386047363281,0.0,0.0,0.0004657709505409,286.0295104980469,294.1499938964844,287.04071044921875,282.4533386230469,287.05438232421875,286.9351501464844,286.08111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935070993378,5.104883626927403e-09,0.0009935019770637,-0.0124263800680637,0.0,0.0,0.0,-0.0073435241356492,60.0,0.6485937833786011,-0.0,-6.729790413828597e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283080,297.81207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0388488769531,0.0,0.0,9.32436014409177e-05,297.8193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0389099121094,0.0,0.0,9.819001570576802e-05,298.3127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.03887939453125,0.0,0.0,7.252283103298396e-05,297.7538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0388488769531,0.0,0.0,9.818999387789518e-05,298.0006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0386047363281,0.0,0.0,0.0004657709505409,286.0295104980469,294.1499938964844,287.04071044921875,282.4533386230469,287.05438232421875,286.9351501464844,286.08111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935070993378,5.104883626927403e-09,0.0009935019770637,-0.0124263800680637,0.0,0.0,0.0,-0.0073435241356492,60.0,0.6485937833786011,-0.0,-6.729790413828597e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283140,297.8111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0389404296875,0.0,0.0,9.326019062427804e-05,297.8186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0390014648437,0.0,0.0,9.820748527999967e-05,298.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0389709472656,0.0,0.0,7.25357313058339e-05,297.7544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0389099121094,0.0,0.0,9.820747072808444e-05,298.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0386962890625,0.0,0.0,0.0004658538091462,286.0297241210937,294.1499938964844,287.0458984375,282.46124267578125,287.0542907714844,286.9458923339844,286.0812683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936838177964,5.125548874218566e-09,0.0009936786955222,-0.0124805206432938,0.0,0.0,0.0,-0.0073537691496312,60.0,0.6526613831520081,-0.0,-6.732184942848107e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283200,297.8103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0390014648437,0.0,0.0,9.327225416200235e-05,297.8179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0390930175781,0.0,0.0,9.822018910199404e-05,298.31109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0390625,0.0,0.0,7.254511001519859e-05,297.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0390014648437,0.0,0.0,9.82201672741212e-05,298.0001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.03875732421875,0.0,0.0,0.0004659140540752,286.0299072265625,294.1499938964844,287.04998779296875,282.4693298339844,287.05426025390625,286.9553527832031,286.0814208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938123403117,5.140568415384905e-09,0.0009938072180375,-0.0125198690220713,0.0,0.0,0.0,-0.007361214607954,60.0,0.6559719443321228,-0.0,-6.73392577255072e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283260,297.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0391845703125,0.0,0.0,9.328663145424798e-05,297.8167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.03924560546875,0.0,0.0,9.823533036978915e-05,298.3094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0392150878906,0.0,0.0,7.25563004380092e-05,297.7554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0391540527344,0.0,0.0,9.823531581787392e-05,297.9996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0389404296875,0.0,0.0,0.0004659859114326,286.0303039550781,294.1499938964844,287.0540466308594,282.4848327636719,287.0542297363281,286.9730834960937,286.08172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939655428752,5.158478533218158e-09,0.000993960420601,-0.0125667918473482,0.0,0.0,0.0,-0.0073700938373804,60.0,0.6606029868125916,-0.0,-6.73600197842461e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283320,297.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0391845703125,0.0,0.0,9.328663145424798e-05,297.8167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.03924560546875,0.0,0.0,9.823533036978915e-05,298.3094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0392150878906,0.0,0.0,7.25563004380092e-05,297.7554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0391540527344,0.0,0.0,9.823531581787392e-05,297.9996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0389404296875,0.0,0.0,0.0004659859114326,286.0303039550781,294.1499938964844,287.0540466308594,282.4848327636719,287.0542297363281,286.9730834960937,286.08172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939655428752,5.158478533218158e-09,0.000993960420601,-0.0125667918473482,0.0,0.0,0.0,-0.0073700938373804,60.0,0.6606029868125916,-0.0,-6.73600197842461e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283380,297.807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0393371582031,0.0,0.0,9.32866387302056e-05,297.8155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0393981933594,0.0,0.0,9.823533764574675e-05,298.3078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.03936767578125,0.0,0.0,7.25563004380092e-05,297.7554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.039306640625,0.0,0.0,9.823531581787392e-05,297.9991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0390930175781,0.0,0.0,0.0004659859405364,286.0306701660156,294.1499938964844,287.05078125,282.4962158203125,287.05419921875,286.9875183105469,286.0820617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939655428752,5.15847276005843e-09,0.000993960420601,-0.0125667760148644,0.0,0.0,0.0,-0.0073700915090739,60.0,0.6608986258506775,-0.0,-6.736001267881876e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283440,297.807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0393371582031,0.0,0.0,9.32866387302056e-05,297.8155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0393981933594,0.0,0.0,9.823533764574675e-05,298.3078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.03936767578125,0.0,0.0,7.25563004380092e-05,297.7554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.039306640625,0.0,0.0,9.823531581787392e-05,297.9991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0390930175781,0.0,0.0,0.0004659859405364,286.0306701660156,294.1499938964844,287.05078125,282.4962158203125,287.05419921875,286.9875183105469,286.0820617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939655428752,5.15847276005843e-09,0.000993960420601,-0.0125667760148644,0.0,0.0,0.0,-0.0073700915090739,60.0,0.6608986258506775,-0.0,-6.736001267881876e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283500,297.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0394287109375,0.0,0.0,9.328115993412212e-05,297.8149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0394897460937,0.0,0.0,9.822956781135872e-05,298.3069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0394592285156,0.0,0.0,7.255203672684729e-05,297.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0393981933594,0.0,0.0,9.822954598348588e-05,297.99884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0391845703125,0.0,0.0,0.000465958553832,286.0308837890625,294.1499938964844,287.04656982421875,282.5004577636719,287.0541381835937,286.9931335449219,286.0822448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939071023836,5.1516413357433075e-09,0.0009939019801095,-0.012548878788948,0.0,0.0,0.0,-0.0073667047545313,60.0,0.6591066718101501,-0.0,-6.735209012731502e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283560,297.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0395202636719,0.0,0.0,9.327262523584068e-05,297.8143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0395812988281,0.0,0.0,9.82205820037052e-05,298.3061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.03955078125,0.0,0.0,7.254540105350316e-05,297.754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0394897460937,0.0,0.0,9.822056017583236e-05,297.99853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0392761230469,0.0,0.0,0.0004659159167204,286.03106689453125,294.1499938964844,287.04071044921875,282.5037536621094,287.05401611328125,286.9977722167969,286.0823974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938161820173,5.141002290542929e-09,0.0009938110597431,-0.0125210061669349,0.0,0.0,0.0,-0.0073614311404526,60.0,0.6562790870666504,-0.0,-6.73397622108496e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283620,297.80450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0396728515625,0.0,0.0,9.324485290562734e-05,297.81317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03973388671875,0.0,0.0,9.81913326540962e-05,298.30438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0397033691406,0.0,0.0,7.252379873534665e-05,297.75299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0396423339844,0.0,0.0,9.819131082622334e-05,297.99786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0394287109375,0.0,0.0,0.0004657772078644,286.0314636230469,294.1499938964844,287.0242919921875,282.5076904296875,287.0536193847656,287.003662109375,286.082763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935202542692,5.106390865705634e-09,0.000993515131995,-0.0124303279444575,0.0,0.0,0.0,-0.0073442724533379,60.0,0.6472135782241821,-0.0,-6.729965207341594e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283680,297.80450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0396728515625,0.0,0.0,9.324485290562734e-05,297.81317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03973388671875,0.0,0.0,9.81913326540962e-05,298.30438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0397033691406,0.0,0.0,7.252379873534665e-05,297.75299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0396423339844,0.0,0.0,9.819131082622334e-05,297.99786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0394287109375,0.0,0.0,0.0004657772078644,286.0314636230469,294.1499938964844,287.0242919921875,282.5076904296875,287.0536193847656,287.003662109375,286.082763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935202542692,5.106390865705634e-09,0.000993515131995,-0.0124303279444575,0.0,0.0,0.0,-0.0073442724533379,60.0,0.6472135782241821,-0.0,-6.729965207341594e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283740,297.80303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03985595703125,0.0,0.0,9.320348181063308e-05,297.8120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0399169921875,0.0,0.0,9.814777149586008e-05,298.3025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0398864746094,0.0,0.0,7.249162445077673e-05,297.7505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0398254394531,0.0,0.0,9.814774966798724e-05,297.9970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.03961181640625,0.0,0.0,0.0004655705706682,286.0318603515625,294.1499938964844,287.00201416015625,282.5083312988281,287.0528564453125,287.0048828125,286.0830993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930793894454,5.054842322493869e-09,0.0009930743835866,-0.0122952777892351,0.0,0.0,0.0,-0.007318717893213,60.0,0.6338903307914734,-0.0,-6.723993806190266e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283800,297.80303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03985595703125,0.0,0.0,9.320348181063308e-05,297.8120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0399169921875,0.0,0.0,9.814777149586008e-05,298.3025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0398864746094,0.0,0.0,7.249162445077673e-05,297.7505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0398254394531,0.0,0.0,9.814774966798724e-05,297.9970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.03961181640625,0.0,0.0,0.0004655705706682,286.0318603515625,294.1499938964844,287.00201416015625,282.5083312988281,287.0528564453125,287.0048828125,286.0830993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930793894454,5.054842322493869e-09,0.0009930743835866,-0.0122952777892351,0.0,0.0,0.0,-0.007318717893213,60.0,0.6338903307914734,-0.0,-6.723993806190266e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283860,297.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0400390625,0.0,0.0,9.314833005191758e-05,297.8108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.04010009765625,0.0,0.0,9.808968752622604e-05,298.3005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0400695800781,0.0,0.0,7.24487254046835e-05,297.74713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0400085449219,0.0,0.0,9.808967297431082e-05,297.99609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.039794921875,0.0,0.0,0.0004652950447052,286.0322570800781,294.1499938964844,286.974365234375,282.50592041015625,287.0516357421875,287.0010681152344,286.0834655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924917249009,4.986117296823522e-09,0.000992486719042,-0.0121152261272072,0.0,0.0,0.0,-0.0072846477851271,60.0,0.6164402961730957,-0.0,-6.716037148635223e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283920,297.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0400390625,0.0,0.0,9.314833005191758e-05,297.8108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.04010009765625,0.0,0.0,9.808968752622604e-05,298.3005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0400695800781,0.0,0.0,7.24487254046835e-05,297.74713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0400085449219,0.0,0.0,9.808967297431082e-05,297.99609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.039794921875,0.0,0.0,0.0004652950447052,286.0322570800781,294.1499938964844,286.974365234375,282.50592041015625,287.0516357421875,287.0010681152344,286.0834655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924917249009,4.986117296823522e-09,0.000992486719042,-0.0121152261272072,0.0,0.0,0.0,-0.0072846477851271,60.0,0.6164402961730957,-0.0,-6.716037148635223e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
