time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12283980,297.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.04022216796875,0.0,0.0,9.308159496868028e-05,297.8097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0402526855469,0.0,0.0,9.801941632758826e-05,298.29852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0402526855469,0.0,0.0,7.239682599902153e-05,297.7430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0401916503906,0.0,0.0,9.801940177567305e-05,297.9949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0399780273437,0.0,0.0,0.000464961718535,286.0326538085937,294.1499938964844,286.9418334960937,282.5007629394531,287.0499572753906,286.9931030273437,286.0838317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917806601151,4.9029691417956656e-09,0.0009917757706716,-0.0118973851203918,0.0,0.0,0.0,-0.0072434279136359,60.0,0.5957832336425781,-0.0,-6.706417110535767e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284040,297.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.04022216796875,0.0,0.0,9.308159496868028e-05,297.8097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0402526855469,0.0,0.0,9.801941632758826e-05,298.29852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0402526855469,0.0,0.0,7.239682599902153e-05,297.7430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0401916503906,0.0,0.0,9.801940177567305e-05,297.9949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0399780273437,0.0,0.0,0.000464961718535,286.0326538085937,294.1499938964844,286.9418334960937,282.5007629394531,287.0499572753906,286.9931030273437,286.0838317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917806601151,4.9029691417956656e-09,0.0009917757706716,-0.0118973851203918,0.0,0.0,0.0,-0.0072434279136359,60.0,0.5957832336425781,-0.0,-6.706417110535767e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284100,297.7993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0403137207031,0.0,0.0,9.304395643994212e-05,297.80914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.04034423828125,0.0,0.0,9.79797841864638e-05,298.2974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.04034423828125,0.0,0.0,7.236754754558206e-05,297.7406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.040283203125,0.0,0.0,9.797976235859096e-05,297.994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0400695800781,0.0,0.0,0.0004647737077903,286.0328369140625,294.1499938964844,286.92388916015625,282.4971923828125,287.0488586425781,286.9871520996094,286.0840148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913796093314,4.856070656700241e-09,0.0009913747198879,-0.0117745148018002,0.0,0.0,0.0,-0.0072201783768832,60.0,0.5839821100234985,-0.0,-6.70099353783371e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284160,297.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0404052734375,0.0,0.0,9.30044479900971e-05,297.8085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0404357910156,0.0,0.0,9.79381802608259e-05,298.2963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0404357910156,0.0,0.0,7.233682117657736e-05,297.7380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0403747558594,0.0,0.0,9.793815843295306e-05,297.9937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0401611328125,0.0,0.0,0.0004645763547159,286.03302001953125,294.1499938964844,286.9048767089844,282.4930725097656,287.0476379394531,286.9801940917969,286.0841979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909586515277,4.806842479609941e-09,0.0009909537620842,-0.011645539663732,0.0,0.0,0.0,-0.007195774000138,60.0,0.5715357065200806,-0.0,-6.695303511605746e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284220,297.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.04058837890625,0.0,0.0,9.292070899391548e-05,297.8072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0406188964844,0.0,0.0,9.7849995654542e-05,298.2940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0406188964844,0.0,0.0,7.227168680401519e-05,297.7322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0405578613281,0.0,0.0,9.784998110262676e-05,297.9923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.04034423828125,0.0,0.0,0.0004641580744646,286.0334167480469,294.1499938964844,286.8639831542969,282.483154296875,287.0446472167969,286.96307373046875,286.0845947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900663280859,4.702504163844878e-09,0.0009900615550577,-0.0113721787929534,0.0,0.0,0.0,-0.0071440488100051,60.0,0.5444726347923279,-0.0,-6.683251285721782e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284280,297.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.04058837890625,0.0,0.0,9.292070899391548e-05,297.8072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0406188964844,0.0,0.0,9.7849995654542e-05,298.2940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0406188964844,0.0,0.0,7.227168680401519e-05,297.7322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0405578613281,0.0,0.0,9.784998110262676e-05,297.9923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.04034423828125,0.0,0.0,0.0004641580744646,286.0334167480469,294.1499938964844,286.8639831542969,282.483154296875,287.0446472167969,286.96307373046875,286.0845947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900663280859,4.702504163844878e-09,0.0009900615550577,-0.0113721787929534,0.0,0.0,0.0,-0.0071440488100051,60.0,0.5444726347923279,-0.0,-6.683251285721782e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284340,297.7966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0406799316406,0.0,0.0,9.286943532060832e-05,297.8064880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0407409667969,0.0,0.0,9.779600077308714e-05,298.2926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.04071044921875,0.0,0.0,7.223180728033185e-05,297.7285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0406799316406,0.0,0.0,9.779598622117192e-05,297.99139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0404663085937,0.0,0.0,0.0004639019316527,286.0336608886719,294.1499938964844,286.8377685546875,282.47625732421875,287.0425109863281,286.9508972167969,286.0848083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895198745653,4.638618378294268e-09,0.0009895152179524,-0.011204800568521,0.0,0.0,0.0,-0.0071123777888715,60.0,0.5270374417304993,-0.0,-6.675877273210062e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284400,297.796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.040771484375,0.0,0.0,9.283545659855008e-05,297.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.04083251953125,0.0,0.0,9.77602176135406e-05,298.2916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0408020019531,0.0,0.0,7.220538100227714e-05,297.7259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0407409667969,0.0,0.0,9.776020306162536e-05,297.99072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.04052734375,0.0,0.0,0.0004637321981135,286.0338134765625,294.1499938964844,286.81964111328125,282.4712829589844,287.0409851074219,286.9421691894531,286.0849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891578229144,4.596281133473212e-09,0.0009891532827168,-0.011093876324594,0.0,0.0,0.0,-0.0070913895033299,60.0,0.515009880065918,-0.0,-6.670992291901713e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284460,297.795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0409545898437,0.0,0.0,9.275451157009228e-05,297.80450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.041015625,0.0,0.0,9.767497977009044e-05,298.2890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0409851074219,0.0,0.0,7.21424221410416e-05,297.7190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0409240722656,0.0,0.0,9.76749579422176e-05,297.989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0407409667969,0.0,0.0,0.000463327858597,286.0342102050781,294.1499938964844,286.7723388671875,282.4577331542969,287.03662109375,286.91796875,286.0853576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882951853796,4.495418703953646e-09,0.0009882907615974,-0.0108296172693371,0.0,0.0,0.0,-0.0070413872599601,60.0,0.483499139547348,-0.0,-6.659362838945526e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284520,297.795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0409545898437,0.0,0.0,9.275451157009228e-05,297.80450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.041015625,0.0,0.0,9.767497977009044e-05,298.2890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0409851074219,0.0,0.0,7.21424221410416e-05,297.7190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0409240722656,0.0,0.0,9.76749579422176e-05,297.989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0407409667969,0.0,0.0,0.000463327858597,286.0342102050781,294.1499938964844,286.7723388671875,282.4577331542969,287.03662109375,286.91796875,286.0853576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882951853796,4.495418703953646e-09,0.0009882907615974,-0.0108296172693371,0.0,0.0,0.0,-0.0070413872599601,60.0,0.483499139547348,-0.0,-6.659362838945526e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284580,297.7944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411376953125,0.0,0.0,9.268520079785958e-05,297.80291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04119873046875,0.0,0.0,9.760199463926256e-05,298.28643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411682128906,0.0,0.0,7.208851457107812e-05,297.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411376953125,0.0,0.0,9.760198008734732e-05,297.98712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0409240722656,0.0,0.0,0.0004629816685337,286.0346069335937,294.1499938964844,286.7225646972656,282.4427795410156,287.0314636230469,286.8903503417969,286.0857238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987556646578,4.409064224830672e-09,0.0009875522227957,-0.0106033673509955,0.0,0.0,0.0,-0.0069985776208341,60.0,0.450074702501297,-0.0,-6.649413819559413e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284640,297.7944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411376953125,0.0,0.0,9.268520079785958e-05,297.80291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04119873046875,0.0,0.0,9.760199463926256e-05,298.28643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411682128906,0.0,0.0,7.208851457107812e-05,297.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411376953125,0.0,0.0,9.760198008734732e-05,297.98712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0409240722656,0.0,0.0,0.0004629816685337,286.0346069335937,294.1499938964844,286.7225646972656,282.4427795410156,287.0314636230469,286.8903503417969,286.0857238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987556646578,4.409064224830672e-09,0.0009875522227957,-0.0106033673509955,0.0,0.0,0.0,-0.0069985776208341,60.0,0.450074702501297,-0.0,-6.649413819559413e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284700,297.79425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.041259765625,0.0,0.0,9.265784319723024e-05,297.80206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0412902832031,0.0,0.0,9.75731818471104e-05,298.2850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0412902832031,0.0,0.0,7.206723967101425e-05,297.707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0412292480469,0.0,0.0,9.757316729519516e-05,297.98614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0410461425781,0.0,0.0,0.0004628449969459,286.0347900390625,294.1499938964844,286.6968688964844,282.4348449707031,287.028564453125,286.875244140625,286.0859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872651426121,4.3749754929933715e-09,0.0009872607188299,-0.0105140535160899,0.0,0.0,0.0,-0.0069816783070564,60.0,0.4327741265296936,-0.0,-6.645488781487074e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284760,297.7940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0413513183594,0.0,0.0,9.263472747989e-05,297.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0414123535156,0.0,0.0,9.754884376889096e-05,298.2836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0413818359375,0.0,0.0,7.204925350379199e-05,297.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.04132080078125,0.0,0.0,9.75488219410181e-05,297.9851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411376953125,0.0,0.0,0.0004627295129466,286.0350036621094,294.1499938964844,286.6707458496094,282.4266662597656,287.0254821777344,286.8594970703125,286.08612060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870186913758,4.3461687582180275e-09,0.0009870143840089,-0.0104385782033205,0.0,0.0,0.0,-0.0069673969410359,60.0,0.415217250585556,-0.0,-6.642172678539282e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284820,297.7939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0415344238281,0.0,0.0,9.260902152163908e-05,297.7992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0415954589844,0.0,0.0,9.752177720656618e-05,298.28076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04156494140625,0.0,0.0,7.202926644822583e-05,297.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0415344238281,0.0,0.0,9.752175537869334e-05,297.9830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.04132080078125,0.0,0.0,0.0004626011359505,286.035400390625,294.1499938964844,286.617431640625,282.40972900390625,287.01873779296875,286.8258056640625,286.0865173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867446497082,4.314138823957592e-09,0.0009867403423413,-0.010354658588767,0.0,0.0,0.0,-0.0069515178911387,60.0,0.3793362379074096,-0.0,-6.63848638282616e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284880,297.7939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0415344238281,0.0,0.0,9.260902152163908e-05,297.7992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0415954589844,0.0,0.0,9.752177720656618e-05,298.28076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04156494140625,0.0,0.0,7.202926644822583e-05,297.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0415344238281,0.0,0.0,9.752175537869334e-05,297.9830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.04132080078125,0.0,0.0,0.0004626011359505,286.035400390625,294.1499938964844,286.617431640625,282.40972900390625,287.01873779296875,286.8258056640625,286.0865173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867446497082,4.314138823957592e-09,0.0009867403423413,-0.010354658588767,0.0,0.0,0.0,-0.0069515178911387,60.0,0.3793362379074096,-0.0,-6.63848638282616e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284940,297.7943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.041748046875,0.0,0.0,9.261327068088576e-05,297.7970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.04180908203125,0.0,0.0,9.75262446445413e-05,298.2778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0417785644531,0.0,0.0,7.203256973298267e-05,297.6874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0417175292969,0.0,0.0,9.752623009262608e-05,297.9808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0415344238281,0.0,0.0,0.0004626223526429,286.0357971191406,294.1499938964844,286.5630798339844,282.3922424316406,287.0111389160156,286.7890014648437,286.0868835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867898188531,4.319422597376388e-09,0.0009867855114862,-0.0103685026988387,0.0,0.0,0.0,-0.0069541372358798,60.0,0.3426552414894104,-0.0,-6.639093896865236e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285000,297.7943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.041748046875,0.0,0.0,9.261327068088576e-05,297.7970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.04180908203125,0.0,0.0,9.75262446445413e-05,298.2778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0417785644531,0.0,0.0,7.203256973298267e-05,297.6874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0417175292969,0.0,0.0,9.752623009262608e-05,297.9808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0415344238281,0.0,0.0,0.0004626223526429,286.0357971191406,294.1499938964844,286.5630798339844,282.3922424316406,287.0111389160156,286.7890014648437,286.0868835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867898188531,4.319422597376388e-09,0.0009867855114862,-0.0103685026988387,0.0,0.0,0.0,-0.0069541372358798,60.0,0.3426552414894104,-0.0,-6.639093896865236e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285060,297.7953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0419616699219,0.0,0.0,9.264946857001632e-05,297.7947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0419921875,0.0,0.0,9.75643706624396e-05,298.2747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0419921875,0.0,0.0,7.206072041299194e-05,297.6788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0419311523437,0.0,0.0,9.756434883456676e-05,297.9786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.041748046875,0.0,0.0,0.0004628031747415,286.03619384765625,294.1499938964844,286.5081481933594,282.3744812011719,287.0027770996094,286.7494506835937,286.0872802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871752699837,4.3645140834769344e-09,0.0009871709626168,-0.0104866437613964,0.0,0.0,0.0,-0.0069764903746545,60.0,0.3055480122566223,-0.0,-6.644284411549961e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285120,297.7953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0419616699219,0.0,0.0,9.264946857001632e-05,297.7947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0419921875,0.0,0.0,9.75643706624396e-05,298.2747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0419921875,0.0,0.0,7.206072041299194e-05,297.6788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0419311523437,0.0,0.0,9.756434883456676e-05,297.9786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.041748046875,0.0,0.0,0.0004628031747415,286.03619384765625,294.1499938964844,286.5081481933594,282.3744812011719,287.0027770996094,286.7494506835937,286.0872802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871752699837,4.3645140834769344e-09,0.0009871709626168,-0.0104866437613964,0.0,0.0,0.0,-0.0069764903746545,60.0,0.3055480122566223,-0.0,-6.644284411549961e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285180,297.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0421447753906,0.0,0.0,9.271720773540436e-05,297.79205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0422058105469,0.0,0.0,9.763569687493144e-05,298.2716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.04217529296875,0.0,0.0,7.211340562207624e-05,297.669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0421447753906,0.0,0.0,9.763568232301624e-05,297.9763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0419616699219,0.0,0.0,0.0004631415358744,286.0365905761719,294.1499938964844,286.4531555175781,282.35675048828125,286.9935913085937,286.706787109375,286.087646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878968121483,4.448897250597383e-09,0.0009878923883661,-0.0107077313587069,0.0,0.0,0.0,-0.0070183221250772,60.0,0.2682624161243438,-0.0,-6.654002504546952e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285240,297.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0421447753906,0.0,0.0,9.271720773540436e-05,297.79205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0422058105469,0.0,0.0,9.763569687493144e-05,298.2716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.04217529296875,0.0,0.0,7.211340562207624e-05,297.669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0421447753906,0.0,0.0,9.763568232301624e-05,297.9763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0419616699219,0.0,0.0,0.0004631415358744,286.0365905761719,294.1499938964844,286.4531555175781,282.35675048828125,286.9935913085937,286.706787109375,286.087646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878968121483,4.448897250597383e-09,0.0009878923883661,-0.0107077313587069,0.0,0.0,0.0,-0.0070183221250772,60.0,0.2682624161243438,-0.0,-6.654002504546952e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285300,297.7984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0422668457031,0.0,0.0,9.276274067815392e-05,297.7906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0423278808594,0.0,0.0,9.768364543560892e-05,298.2701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.04229736328125,0.0,0.0,7.214881770778447e-05,297.6654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.042236328125,0.0,0.0,9.76836308836937e-05,297.9752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.04205322265625,0.0,0.0,0.0004633689823094,286.0367736816406,294.1499938964844,286.42578125,282.3479919433594,286.9886779785156,286.6841735839844,286.0878295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883819147944,4.5056189890146925e-09,0.0009883773745968,-0.0108563425019383,0.0,0.0,0.0,-0.0070464415475726,60.0,0.2496587187051773,-0.0,-6.660538787173209e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285360,297.7997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0423583984375,0.0,0.0,9.281491657020524e-05,297.7891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0424194335937,0.0,0.0,9.773858619155362e-05,298.2685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0423889160156,0.0,0.0,7.218940299935639e-05,297.6608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0423583984375,0.0,0.0,9.77385716396384e-05,297.9740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.04217529296875,0.0,0.0,0.0004636296071112,286.0369873046875,294.1499938964844,286.3985595703125,282.33935546875,286.9835510253906,286.6608581542969,286.0880126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889377979561,4.570622547106495e-09,0.0009889331413432,-0.0110266525298357,0.0,0.0,0.0,-0.0070786662399768,60.0,0.2311179637908935,-0.0,-6.668032881407271e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285420,297.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0425720214844,0.0,0.0,9.293820767197758e-05,297.7861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0426330566406,0.0,0.0,9.786841837922113e-05,298.2654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0426025390625,0.0,0.0,7.228529284475371e-05,297.6517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0425720214844,0.0,0.0,9.786840382730588e-05,297.9717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0423889160156,0.0,0.0,0.0004642454732675,286.0373840332031,294.1499938964844,286.3448181152344,282.32257080078125,286.9727783203125,286.6122131347656,286.08837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902513120323,4.724221014384966e-09,0.0009902466554194,-0.011429077014327,0.0,0.0,0.0,-0.0071548116393387,60.0,0.1943710446357727,-0.0,-6.685759501579015e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285480,297.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0425720214844,0.0,0.0,9.293820767197758e-05,297.7861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0426330566406,0.0,0.0,9.786841837922113e-05,298.2654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0426025390625,0.0,0.0,7.228529284475371e-05,297.6517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0425720214844,0.0,0.0,9.786840382730588e-05,297.9717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0423889160156,0.0,0.0,0.0004642454732675,286.0373840332031,294.1499938964844,286.3448181152344,282.32257080078125,286.9727783203125,286.6122131347656,286.08837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902513120323,4.724221014384966e-09,0.0009902466554194,-0.011429077014327,0.0,0.0,0.0,-0.0071548116393387,60.0,0.1943710446357727,-0.0,-6.685759501579015e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285540,297.8048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.042724609375,0.0,0.0,9.303377737523988e-05,297.78387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04278564453125,0.0,0.0,9.79690594249405e-05,298.26336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0427551269531,0.0,0.0,7.235962402774021e-05,297.6457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0426940917969,0.0,0.0,9.796904487302528e-05,297.97021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.04254150390625,0.0,0.0,0.0004647228633984,286.03765869140625,294.1499938964844,286.3090515136719,282.3116760253906,286.96502685546875,286.5775451660156,286.0885925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991269480437,4.843281775634978e-09,0.0009912647074088,-0.0117410095408558,0.0,0.0,0.0,-0.0072138351388275,60.0,0.1697771251201629,-0.0,-6.69951560894333e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285600,297.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.04278564453125,0.0,0.0,9.308167500421403e-05,297.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0428466796875,0.0,0.0,9.801949636312202e-05,298.26239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0428161621094,0.0,0.0,7.239688420668244e-05,297.6429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.04278564453125,0.0,0.0,9.80194818112068e-05,297.9695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0426025390625,0.0,0.0,0.0004649621259886,286.03778076171875,294.1499938964844,286.29248046875,282.30670166015625,286.96124267578125,286.5609130859375,286.0887145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917798452079,4.90295581911937e-09,0.0009917749557644,-0.0118973515927791,0.0,0.0,0.0,-0.0072434176690876,60.0,0.1583317071199417,-0.0,-6.706415689450297e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285660,297.809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.04302978515625,0.0,0.0,9.324152779299766e-05,297.7793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0430603027344,0.0,0.0,9.818782564252616e-05,298.2593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.04302978515625,0.0,0.0,7.2521208494436e-05,297.63433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0429992675781,0.0,0.0,9.818781109061092e-05,297.9672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0428161621094,0.0,0.0,0.000465760618681,286.0381774902344,294.1499938964844,286.2419738769531,282.2920837402344,286.94891357421875,286.50732421875,286.08905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934828849509,5.102102296206112e-09,0.000993477879092,-0.0124190934002399,0.0,0.0,0.0,-0.0073421434499323,60.0,0.123406171798706,-0.0,-6.729468537969296e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285720,297.809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.04302978515625,0.0,0.0,9.324152779299766e-05,297.7793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0430603027344,0.0,0.0,9.818782564252616e-05,298.2593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.04302978515625,0.0,0.0,7.2521208494436e-05,297.63433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0429992675781,0.0,0.0,9.818781109061092e-05,297.9672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0428161621094,0.0,0.0,0.000465760618681,286.0381774902344,294.1499938964844,286.2419738769531,282.2920837402344,286.94891357421875,286.50732421875,286.08905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934828849509,5.102102296206112e-09,0.000993477879092,-0.0124190934002399,0.0,0.0,0.0,-0.0073421434499323,60.0,0.123406171798706,-0.0,-6.729468537969296e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285780,297.8141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0432434082031,0.0,0.0,9.341153054265304e-05,297.7758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.04327392578125,0.0,0.0,9.836685057962312e-05,298.2562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.04327392578125,0.0,0.0,7.265343447215855e-05,297.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.043212890625,0.0,0.0,9.83668360277079e-05,297.965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0430603027344,0.0,0.0,0.0004666098393499,286.03857421875,294.1499938964844,286.1937866210937,282.2790222167969,286.9360046386719,286.4524230957031,286.0893859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952941909432,5.3139022071491135e-09,0.0009952889522537,-0.0129739763215184,0.0,0.0,0.0,-0.007447141688317,60.0,0.0895988792181015,-0.0,-6.75402915817358e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285840,297.8141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0432434082031,0.0,0.0,9.341153054265304e-05,297.7758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.04327392578125,0.0,0.0,9.836685057962312e-05,298.2562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.04327392578125,0.0,0.0,7.265343447215855e-05,297.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.043212890625,0.0,0.0,9.83668360277079e-05,297.965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0430603027344,0.0,0.0,0.0004666098393499,286.03857421875,294.1499938964844,286.1937866210937,282.2790222167969,286.9360046386719,286.4524230957031,286.0893859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952941909432,5.3139022071491135e-09,0.0009952889522537,-0.0129739763215184,0.0,0.0,0.0,-0.007447141688317,60.0,0.0895988792181015,-0.0,-6.75402915817358e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285900,297.81646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0433349609375,0.0,0.0,9.3498922069557e-05,297.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0433959960937,0.0,0.0,9.845887689152732e-05,298.2547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0433654785156,0.0,0.0,7.272140646819025e-05,297.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0433349609375,0.0,0.0,9.84588623396121e-05,297.9640197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.04315185546875,0.0,0.0,0.000467046367703,286.0387878417969,294.1499938964844,286.1707458496094,282.2731628417969,286.92926025390625,286.42462158203125,286.08953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962252806872,5.4227737855683245e-09,0.0009962199255824,-0.0132591975852847,0.0,0.0,0.0,-0.0075011141598224,60.0,0.0733975917100906,-0.0,-6.76667184507096e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285960,297.81890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.04345703125,0.0,0.0,9.35869466047734e-05,297.772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04351806640625,0.0,0.0,9.855157259153202e-05,298.2532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0434875488281,0.0,0.0,7.27898659533821e-05,297.61834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04345703125,0.0,0.0,9.85515580396168e-05,297.9629821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.04327392578125,0.0,0.0,0.0004674860683735,286.0389709472656,294.1499938964844,286.1484375,282.267822265625,286.9223937988281,286.3968200683594,286.0897216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971632389351,5.532439395494748e-09,0.0009971576509997,-0.0135464966297149,0.0,0.0,0.0,-0.0075554801151156,60.0,0.0576401054859161,-0.0,-6.77941827120776e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286020,297.8241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.043701171875,0.0,0.0,9.376211528433488e-05,297.7685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0437316894531,0.0,0.0,9.87360326689668e-05,298.2503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.043701171875,0.0,0.0,7.292610825970769e-05,297.6111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0436706542969,0.0,0.0,9.873601811705156e-05,297.9609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0434875488281,0.0,0.0,0.0004683610459323,286.03936767578125,294.1499938964844,286.1063537597656,282.2587890625,286.90826416015625,286.3414306640625,286.09002685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990294929593,5.750667497750328e-09,0.0009990237886086,-0.0141181945800781,0.0,0.0,0.0,-0.0076636653393507,60.0,0.0274508167058229,-0.0,-6.804819463468449e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286080,297.8241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.043701171875,0.0,0.0,9.376211528433488e-05,297.7685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0437316894531,0.0,0.0,9.87360326689668e-05,298.2503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.043701171875,0.0,0.0,7.292610825970769e-05,297.6111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0436706542969,0.0,0.0,9.873601811705156e-05,297.9609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0434875488281,0.0,0.0,0.0004683610459323,286.03936767578125,294.1499938964844,286.1063537597656,282.2587890625,286.90826416015625,286.3414306640625,286.09002685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990294929593,5.750667497750328e-09,0.0009990237886086,-0.0141181945800781,0.0,0.0,0.0,-0.0076636653393507,60.0,0.0274508167058229,-0.0,-6.804819463468449e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286140,297.8294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0439147949219,0.0,0.0,9.392978972755373e-05,297.764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0439758300781,0.0,0.0,9.89125983323902e-05,298.2475891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0439453125,0.0,0.0,7.305652252398431e-05,297.6045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0439147949219,0.0,0.0,9.891258378047496e-05,297.95904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0437316894531,0.0,0.0,0.0004691986250691,286.039794921875,294.1499938964844,286.06805419921875,282.25225830078125,286.8936462402344,286.2873840332031,286.0903015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008160024881,5.959563065260909e-09,0.0010008100653067,-0.0146654304116964,0.0,0.0,0.0,-0.0077672242186963,60.0,-0.0002600755542516,-0.0,-6.829178289535778e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286200,297.8294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0439147949219,0.0,0.0,9.392978972755373e-05,297.764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0439758300781,0.0,0.0,9.89125983323902e-05,298.2475891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0439453125,0.0,0.0,7.305652252398431e-05,297.6045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0439147949219,0.0,0.0,9.891258378047496e-05,297.95904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0437316894531,0.0,0.0,0.0004691986250691,286.039794921875,294.1499938964844,286.06805419921875,282.25225830078125,286.8936462402344,286.2873840332031,286.0903015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008160024881,5.959563065260909e-09,0.0010008100653067,-0.0146654304116964,0.0,0.0,0.0,-0.0077672242186963,60.0,-0.0002600755542516,-0.0,-6.829178289535778e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286260,297.8336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0441589355469,0.0,0.0,9.408436017110944e-05,297.76129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.044189453125,0.0,0.0,9.907536878017709e-05,298.2449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.044189453125,0.0,0.0,7.317674317164347e-05,297.5985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.04412841796875,0.0,0.0,9.907535422826186e-05,297.9572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0439758300781,0.0,0.0,0.0004699707496911,286.0401916503906,294.1499938964844,286.0340270996094,282.24853515625,286.8786315917969,286.2353210449219,286.090576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002462930046,6.152134357506611e-09,0.0010024567600339,-0.0151698905974626,0.0,0.0,0.0,-0.0078626899048686,60.0,-0.025536784902215,-0.0,-6.851671940921733e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
