time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12286320,297.8336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0441589355469,0.0,0.0,9.408436017110944e-05,297.76129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.044189453125,0.0,0.0,9.907536878017709e-05,298.2449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.044189453125,0.0,0.0,7.317674317164347e-05,297.5985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.04412841796875,0.0,0.0,9.907535422826186e-05,297.9572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0439758300781,0.0,0.0,0.0004699707496911,286.0401916503906,294.1499938964844,286.0340270996094,282.24853515625,286.8786315917969,286.2353210449219,286.090576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002462930046,6.152134357506611e-09,0.0010024567600339,-0.0151698905974626,0.0,0.0,0.0,-0.0078626899048686,60.0,-0.025536784902215,-0.0,-6.851671940921733e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286380,297.8363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0443725585937,0.0,0.0,9.421744471183048e-05,297.75787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.04443359375,0.0,0.0,9.921551827574147e-05,298.2422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0444030761719,0.0,0.0,7.328025822062045e-05,297.5932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0443725585937,0.0,0.0,9.921550372382626e-05,297.9555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0442199707031,0.0,0.0,0.0004706355393864,286.04058837890625,294.1499938964844,286.00469970703125,282.2479858398437,286.86334228515625,286.18634033203125,286.0908508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038809850811,6.317938172628601e-09,0.0010038746986538,-0.0156042221933603,0.0,0.0,0.0,-0.007944886572659,60.0,-0.0478037856519222,-0.0,-6.871069047065248e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286440,297.8363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0443725585937,0.0,0.0,9.421744471183048e-05,297.75787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.04443359375,0.0,0.0,9.921551827574147e-05,298.2422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0444030761719,0.0,0.0,7.328025822062045e-05,297.5932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0443725585937,0.0,0.0,9.921550372382626e-05,297.9555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0442199707031,0.0,0.0,0.0004706355393864,286.04058837890625,294.1499938964844,286.00469970703125,282.2479858398437,286.86334228515625,286.18634033203125,286.0908508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038809850811,6.317938172628601e-09,0.0010038746986538,-0.0156042221933603,0.0,0.0,0.0,-0.007944886572659,60.0,-0.0478037856519222,-0.0,-6.871069047065248e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286500,297.8373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.04449462890625,0.0,0.0,9.427311306353658e-05,297.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0445556640625,0.0,0.0,9.927414066623896e-05,298.24102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0445251464844,0.0,0.0,7.332355016842484e-05,297.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.04449462890625,0.0,0.0,9.927412611432374e-05,297.95465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0443420410156,0.0,0.0,0.0004709136264864,286.0408020019531,294.1499938964844,285.9919738769531,282.2489929199219,286.8555908203125,286.1634826660156,286.0909729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044741211459,6.387292028620095e-09,0.0010044678347185,-0.0157858952879905,0.0,0.0,0.0,-0.0079792691394686,60.0,-0.0575505271553993,-0.0,-6.879190550534986e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286560,297.83837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.04461669921875,0.0,0.0,9.432168008061126e-05,297.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.044677734375,0.0,0.0,9.932528337230906e-05,298.23980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0446472167969,0.0,0.0,7.336132694035769e-05,297.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.04461669921875,0.0,0.0,9.932526882039384e-05,297.95379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04443359375,0.0,0.0,0.0004711562069132,286.0409851074219,294.1499938964844,285.9806213378906,282.2508850097656,286.84783935546875,286.1416015625,286.0910949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049917036667,6.447795630748487e-09,0.001004985300824,-0.0159443840384483,0.0,0.0,0.0,-0.0080092633143067,60.0,-0.0665529817342758,-0.0,-6.886279635409664e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286620,297.8404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0448608398437,0.0,0.0,9.43903942243196e-05,297.75177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.044921875,0.0,0.0,9.939764277078213e-05,298.2374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0448913574219,0.0,0.0,7.341477612499148e-05,297.585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0448608398437,0.0,0.0,9.939762821886688e-05,297.9522399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.044677734375,0.0,0.0,0.0004714994865935,286.0414123535156,294.1499938964844,285.96221923828125,282.2575988769531,286.83221435546875,286.1016845703125,286.09130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057238396257,6.533404039998913e-09,0.0010057173203676,-0.0161686334758996,0.0,0.0,0.0,-0.0080517036840319,60.0,-0.0816338211297988,-0.0,-6.896316051552277e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286680,297.8404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0448608398437,0.0,0.0,9.43903942243196e-05,297.75177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.044921875,0.0,0.0,9.939764277078213e-05,298.2374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0448913574219,0.0,0.0,7.341477612499148e-05,297.585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0448608398437,0.0,0.0,9.939762821886688e-05,297.9522399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.044677734375,0.0,0.0,0.0004714994865935,286.0414123535156,294.1499938964844,285.96221923828125,282.2575988769531,286.83221435546875,286.1016845703125,286.09130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057238396257,6.533404039998913e-09,0.0010057173203676,-0.0161686334758996,0.0,0.0,0.0,-0.0080517036840319,60.0,-0.0816338211297988,-0.0,-6.896316051552277e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286740,297.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450439453125,0.0,0.0,9.441406291443856e-05,297.7497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.04510498046875,0.0,0.0,9.94225702015683e-05,298.2357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450744628906,0.0,0.0,7.343318429775536e-05,297.58306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450439453125,0.0,0.0,9.942255564965308e-05,297.9511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0448608398437,0.0,0.0,0.0004716177063528,286.0417175292969,294.1499938964844,285.95233154296875,282.26544189453125,286.8203430175781,286.07525634765625,286.09149169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059761116281,6.562887122640859e-09,0.00100596959237,-0.0162458624690771,0.0,0.0,0.0,-0.0080663198605179,60.0,-0.0902368500828743,-0.0,-6.899774973589956e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286800,297.8429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.04510498046875,0.0,0.0,9.44173807511106e-05,297.74920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.045166015625,0.0,0.0,9.94260553852655e-05,298.2351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0451354980469,0.0,0.0,7.343575998675078e-05,297.5824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.04510498046875,0.0,0.0,9.942604810930789e-05,297.9508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.044921875,0.0,0.0,0.0004716342664323,286.04180908203125,294.1499938964844,285.95001220703125,282.2684326171875,286.81658935546875,286.06744384765625,286.091552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060115018859,6.5670144877572065e-09,0.0010060048662126,-0.0162566732615232,0.0,0.0,0.0,-0.0080683669075369,60.0,-0.0925579592585563,-0.0,-6.90025885319301e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286860,297.8461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0453491210937,0.0,0.0,9.441113797947764e-05,297.7470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.04541015625,0.0,0.0,9.941948519553988e-05,298.233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0453796386719,0.0,0.0,7.343089964706451e-05,297.58062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0453491210937,0.0,0.0,9.941947064362466e-05,297.9495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.045166015625,0.0,0.0,0.0004716030671261,286.0422058105469,294.1499938964844,285.9423217773437,282.28277587890625,286.80108642578125,286.0389404296875,286.0917358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059449123218,6.559226051194855e-09,0.0010059383930638,-0.0162362717092037,0.0,0.0,0.0,-0.0080645056441426,60.0,-0.0997667536139488,-0.0,-6.899345095234821e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286920,297.8461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0453491210937,0.0,0.0,9.441113797947764e-05,297.7470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.04541015625,0.0,0.0,9.941948519553988e-05,298.233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0453796386719,0.0,0.0,7.343089964706451e-05,297.58062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0453491210937,0.0,0.0,9.941947064362466e-05,297.9495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.045166015625,0.0,0.0,0.0004716030671261,286.0422058105469,294.1499938964844,285.9423217773437,282.28277587890625,286.80108642578125,286.0389404296875,286.0917358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059449123218,6.559226051194855e-09,0.0010059383930638,-0.0162362717092037,0.0,0.0,0.0,-0.0080645056441426,60.0,-0.0997667536139488,-0.0,-6.899345095234821e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286980,297.8498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.04559326171875,0.0,0.0,9.438559209229425e-05,297.7451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.045654296875,0.0,0.0,9.939258598024026e-05,298.2312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0456237792969,0.0,0.0,7.341103628277779e-05,297.5797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.04559326171875,0.0,0.0,9.939257142832504e-05,297.9485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0454406738281,0.0,0.0,0.0004714754759334,286.0426330566406,294.1499938964844,285.9372863769531,282.2997131347656,286.7857666015625,286.01580810546875,286.0919189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056727332994,6.527393292543593e-09,0.0010056662140414,-0.016152886673808,0.0,0.0,0.0,-0.0080487253144383,60.0,-0.1044725850224495,-0.0,-6.895611193158403e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287040,297.8498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.04559326171875,0.0,0.0,9.438559209229425e-05,297.7451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.045654296875,0.0,0.0,9.939258598024026e-05,298.2312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0456237792969,0.0,0.0,7.341103628277779e-05,297.5797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.04559326171875,0.0,0.0,9.939257142832504e-05,297.9485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0454406738281,0.0,0.0,0.0004714754759334,286.0426330566406,294.1499938964844,285.9372863769531,282.2997131347656,286.7857666015625,286.01580810546875,286.0919189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056727332994,6.527393292543593e-09,0.0010056662140414,-0.016152886673808,0.0,0.0,0.0,-0.0080487253144383,60.0,-0.1044725850224495,-0.0,-6.895611193158403e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287100,297.8519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.04571533203125,0.0,0.0,9.436575783183798e-05,297.7443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0457763671875,0.0,0.0,9.937169670592992e-05,298.2304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0457458496094,0.0,0.0,7.339561125263572e-05,297.5796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.04571533203125,0.0,0.0,9.93716821540147e-05,297.9481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0455627441406,0.0,0.0,0.0004713764064945,286.0428161621094,294.1499938964844,285.9357604980469,282.3091735839844,286.7781982421875,286.0061340332031,286.0920104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054614394903,6.502679283926227e-09,0.0010054549202322,-0.0160881504416465,0.0,0.0,0.0,-0.0080364737659692,60.0,-0.1060441955924034,-0.0,-6.892713599881972e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287160,297.8541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0458374023437,0.0,0.0,9.434229286853224e-05,297.7436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0458984375,0.0,0.0,9.934698755387215e-05,298.2296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0458679199219,0.0,0.0,7.337735587498173e-05,297.5796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0458374023437,0.0,0.0,9.934697300195694e-05,297.9478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0456848144531,0.0,0.0,0.0004712591762654,286.04302978515625,294.1499938964844,285.9349060058594,282.3193054199219,286.7706604003906,285.9974365234375,286.09210205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005211379379,6.47343689763602e-09,0.0010052049765363,-0.0160115491598844,0.0,0.0,0.0,-0.0080219767987728,60.0,-0.1072198078036308,-0.0,-6.88928523118193e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287220,297.8589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0461120605469,0.0,0.0,9.428329940419644e-05,297.7424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.046142578125,0.0,0.0,9.928486542776228e-05,298.22821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0461120605469,0.0,0.0,7.333147368626669e-05,297.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.04608154296875,0.0,0.0,9.928485087584704e-05,297.9473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0459289550781,0.0,0.0,0.000470964499982,286.0434265136719,294.1499938964844,285.93524169921875,282.3414611816406,286.7558288574219,285.983154296875,286.0922546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045828530564,6.399933027978477e-09,0.0010045764502137,-0.0158190075308084,0.0,0.0,0.0,-0.0079855378717184,60.0,-0.1081192344427108,-0.0,-6.88067132159631e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287280,297.8589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0461120605469,0.0,0.0,9.428329940419644e-05,297.7424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.046142578125,0.0,0.0,9.928486542776228e-05,298.22821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0461120605469,0.0,0.0,7.333147368626669e-05,297.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.04608154296875,0.0,0.0,9.928485087584704e-05,297.9473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0459289550781,0.0,0.0,0.000470964499982,286.0434265136719,294.1499938964844,285.93524169921875,282.3414611816406,286.7558288574219,285.983154296875,286.0922546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045828530564,6.399933027978477e-09,0.0010045764502137,-0.0158190075308084,0.0,0.0,0.0,-0.0079855378717184,60.0,-0.1081192344427108,-0.0,-6.88067132159631e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287340,297.8643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0463562011719,0.0,0.0,9.420925925951452e-05,297.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.04638671875,0.0,0.0,9.920689626596868e-05,298.2270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0463562011719,0.0,0.0,7.327388448175043e-05,297.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0463256835937,0.0,0.0,9.920688171405344e-05,297.9471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0461730957031,0.0,0.0,0.0004705946485046,286.0438537597656,294.1499938964844,285.9383239746094,282.3661804199219,286.7413024902344,285.9729919433594,286.0923767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037939064204,6.3076797118810646e-09,0.001003787619993,-0.0155773498117923,0.0,0.0,0.0,-0.0079398043453693,60.0,-0.106964960694313,-0.0,-6.869868229841813e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287400,297.8643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0463562011719,0.0,0.0,9.420925925951452e-05,297.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.04638671875,0.0,0.0,9.920689626596868e-05,298.2270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0463562011719,0.0,0.0,7.327388448175043e-05,297.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0463256835937,0.0,0.0,9.920688171405344e-05,297.9471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0461730957031,0.0,0.0,0.0004705946485046,286.0438537597656,294.1499938964844,285.9383239746094,282.3661804199219,286.7413024902344,285.9729919433594,286.0923767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037939064204,6.3076797118810646e-09,0.001003787619993,-0.0155773498117923,0.0,0.0,0.0,-0.0079398043453693,60.0,-0.106964960694313,-0.0,-6.869868229841813e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287460,297.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0466003417969,0.0,0.0,9.41229227464646e-05,297.7408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.046630859375,0.0,0.0,9.911597589962184e-05,298.2260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.046630859375,0.0,0.0,7.320673466892913e-05,297.5845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0466003417969,0.0,0.0,9.911596862366424e-05,297.9472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.04644775390625,0.0,0.0,0.0004701633879449,286.04425048828125,294.1499938964844,285.9442443847656,282.3934631347656,286.72711181640625,285.96588134765625,286.0924987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028739925473,6.200106650311454e-09,0.0010028678225353,-0.0152955567464232,0.0,0.0,0.0,-0.0078864758834242,60.0,-0.1041333973407745,-0.0,-6.857280965277823e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287520,297.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0466003417969,0.0,0.0,9.41229227464646e-05,297.7408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.046630859375,0.0,0.0,9.911597589962184e-05,298.2260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.046630859375,0.0,0.0,7.320673466892913e-05,297.5845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0466003417969,0.0,0.0,9.911596862366424e-05,297.9472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.04644775390625,0.0,0.0,0.0004701633879449,286.04425048828125,294.1499938964844,285.9442443847656,282.3934631347656,286.72711181640625,285.96588134765625,286.0924987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028739925473,6.200106650311454e-09,0.0010028678225353,-0.0152955567464232,0.0,0.0,0.0,-0.0078864758834242,60.0,-0.1041333973407745,-0.0,-6.857280965277823e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287580,297.8767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0468444824219,0.0,0.0,9.4023605925031e-05,297.7405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0469055175781,0.0,0.0,9.90113985608332e-05,298.2253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.046875,0.0,0.0,7.312949310289696e-05,297.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0468444824219,0.0,0.0,9.901138400891796e-05,297.94757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.04669189453125,0.0,0.0,0.0004696672840509,286.0446472167969,294.1499938964844,285.9530029296875,282.4232482910156,286.71337890625,285.9625549316406,286.0926208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018157772719,6.076364300611203e-09,0.0010018096072599,-0.0149714043363928,0.0,0.0,0.0,-0.0078251315280795,60.0,-0.0990204662084579,-0.0,-6.842817157348692e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287640,297.8767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0468444824219,0.0,0.0,9.4023605925031e-05,297.7405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0469055175781,0.0,0.0,9.90113985608332e-05,298.2253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.046875,0.0,0.0,7.312949310289696e-05,297.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0468444824219,0.0,0.0,9.901138400891796e-05,297.94757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.04669189453125,0.0,0.0,0.0004696672840509,286.0446472167969,294.1499938964844,285.9530029296875,282.4232482910156,286.71337890625,285.9625549316406,286.0926208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018157772719,6.076364300611203e-09,0.0010018096072599,-0.0149714043363928,0.0,0.0,0.0,-0.0078251315280795,60.0,-0.0990204662084579,-0.0,-6.842817157348692e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287700,297.88018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0469970703125,0.0,0.0,9.397032408742234e-05,297.74041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0470275878906,0.0,0.0,9.89552863757126e-05,298.2250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0469970703125,0.0,0.0,7.308804924832657e-05,297.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0469665527344,0.0,0.0,9.895527182379736e-05,297.9478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0468139648437,0.0,0.0,0.0004694011295214,286.0448608398437,294.1499938964844,285.9584655761719,282.4390869140625,286.7066345214844,285.9618835449219,286.0926818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012480197474,6.009978292809137e-09,0.001001242082566,-0.0147974975407123,0.0,0.0,0.0,-0.0077922213822603,60.0,-0.0958791077136993,-0.0,-6.835063715016076e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287760,297.88385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.047119140625,0.0,0.0,9.391376079292968e-05,297.7404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0471496582031,0.0,0.0,9.88957253866829e-05,298.2248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.047119140625,0.0,0.0,7.30440515326336e-05,297.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0470886230469,0.0,0.0,9.889571083476768e-05,297.9481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0469665527344,0.0,0.0,0.0004691185895353,286.0450439453125,294.1499938964844,285.96466064453125,282.45556640625,286.7000427246094,285.96209716796875,286.0927124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006453376263,5.939502667473562e-09,0.0010006394004449,-0.0146128786727786,0.0,0.0,0.0,-0.0077572837471961,60.0,-0.0921321436762809,-0.0,-6.826837051221446e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287820,297.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.04736328125,0.0,0.0,9.379344555782154e-05,297.7406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0473937988281,0.0,0.0,9.876902186078952e-05,298.2245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0473937988281,0.0,0.0,7.295047544175759e-05,297.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.04736328125,0.0,0.0,9.87690145848319e-05,297.9490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0472106933594,0.0,0.0,0.0004685175954364,286.0454406738281,294.1499938964844,285.9792785644531,282.4903869628906,286.68719482421875,285.9643859863281,286.0928039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993633721023,5.7895963578857845e-09,0.0009993575513362,-0.0142201744019985,0.0,0.0,0.0,-0.0076829688623547,60.0,-0.0832921341061592,-0.0,-6.80935556829354e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287880,297.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.04736328125,0.0,0.0,9.379344555782154e-05,297.7406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0473937988281,0.0,0.0,9.876902186078952e-05,298.2245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0473937988281,0.0,0.0,7.295047544175759e-05,297.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.04736328125,0.0,0.0,9.87690145848319e-05,297.9490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0472106933594,0.0,0.0,0.0004685175954364,286.0454406738281,294.1499938964844,285.9792785644531,282.4903869628906,286.68719482421875,285.9643859863281,286.0928039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993633721023,5.7895963578857845e-09,0.0009993575513362,-0.0142201744019985,0.0,0.0,0.0,-0.0076829688623547,60.0,-0.0832921341061592,-0.0,-6.80935556829354e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287940,297.8985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0475769042969,0.0,0.0,9.36846263357438e-05,297.7409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0476379394531,0.0,0.0,9.865442552836612e-05,298.2244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.047607421875,0.0,0.0,7.28658342268318e-05,297.6006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0475769042969,0.0,0.0,9.86544182524085e-05,297.9499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.04742431640625,0.0,0.0,0.0004679739940911,286.0457763671875,294.1499938964844,285.99383544921875,282.52154541015625,286.6767883300781,285.9685363769531,286.0928649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982037590816,5.654008372601993e-09,0.0009981981711462,-0.0138649754226207,0.0,0.0,0.0,-0.0076157520525157,60.0,-0.0742105096578598,-0.0,-6.793563045448536e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288000,297.89996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0476379394531,0.0,0.0,9.366316226078196e-05,297.74102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.04766845703125,0.0,0.0,9.863182640401646e-05,298.2245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0476379394531,0.0,0.0,7.284914318006486e-05,297.6015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.047607421875,0.0,0.0,9.863181912805884e-05,297.9501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0474853515625,0.0,0.0,0.0004678668046835,286.0458679199219,294.1499938964844,285.9968566894531,282.5276794433594,286.67486572265625,285.96954345703125,286.0928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979751193895,5.627268429009291e-09,0.0009979695314541,-0.0137949241325259,0.0,0.0,0.0,-0.0076024960726499,60.0,-0.072328045964241,-0.0,-6.790450157723171e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288060,297.9091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0478820800781,0.0,0.0,9.352395863970742e-05,297.7416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.04791259765625,0.0,0.0,9.848523768596353e-05,298.22467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.04791259765625,0.0,0.0,7.27408696548082e-05,297.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0478820800781,0.0,0.0,9.84852304100059e-05,297.951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0477294921875,0.0,0.0,0.0004671714268624,286.0462646484375,294.1499938964844,286.0175170898437,282.5674133300781,286.6631164550781,285.97735595703125,286.09295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964918717741,5.453829832191559e-09,0.000996486400254,-0.0133405569940805,0.0,0.0,0.0,-0.0075165149755775,60.0,-0.0593170262873172,-0.0,-6.770279981083149e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288120,297.9091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0478820800781,0.0,0.0,9.352395863970742e-05,297.7416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.04791259765625,0.0,0.0,9.848523768596353e-05,298.22467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.04791259765625,0.0,0.0,7.27408696548082e-05,297.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0478820800781,0.0,0.0,9.84852304100059e-05,297.951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0477294921875,0.0,0.0,0.0004671714268624,286.0462646484375,294.1499938964844,286.0175170898437,282.5674133300781,286.6631164550781,285.97735595703125,286.09295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964918717741,5.453829832191559e-09,0.000996486400254,-0.0133405569940805,0.0,0.0,0.0,-0.0075165149755775,60.0,-0.0593170262873172,-0.0,-6.770279981083149e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288180,297.9190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.04815673828125,0.0,0.0,9.3376831500791e-05,297.7425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0481872558594,0.0,0.0,9.83303107204847e-05,298.22509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.04815673828125,0.0,0.0,7.262644066940993e-05,297.6137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0481262207031,0.0,0.0,9.833029616856948e-05,297.9529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0480041503906,0.0,0.0,0.0004664365260396,286.0466613769531,294.1499938964844,286.041259765625,282.6095886230469,286.6520080566406,285.9877014160156,286.093017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949242230504,5.270524461309378e-09,0.0009949189843609,-0.0128603335469961,0.0,0.0,0.0,-0.0074256425723433,60.0,-0.0442418195307254,-0.0,-6.748995673433458e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288240,297.9190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.04815673828125,0.0,0.0,9.3376831500791e-05,297.7425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0481872558594,0.0,0.0,9.83303107204847e-05,298.22509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.04815673828125,0.0,0.0,7.262644066940993e-05,297.6137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0481262207031,0.0,0.0,9.833029616856948e-05,297.9529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0480041503906,0.0,0.0,0.0004664365260396,286.0466613769531,294.1499938964844,286.041259765625,282.6095886230469,286.6520080566406,285.9877014160156,286.093017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949242230504,5.270524461309378e-09,0.0009949189843609,-0.0128603335469961,0.0,0.0,0.0,-0.0074256425723433,60.0,-0.0442418195307254,-0.0,-6.748995673433458e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288300,297.9243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0482788085937,0.0,0.0,9.33006012928672e-05,297.7430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0483093261719,0.0,0.0,9.825003508012742e-05,298.2253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0482788085937,0.0,0.0,7.256714889081195e-05,297.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0482482910156,0.0,0.0,9.82500205282122e-05,297.9537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0481262207031,0.0,0.0,0.0004660557315219,286.0468444824219,294.1499938964844,286.0542907714844,282.631591796875,286.6466979980469,285.99383544921875,286.0930480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099411199335,5.175545325641906e-09,0.0009941068710759,-0.0126115027815103,0.0,0.0,0.0,-0.0073785572312772,60.0,-0.0358862616121768,-0.0,-6.737980129400968e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288360,297.929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.04840087890625,0.0,0.0,9.322294499725103e-05,297.7435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0484313964844,0.0,0.0,9.81682605925016e-05,298.2257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0484313964844,0.0,0.0,7.250675116665661e-05,297.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.04840087890625,0.0,0.0,9.816824604058638e-05,297.9546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0482482910156,0.0,0.0,0.0004656678356695,286.04705810546875,294.1499938964844,286.068115234375,282.6541748046875,286.6415710449219,286.0005798339844,286.09307861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932846296578,5.078794274027132e-09,0.0009932795073837,-0.0123580284416675,0.0,0.0,0.0,-0.0073305936530232,60.0,-0.0270034428685903,-0.0,-6.726768475573408e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288420,297.9417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0486755371094,0.0,0.0,9.30640526348725e-05,297.7447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0487060546875,0.0,0.0,9.800093539524823e-05,298.2265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0486755371094,0.0,0.0,7.238316902657971e-05,297.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04864501953125,0.0,0.0,9.800092811929062e-05,297.9564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.04852294921875,0.0,0.0,0.0004648741451092,286.0474548339844,294.1499938964844,286.0981750488281,282.7012023925781,286.6318359375,286.01568603515625,286.0931091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915916016325,4.880827741970961e-09,0.000991586712189,-0.0118393758311867,0.0,0.0,0.0,-0.0072324527427554,60.0,-0.0077845766209065,-0.0,-6.703856314516089e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288480,297.9417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0486755371094,0.0,0.0,9.30640526348725e-05,297.7447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0487060546875,0.0,0.0,9.800093539524823e-05,298.2265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0486755371094,0.0,0.0,7.238316902657971e-05,297.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04864501953125,0.0,0.0,9.800092811929062e-05,297.9564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.04852294921875,0.0,0.0,0.0004648741451092,286.0474548339844,294.1499938964844,286.0981750488281,282.7012023925781,286.6318359375,286.01568603515625,286.0931091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915916016325,4.880827741970961e-09,0.000991586712189,-0.0118393758311867,0.0,0.0,0.0,-0.0072324527427554,60.0,-0.0077845766209065,-0.0,-6.703856314516089e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288540,297.9547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0489196777344,0.0,0.0,9.290166781283916e-05,297.7459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0489501953125,0.0,0.0,9.78299358393997e-05,298.2274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0489501953125,0.0,0.0,7.22568656783551e-05,297.6351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0489196777344,0.0,0.0,9.782992128748448e-05,297.9584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0487976074219,0.0,0.0,0.0004640629631467,286.0478515625,294.1499938964844,286.1314392089844,282.7505798339844,286.6228332519531,286.032958984375,286.0931396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898613207042,4.678505138855371e-09,0.000989856547676,-0.0113093014806509,0.0,0.0,0.0,-0.0071321525610983,60.0,0.0135454554110765,-0.0,-6.680480879595052e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288600,297.9547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0489196777344,0.0,0.0,9.290166781283916e-05,297.7459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0489501953125,0.0,0.0,9.78299358393997e-05,298.2274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0489501953125,0.0,0.0,7.22568656783551e-05,297.6351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0489196777344,0.0,0.0,9.782992128748448e-05,297.9584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0487976074219,0.0,0.0,0.0004640629631467,286.0478515625,294.1499938964844,286.1314392089844,282.7505798339844,286.6228332519531,286.032958984375,286.0931396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898613207042,4.678505138855371e-09,0.000989856547676,-0.0113093014806509,0.0,0.0,0.0,-0.0071321525610983,60.0,0.0135454554110765,-0.0,-6.680480879595052e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
