time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12288660,297.9682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0491943359375,0.0,0.0,9.273778414353728e-05,297.7471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0492248535156,0.0,0.0,9.765735740074888e-05,298.2286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0491943359375,0.0,0.0,7.212939817691222e-05,297.6433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0491638183594,0.0,0.0,9.765735012479126e-05,297.9605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0490417480469,0.0,0.0,0.0004632443306036,286.0482177734375,294.1499938964844,286.1679992675781,282.80230712890625,286.6146545410156,286.05242919921875,286.0931701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881150908768,4.4743213578612995e-09,0.0009881105506792,-0.0107743414118886,0.0,0.0,0.0,-0.0070309299044311,60.0,0.0371280387043952,-0.0,-6.656931361703755e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288720,297.9682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0491943359375,0.0,0.0,9.273778414353728e-05,297.7471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0492248535156,0.0,0.0,9.765735740074888e-05,298.2286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0491943359375,0.0,0.0,7.212939817691222e-05,297.6433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0491638183594,0.0,0.0,9.765735012479126e-05,297.9605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0490417480469,0.0,0.0,0.0004632443306036,286.0482177734375,294.1499938964844,286.1679992675781,282.80230712890625,286.6146545410156,286.05242919921875,286.0931701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881150908768,4.4743213578612995e-09,0.0009881105506792,-0.0107743414118886,0.0,0.0,0.0,-0.0070309299044311,60.0,0.0371280387043952,-0.0,-6.656931361703755e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288780,297.9808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0494384765625,0.0,0.0,9.257449710275978e-05,297.7486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.04949951171875,0.0,0.0,9.74854119704105e-05,298.2299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0494689941406,0.0,0.0,7.200240361271426e-05,297.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0494384765625,0.0,0.0,9.748540469445288e-05,297.9627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04931640625,0.0,0.0,0.0004624287248589,286.0486145019531,294.1499938964844,286.2078857421875,282.8563842773437,286.6072692871094,286.0738525390625,286.0932006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863752638921,4.270888531721084e-09,0.0009863709565252,-0.0102413399145007,0.0,0.0,0.0,-0.0069300793111324,60.0,0.062749907374382,-0.0,-6.633509741504895e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288840,297.9808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0494384765625,0.0,0.0,9.257449710275978e-05,297.7486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.04949951171875,0.0,0.0,9.74854119704105e-05,298.2299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0494689941406,0.0,0.0,7.200240361271426e-05,297.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0494384765625,0.0,0.0,9.748540469445288e-05,297.9627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04931640625,0.0,0.0,0.0004624287248589,286.0486145019531,294.1499938964844,286.2078857421875,282.8563842773437,286.6072692871094,286.0738525390625,286.0932006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863752638921,4.270888531721084e-09,0.0009863709565252,-0.0102413399145007,0.0,0.0,0.0,-0.0069300793111324,60.0,0.062749907374382,-0.0,-6.633509741504895e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288900,297.98663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0495910644531,0.0,0.0,9.249378490494564e-05,297.7498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.04962158203125,0.0,0.0,9.74004142335616e-05,298.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0495910644531,0.0,0.0,7.193962665041909e-05,297.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.049560546875,0.0,0.0,9.7400406957604e-05,297.96392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0494384765625,0.0,0.0,0.0004620255203917,286.048828125,294.1499938964844,286.2290954589844,282.8843078613281,286.6039123535156,286.0852966308594,286.0932312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009855151874944,4.1703218656152785e-09,0.0009855109965428,-0.0099778482690453,0.0,0.0,0.0,-0.0068802237510681,60.0,0.0764276608824729,-0.0,-6.621947079565872e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288960,297.9922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0497131347656,0.0,0.0,9.24139385460876e-05,297.7512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0497436523437,0.0,0.0,9.73163332673721e-05,298.2314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0497436523437,0.0,0.0,7.187752635218203e-05,297.6612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0497131347656,0.0,0.0,9.731632599141447e-05,297.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.049560546875,0.0,0.0,0.0004616266814991,286.04901123046875,294.1499938964844,286.2511291503906,282.9128112792969,286.6007995605469,286.0971984863281,286.0932312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846644243225,4.0708458826088645e-09,0.0009846603497862,-0.0097172120586037,0.0,0.0,0.0,-0.0068309092894196,60.0,0.0906295180320739,-0.0,-6.610519420746641e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289020,298.002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04998779296875,0.0,0.0,9.225806570611894e-05,297.7547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0500183105469,0.0,0.0,9.715219493955374e-05,298.2330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.04998779296875,0.0,0.0,7.175628707045689e-05,297.66973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0499572753906,0.0,0.0,9.715218038763852e-05,297.9676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0498352050781,0.0,0.0,0.0004608480667229,286.0494079589844,294.1499938964844,286.2978210449219,282.97149658203125,286.5951843261719,286.122314453125,286.09326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983003526926,3.876639897981704e-09,0.0009829996852204,-0.0092083690688014,0.0,0.0,0.0,-0.0067346328869462,60.0,0.1206151321530342,-0.0,-6.58823751109594e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289080,298.002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04998779296875,0.0,0.0,9.225806570611894e-05,297.7547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0500183105469,0.0,0.0,9.715219493955374e-05,298.2330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.04998779296875,0.0,0.0,7.175628707045689e-05,297.66973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0499572753906,0.0,0.0,9.715218038763852e-05,297.9676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0498352050781,0.0,0.0,0.0004608480667229,286.0494079589844,294.1499938964844,286.2978210449219,282.97149658203125,286.5951843261719,286.122314453125,286.09326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983003526926,3.876639897981704e-09,0.0009829996852204,-0.0092083690688014,0.0,0.0,0.0,-0.0067346328869462,60.0,0.1206151321530342,-0.0,-6.58823751109594e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289140,298.0116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0502319335937,0.0,0.0,9.212067379849032e-05,297.75860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0502624511719,0.0,0.0,9.70075125223957e-05,298.2347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0502319335937,0.0,0.0,7.164942508097738e-05,297.6773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0502014160156,0.0,0.0,9.700749797048049e-05,297.9701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0500793457031,0.0,0.0,0.0004601617692969,286.0497436523437,294.1499938964844,286.34381103515625,283.02752685546875,286.5909118652344,286.14697265625,286.0932922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981539604254,3.705464157732763e-09,0.0009815358789637,-0.0087598618119955,0.0,0.0,0.0,-0.0066497731022536,60.0,0.1502546370029449,-0.0,-6.56862866321717e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289200,298.0124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0502319335937,0.0,0.0,9.210895223077388e-05,297.7589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0502624511719,0.0,0.0,9.699517249828205e-05,298.23486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0502624511719,0.0,0.0,7.164030830608681e-05,297.677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0502319335937,0.0,0.0,9.699515794636682e-05,297.9703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.05010986328125,0.0,0.0,0.00046010321239,286.0497741699219,294.1499938964844,286.3479309082031,283.0325012207031,286.590576171875,286.149169921875,286.0932922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814146906137,3.6908631706467077e-09,0.0009814109653234,-0.0087216049432754,0.0,0.0,0.0,-0.0066425348632037,60.0,0.1528989672660827,-0.0,-6.566957466702661e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289260,298.02154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0505065917969,0.0,0.0,9.19684098334983e-05,297.7635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.050537109375,0.0,0.0,9.684717224445194e-05,298.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.050537109375,0.0,0.0,7.153100159484893e-05,297.6860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0505065917969,0.0,0.0,9.684716496849433e-05,297.9731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0503845214844,0.0,0.0,0.0004594011697918,286.0501708984375,294.1499938964844,286.4015808105469,283.0957336425781,286.58697509765625,286.177734375,286.09332275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799171239137,3.515760349515062e-09,0.0009799136314541,-0.0082628037780523,0.0,0.0,0.0,-0.0065557286143302,60.0,0.1874288618564605,-0.0,-6.546932240780734e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289320,298.02154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0505065917969,0.0,0.0,9.19684098334983e-05,297.7635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.050537109375,0.0,0.0,9.684717224445194e-05,298.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.050537109375,0.0,0.0,7.153100159484893e-05,297.6860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0505065917969,0.0,0.0,9.684716496849433e-05,297.9731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0503845214844,0.0,0.0,0.0004594011697918,286.0501708984375,294.1499938964844,286.4015808105469,283.0957336425781,286.58697509765625,286.177734375,286.09332275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799171239137,3.515760349515062e-09,0.0009799136314541,-0.0082628037780523,0.0,0.0,0.0,-0.0065557286143302,60.0,0.1874288618564605,-0.0,-6.546932240780734e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289380,298.0301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.05078125,0.0,0.0,9.183787187794223e-05,297.7685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0508117675781,0.0,0.0,9.670970757724716e-05,298.239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.05078125,0.0,0.0,7.142947288230062e-05,297.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0507507324219,0.0,0.0,9.670970030128956e-05,297.97613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0506286621094,0.0,0.0,0.0004587490984704,286.050537109375,294.1499938964844,286.4587707519531,283.16119384765625,286.5843505859375,286.2078552246094,286.0933532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785261936485,3.353122002280884e-09,0.0009785228176042,-0.0078366557136178,0.0,0.0,0.0,-0.0064751012250781,60.0,0.2241814583539962,-0.0,-6.528359364210702e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289440,298.0301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.05078125,0.0,0.0,9.183787187794223e-05,297.7685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0508117675781,0.0,0.0,9.670970757724716e-05,298.239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.05078125,0.0,0.0,7.142947288230062e-05,297.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0507507324219,0.0,0.0,9.670970030128956e-05,297.97613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0506286621094,0.0,0.0,0.0004587490984704,286.050537109375,294.1499938964844,286.4587707519531,283.16119384765625,286.5843505859375,286.2078552246094,286.0933532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785261936485,3.353122002280884e-09,0.0009785228176042,-0.0078366557136178,0.0,0.0,0.0,-0.0064751012250781,60.0,0.2241814583539962,-0.0,-6.528359364210702e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289500,298.0343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0509033203125,0.0,0.0,9.17772704269737e-05,297.77105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0509338378906,0.0,0.0,9.664589015301316e-05,298.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0509033203125,0.0,0.0,7.138233922887594e-05,297.6976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0508728027344,0.0,0.0,9.664588287705556e-05,297.9776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.05078125,0.0,0.0,0.0004584463895298,286.0507507324219,294.1499938964844,286.4887084960937,283.1947631835937,286.58349609375,286.2236022949219,286.0933532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778804378584,3.2776206193574353e-09,0.0009778771782293,-0.0076388246379792,0.0,0.0,0.0,-0.0064376718364655,60.0,0.2435363978147506,-0.0,-6.519746875710555e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289560,298.0384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.051025390625,0.0,0.0,9.17189463507384e-05,297.7736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0510559082031,0.0,0.0,9.658447379479183e-05,298.2413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0510559082031,0.0,0.0,7.13369736331515e-05,297.701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.051025390625,0.0,0.0,9.658446651883423e-05,297.9792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0509033203125,0.0,0.0,0.0004581550601869,286.0509338378906,294.1499938964844,286.5195617675781,283.2288818359375,286.5828552246094,286.2396545410156,286.0933837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772590128704,3.204955190128089e-09,0.0009772557532414,-0.007448423653841,0.0,0.0,0.0,-0.0064016478136181,60.0,0.2633203566074371,-0.0,-6.511462657954328e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289620,298.0463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0513000488281,0.0,0.0,9.16127028176561e-05,297.7789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.05133056640625,0.0,0.0,9.647259139455856e-05,298.2437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0513000488281,0.0,0.0,7.12543333065696e-05,297.70880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.05126953125,0.0,0.0,9.647258411860092e-05,297.9823913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0511779785156,0.0,0.0,0.0004576243227347,286.0513000488281,294.1499938964844,286.5840148925781,283.2987365722656,286.5824584960937,286.2730712890625,286.0934143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761268738657,3.072582188679007e-09,0.0009761237888596,-0.0071015716530382,0.0,0.0,0.0,-0.0063360249623656,60.0,0.3047997951507568,-0.0,-6.496384941101496e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289680,298.0463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0513000488281,0.0,0.0,9.16127028176561e-05,297.7789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.05133056640625,0.0,0.0,9.647259139455856e-05,298.2437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0513000488281,0.0,0.0,7.12543333065696e-05,297.70880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.05126953125,0.0,0.0,9.647258411860092e-05,297.9823913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0511779785156,0.0,0.0,0.0004576243227347,286.0513000488281,294.1499938964844,286.5840148925781,283.2987365722656,286.5824584960937,286.2730712890625,286.0934143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761268738657,3.072582188679007e-09,0.0009761237888596,-0.0071015716530382,0.0,0.0,0.0,-0.0063360249623656,60.0,0.3047997951507568,-0.0,-6.496384941101496e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289740,298.05401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.05157470703125,0.0,0.0,9.152013808488846e-05,297.78424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0516052246094,0.0,0.0,9.637512266635896e-05,298.2463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.05157470703125,0.0,0.0,7.118234498193488e-05,297.7159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0515441894531,0.0,0.0,9.637511539040132e-05,297.98565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0514221191406,0.0,0.0,0.0004571619792841,286.0516662597656,294.1499938964844,286.65216064453125,283.3707275390625,286.5832214355469,286.3081970214844,286.09344482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751405450515,2.9572602144867233e-09,0.0009751376346684,-0.0067993956618011,0.0,0.0,0.0,-0.0062788543291389,60.0,0.3486676514148712,-0.0,-6.48326405894295e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289800,298.05401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.05157470703125,0.0,0.0,9.152013808488846e-05,297.78424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0516052246094,0.0,0.0,9.637512266635896e-05,298.2463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.05157470703125,0.0,0.0,7.118234498193488e-05,297.7159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0515441894531,0.0,0.0,9.637511539040132e-05,297.98565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0514221191406,0.0,0.0,0.0004571619792841,286.0516662597656,294.1499938964844,286.65216064453125,283.3707275390625,286.5832214355469,286.3081970214844,286.09344482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751405450515,2.9572602144867233e-09,0.0009751376346684,-0.0067993956618011,0.0,0.0,0.0,-0.0062788543291389,60.0,0.3486676514148712,-0.0,-6.48326405894295e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289860,298.0614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.05181884765625,0.0,0.0,9.144217619905248e-05,297.78961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0518493652344,0.0,0.0,9.62930207606405e-05,298.2490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0518493652344,0.0,0.0,7.112170715117827e-05,297.7227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.05181884765625,0.0,0.0,9.629301348468287e-05,297.989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0516967773437,0.0,0.0,0.0004567725118249,286.05206298828125,294.1499938964844,286.7240600585937,283.4448547363281,286.5851135253906,286.3450927734375,286.093505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743097471073,2.860121695036355e-09,0.0009743068949319,-0.0065448647364974,0.0,0.0,0.0,-0.0062306984327733,60.0,0.3949230015277862,-0.0,-6.472222224829238e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289920,298.0614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.05181884765625,0.0,0.0,9.144217619905248e-05,297.78961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0518493652344,0.0,0.0,9.62930207606405e-05,298.2490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0518493652344,0.0,0.0,7.112170715117827e-05,297.7227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.05181884765625,0.0,0.0,9.629301348468287e-05,297.989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0516967773437,0.0,0.0,0.0004567725118249,286.05206298828125,294.1499938964844,286.7240600585937,283.4448547363281,286.5851135253906,286.3450927734375,286.093505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743097471073,2.860121695036355e-09,0.0009743068949319,-0.0065448647364974,0.0,0.0,0.0,-0.0062306984327733,60.0,0.3949230015277862,-0.0,-6.472222224829238e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289980,298.0686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0520935058594,0.0,0.0,9.137951565207914e-05,297.79498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0521240234375,0.0,0.0,9.622703510103749e-05,298.2518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0520935058594,0.0,0.0,7.107297278707847e-05,297.72930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.05206298828125,0.0,0.0,9.622702782507986e-05,297.9924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0519714355469,0.0,0.0,0.0004564595292322,286.05242919921875,294.1499938964844,286.7997436523437,283.5210876464844,286.5882568359375,286.384033203125,286.09356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736420470289,2.782052810346158e-09,0.0009736392530612,-0.0063403001986444,0.0,0.0,0.0,-0.0061919959262013,60.0,0.4437363147735595,-0.0,-6.463354651486952e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290040,298.0686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0520935058594,0.0,0.0,9.137951565207914e-05,297.79498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0521240234375,0.0,0.0,9.622703510103749e-05,298.2518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0520935058594,0.0,0.0,7.107297278707847e-05,297.72930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.05206298828125,0.0,0.0,9.622702782507986e-05,297.9924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0519714355469,0.0,0.0,0.0004564595292322,286.05242919921875,294.1499938964844,286.7997436523437,283.5210876464844,286.5882568359375,286.384033203125,286.09356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736420470289,2.782052810346158e-09,0.0009736392530612,-0.0063403001986444,0.0,0.0,0.0,-0.0061919959262013,60.0,0.4437363147735595,-0.0,-6.463354651486952e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290100,298.0722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0522155761719,0.0,0.0,9.135428990703076e-05,297.79766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.05224609375,0.0,0.0,9.620047057978808e-05,298.2532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.05224609375,0.0,0.0,7.105334952939302e-05,297.7324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0522155761719,0.0,0.0,9.620046330383047e-05,297.994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0520935058594,0.0,0.0,0.0004563335096463,286.0526123046875,294.1499938964844,286.8390197753906,283.5599670410156,286.59033203125,286.4044189453125,286.0935974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733732440508,2.750622618563625e-09,0.0009733704500831,-0.0062579433433711,0.0,0.0,0.0,-0.0061764144338667,60.0,0.4691435992717743,-0.0,-6.459786305867965e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290160,298.07568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0523681640625,0.0,0.0,9.133293497143312e-05,297.8003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0523986816406,0.0,0.0,9.617798787076026e-05,298.2547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0523681640625,0.0,0.0,7.103674579411745e-05,297.7355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0523376464844,0.0,0.0,9.617798059480263e-05,297.99591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.05224609375,0.0,0.0,0.0004562268732115,286.05279541015625,294.1499938964844,286.8792724609375,283.5993347167969,286.5927124023437,286.4253845214844,286.0936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731456520967,2.724019898536767e-09,0.0009731429163366,-0.0061882361769676,0.0,0.0,0.0,-0.0061632259748876,60.0,0.4951679110527038,-0.0,-6.456766499240986e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290220,298.0824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0526123046875,0.0,0.0,9.130282705882564e-05,297.8056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0526428222656,0.0,0.0,9.614627924747764e-05,298.2577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0526428222656,0.0,0.0,7.10133244865574e-05,297.7414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0526123046875,0.0,0.0,9.614627197152004e-05,297.9994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.052490234375,0.0,0.0,0.0004560764646157,286.0531616210937,294.1499938964844,286.9626770019531,283.6796569824219,286.5985107421875,286.46929931640625,286.0937194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728247532621,2.6865007995979795e-09,0.0009728220757097,-0.0060899234376847,0.0,0.0,0.0,-0.0061446256004273,60.0,0.5491132736206055,-0.0,-6.452509637711047e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290280,298.0824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0526123046875,0.0,0.0,9.130282705882564e-05,297.8056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0526428222656,0.0,0.0,9.614627924747764e-05,298.2577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0526428222656,0.0,0.0,7.10133244865574e-05,297.7414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0526123046875,0.0,0.0,9.614627197152004e-05,297.9994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.052490234375,0.0,0.0,0.0004560764646157,286.0531616210937,294.1499938964844,286.9626770019531,283.6796569824219,286.5985107421875,286.46929931640625,286.0937194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728247532621,2.6865007995979795e-09,0.0009728220757097,-0.0060899234376847,0.0,0.0,0.0,-0.0061446256004273,60.0,0.5491132736206055,-0.0,-6.452509637711047e-08,0.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290340,298.089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0528869628906,0.0,0.050000000745058,9.129015961661936e-05,297.8108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.05291748046875,0.0,0.050000000745058,9.613294241717084e-05,298.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0528869628906,0.0,0.050000000745058,7.100347283994779e-05,297.7469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0528869628906,0.0,0.050000000745058,9.613293514121324e-05,298.0030822753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0527648925781,0.0,0.050000000745058,0.0004560131928883,286.05352783203125,291.1499938964844,287.04998779296875,283.7619323730469,286.6056213378906,286.51629638671875,286.09381103515625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009726897114887,2.6707196454367477e-09,0.0009726870339363,-0.0060485717840492,0.0,0.0,0.0,-0.0061368020251393,60.0,0.6057449579238892,-0.0,-6.45071907001693e-08,1.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290400,298.089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0528869628906,0.0,0.050000000745058,9.129015961661936e-05,297.8108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.05291748046875,0.0,0.050000000745058,9.613294241717084e-05,298.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0528869628906,0.0,0.050000000745058,7.100347283994779e-05,297.7469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0528869628906,0.0,0.050000000745058,9.613293514121324e-05,298.0030822753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0527648925781,0.0,0.050000000745058,0.0004560131928883,286.05352783203125,291.1499938964844,287.04998779296875,283.7619323730469,286.6056213378906,286.51629638671875,286.09381103515625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009726897114887,2.6707196454367477e-09,0.0009726870339363,-0.0060485717840492,0.0,0.0,0.0,-0.0061368020251393,60.0,0.6057449579238892,-0.0,-6.45071907001693e-08,1.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290460,298.0527648925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0892333984375,0.6337816715240479,0.050000000745058,0.0408398695290088,297.79052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0892333984375,0.6337816715240479,0.050000000745058,0.0430063493549823,298.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0892333984375,0.6337816715240479,0.050000000745058,0.031764343380928,297.7305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0892333984375,0.6337816715240479,0.050000000745058,0.0430063493549823,297.97637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0892028808594,0.6337816715240479,0.050000000745058,0.2040036022663116,286.096435546875,291.1499938964844,287.0957336425781,283.8036499023437,293.6778259277344,295.4483947753906,286.2216186523437,1.0,0.1097109019756317,0.0140235414728522,0.0140235414728522,1.0,1.0,-0.4351881444454193,1.1389588507881854e-06,0.4351869821548462,-0.1347280293703079,0.0,0.0,0.0,10.18234920501709,60.0,1032.633544921875,-0.0,12.277936935424805,1.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290520,297.9892272949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6424865722656,0.6311741471290588,0.050000000745058,0.0452367439866066,297.7490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6424865722656,0.6311741471290588,0.050000000745058,0.0476364679634571,298.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6424865722656,0.6311741471290588,0.050000000745058,0.0351841337978839,297.6920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6424865722656,0.6311741471290588,0.050000000745058,0.0476364679634571,297.9259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6424865722656,0.6311741471290588,0.050000000745058,0.2259669005870819,286.7227783203125,291.1499938964844,287.1435241699219,283.8454895019531,294.65093994140625,297.8047790527344,287.2890319824219,1.0,0.1210926994681358,0.0280470829457044,0.0280470829457044,1.0,1.0,-0.4820044636726379,6.092910098232096e-06,0.4819983839988708,-0.1456940472126007,0.0,0.0,0.0,12.499341011047363,60.0,2130.015380859375,-0.0,16.681184768676758,1.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290580,297.9095764160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5231018066406,0.5708802342414856,0.050000000745058,0.0456812977790832,297.692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5231018066406,0.5708802342414856,0.050000000745058,0.0481046065688133,298.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5231018066406,0.5708802342414856,0.050000000745058,0.0355298966169357,297.6359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5231018066406,0.5708802342414856,0.050000000745058,0.0481046065688133,297.8487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5231018066406,0.5708802342414856,0.050000000745058,0.228187546133995,288.598876953125,291.1499938964844,287.2451171875,283.9295959472656,294.6527099609375,297.8593444824219,288.9415283203125,1.0,0.140604630112648,0.0560941658914089,0.0560941658914089,1.0,1.0,-0.4867430627346039,9.334911010228096e-05,0.4866497218608856,-0.1466942280530929,0.0,0.0,0.0,20.01166343688965,60.0,2079.860107421875,-0.0,23.191808700561523,1.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290640,297.9095764160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5231018066406,0.5708802342414856,0.050000000745058,0.0456812977790832,297.692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5231018066406,0.5708802342414856,0.050000000745058,0.0481046065688133,298.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5231018066406,0.5708802342414856,0.050000000745058,0.0355298966169357,297.6359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5231018066406,0.5708802342414856,0.050000000745058,0.0481046065688133,297.8487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5231018066406,0.5708802342414856,0.050000000745058,0.228187546133995,288.598876953125,291.1499938964844,287.2451171875,283.9295959472656,294.6527099609375,297.8593444824219,288.9415283203125,1.0,0.140604630112648,0.0560941658914089,0.0560941658914089,1.0,1.0,-0.4867430627346039,9.334911010228096e-05,0.4866497218608856,-0.1466942280530929,0.0,0.0,0.0,20.01166343688965,60.0,2079.860107421875,-0.0,23.191808700561523,1.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290700,297.88739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1761474609375,0.549155592918396,0.050000000745058,0.0458185411989688,297.6747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1761474609375,0.549155592918396,0.050000000745058,0.0482491292059421,298.08935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1761474609375,0.549155592918396,0.050000000745058,0.0356366448104381,297.6172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.1761474609375,0.549155592918396,0.050000000745058,0.0482491292059421,297.8215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1761474609375,0.549155592918396,0.050000000745058,0.2288731038570404,289.23748779296875,291.1499938964844,287.2987060546875,283.9718017578125,294.65087890625,297.830078125,289.5330810546875,1.0,0.1490132957696914,0.0701177045702934,0.0701177045702934,1.0,1.0,-0.4882054924964905,0.0002966194297187,0.4879088699817657,-0.146827831864357,0.0,0.0,0.0,23.67914581298828,60.0,1887.3944091796875,-0.0,26.346445083618164,1.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290760,297.8730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7496337890625,0.5323683619499207,0.050000000745058,0.0459500141441822,297.66278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7496337890625,0.5323683619499207,0.050000000745058,0.0483875796198844,298.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7496337890625,0.5323683619499207,0.050000000745058,0.0357389003038406,297.60333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7496337890625,0.5323683619499207,0.050000000745058,0.0483875796198844,297.80029296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7496337890625,0.5323683619499207,0.050000000745058,0.2295298427343368,289.804443359375,291.1499938964844,287.3541259765625,284.0140380859375,294.65142822265625,297.80694580078125,290.0742492675781,1.0,0.1565803736448288,0.2560941576957702,0.2560941576957702,0.9973328113555908,1.0,-0.4896065890789032,0.0354164093732833,0.454190194606781,-0.1121862083673477,0.0,0.0,0.0,27.199546813964844,60.0,1700.66650390625,-0.0,29.380111694335938,1.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290820,297.8607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7567138671875,0.5094913244247437,0.050000000745058,0.0461900979280471,297.6504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7567138671875,0.5094913244247437,0.050000000745058,0.0486404001712799,298.0567321777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7567138671875,0.5094913244247437,0.050000000745058,0.0359256342053413,297.5868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7567138671875,0.5094913244247437,0.050000000745058,0.0486404001712799,297.7726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7567138671875,0.5094913244247437,0.050000000745058,0.2307291179895401,290.8025207519531,291.1499938964844,287.4700012207031,284.0986328125,294.1065368652344,297.8127136230469,291.0228881835937,1.0,0.1694016456604004,0.6280471086502075,0.6280471086502075,0.9919984936714172,1.0,-0.492165058851242,0.1880063861608505,0.3041586875915527,0.0391795895993709,0.0,0.0,0.0,33.640071868896484,60.0,1298.5848388671875,-0.0,34.94675827026367,1.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
