time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12290880,297.8607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7567138671875,0.5094913244247437,0.050000000745058,0.0461900979280471,297.6504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7567138671875,0.5094913244247437,0.050000000745058,0.0486404001712799,298.0567321777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7567138671875,0.5094913244247437,0.050000000745058,0.0359256342053413,297.5868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7567138671875,0.5094913244247437,0.050000000745058,0.0486404001712799,297.7726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7567138671875,0.5094913244247437,0.050000000745058,0.2307291179895401,290.8025207519531,291.1499938964844,287.4700012207031,284.0986328125,294.1065368652344,297.8127136230469,291.0228881835937,1.0,0.1694016456604004,0.6280471086502075,0.6280471086502075,0.9919984936714172,1.0,-0.492165058851242,0.1880063861608505,0.3041586875915527,0.0391795895993709,0.0,0.0,0.0,33.640071868896484,60.0,1298.5848388671875,-0.0,34.94675827026367,1.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290940,297.8612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4132080078125,0.495401531457901,0.050000000745058,0.046394046396017,297.6473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4132080078125,0.495401531457901,0.050000000745058,0.0488551668822765,298.0497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4132080078125,0.495401531457901,0.050000000745058,0.0360842607915401,297.5806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4132080078125,0.495401531457901,0.050000000745058,0.0488551668822765,297.7587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4132080078125,0.495401531457901,0.050000000745058,0.2317478656768798,291.43658447265625,291.1499938964844,287.5921325683594,284.18316650390625,293.3648681640625,297.8426818847656,291.54595947265625,1.0,0.1795576065778732,1.0,1.0,0.9866641163825988,1.0,-0.4943381547927856,0.2164470553398132,0.2778910994529724,0.0670377761125564,0.0,0.0,0.0,39.09807205200195,60.0,741.7623901367188,-0.0,39.74175262451172,1.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291000,297.8612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4132080078125,0.495401531457901,0.050000000745058,0.046394046396017,297.6473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4132080078125,0.495401531457901,0.050000000745058,0.0488551668822765,298.0497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4132080078125,0.495401531457901,0.050000000745058,0.0360842607915401,297.5806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4132080078125,0.495401531457901,0.050000000745058,0.0488551668822765,297.7587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4132080078125,0.495401531457901,0.050000000745058,0.2317478656768798,291.43658447265625,291.1499938964844,287.5921325683594,284.18316650390625,293.3648681640625,297.8426818847656,291.54595947265625,1.0,0.1795576065778732,1.0,1.0,0.9866641163825988,1.0,-0.4943381547927856,0.2164470553398132,0.2778910994529724,0.0670377761125564,0.0,0.0,0.0,39.09807205200195,60.0,741.7623901367188,-0.0,39.74175262451172,1.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291060,297.8638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.6679992675781,0.4894282221794128,0.050000000745058,0.0464960448443889,297.647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6679992675781,0.4894282221794128,0.050000000745058,0.0489625744521617,298.048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6679992675781,0.4894282221794128,0.050000000745058,0.0361635908484458,297.5796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.6679992675781,0.4894282221794128,0.050000000745058,0.0489625744521617,297.75445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6679992675781,0.4894282221794128,0.050000000745058,0.2322573810815811,291.68902587890625,291.1499938964844,287.6656188964844,284.23211669921875,293.3895263671875,297.8603820800781,291.796142578125,1.0,0.1844149827957153,1.0,1.0,0.9871038198471068,1.0,-0.4954250454902649,0.2170262187719345,0.2783988118171692,0.0673922598361969,0.0,0.0,0.0,41.82600021362305,60.0,615.7286987304688,-0.0,42.157962799072266,1.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291120,297.8664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.84747314453125,0.4857364296913147,0.050000000745058,0.0465627051889896,297.6487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.84747314453125,0.4857364296913147,0.050000000745058,0.0490327700972557,298.0477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.84747314453125,0.4857364296913147,0.050000000745058,0.0362154357135295,297.57977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.84747314453125,0.4857364296913147,0.050000000745058,0.0490327700972557,297.75262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.84747314453125,0.4857364296913147,0.050000000745058,0.2325903475284576,291.8680114746094,290.6499938964844,287.7199401855469,284.2674865722656,293.42047119140625,297.8727722167969,291.970947265625,1.0,0.1875160634517669,1.0,1.0,0.9874218702316284,1.0,-0.4961353540420532,0.2173142284154892,0.2788211405277252,0.0675393342971801,0.0,0.0,0.0,43.60882568359375,48.0,554.5562744140625,-0.0,43.742652893066406,1.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291180,297.874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.23370361328125,0.4834548234939575,0.050000000745058,0.0466047674417495,297.65313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.23370361328125,0.4834548234939575,0.050000000745058,0.0490770637989044,298.0495300292969,297.1499938964844,293.1499938964844,0.0,-0.0,292.23370361328125,0.4834548234939575,0.050000000745058,0.0362481512129306,297.5826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.23370361328125,0.4834548234939575,0.050000000745058,0.0490770637989044,297.75177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.23370361328125,0.4834548234939575,0.050000000745058,0.2328004688024521,292.2509460449219,290.1499938964844,287.8528137207031,284.3513488769531,293.4950866699219,297.90093994140625,292.3350830078125,1.0,0.1889600157737732,1.0,1.0,0.9881795644760132,1.0,-0.4965839087963104,0.2174668163061142,0.279117077589035,0.0676691085100174,0.0,0.0,0.0,44.73452377319336,36.0,441.3405456542969,-0.0,44.74547576904297,1.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291240,297.874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.23370361328125,0.4834548234939575,0.050000000745058,0.0466047674417495,297.65313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.23370361328125,0.4834548234939575,0.050000000745058,0.0490770637989044,298.0495300292969,297.1499938964844,293.1499938964844,0.0,-0.0,292.23370361328125,0.4834548234939575,0.050000000745058,0.0362481512129306,297.5826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.23370361328125,0.4834548234939575,0.050000000745058,0.0490770637989044,297.75177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.23370361328125,0.4834548234939575,0.050000000745058,0.2328004688024521,292.2509460449219,290.1499938964844,287.8528137207031,284.3513488769531,293.4950866699219,297.90093994140625,292.3350830078125,1.0,0.1889600157737732,1.0,1.0,0.9881795644760132,1.0,-0.4965839087963104,0.2174668163061142,0.279117077589035,0.0676691085100174,0.0,0.0,0.0,44.73452377319336,36.0,441.3405456542969,-0.0,44.74547576904297,1.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291300,297.87969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3984375,0.4846704602241516,0.050000000745058,0.0465822964906692,297.6561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,292.3984375,0.4846704602241516,0.050000000745058,0.0490534007549285,298.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3984375,0.4846704602241516,0.050000000745058,0.0362306758761405,297.5851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,292.3984375,0.4846704602241516,0.050000000745058,0.0490534007549285,297.75274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3984375,0.4846704602241516,0.050000000745058,0.2326882183551788,292.4138488769531,290.1499938964844,287.9209899902344,284.39306640625,293.5326538085937,297.9142761230469,292.4892883300781,1.0,0.1877664029598236,1.0,1.0,0.9885584115982056,1.0,-0.4963445365428924,0.2173439562320709,0.2790005803108215,0.0676523298025131,0.0,0.0,0.0,44.13410949707031,36.0,395.74359130859375,-0.0,44.2103385925293,1.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291360,297.88494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5460510253906,0.4871736764907837,0.050000000745058,0.0465364977717399,297.6596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,292.5460510253906,0.4871736764907837,0.050000000745058,0.0490051731467247,298.0537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,292.5460510253906,0.4871736764907837,0.050000000745058,0.0361950546503067,297.58807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5460510253906,0.4871736764907837,0.050000000745058,0.0490051731467247,297.75439453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5460510253906,0.4871736764907837,0.050000000745058,0.2324594557285308,292.5599060058594,289.6499938964844,287.9902038574219,284.4346008300781,293.56988525390625,297.9271850585937,292.627685546875,1.0,0.1854865849018097,1.0,1.0,0.9866997003555298,1.0,-0.4958566129207611,0.2171453684568405,0.2787112593650818,0.0676248893141746,0.0,0.0,0.0,42.909969329833984,25.0,356.07373046875,-0.0,43.12085723876953,1.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291420,297.8905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,292.6811828613281,0.490786612033844,0.050000000745058,0.0464721284806728,297.6634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.6811828613281,0.490786612033844,0.050000000745058,0.0489373914897441,298.0565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6811828613281,0.490786612033844,0.050000000745058,0.0361449904739856,297.59149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6811828613281,0.490786612033844,0.050000000745058,0.0489373914897441,297.75665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6811828613281,0.490786612033844,0.050000000745058,0.23213791847229,292.6936340332031,289.6499938964844,288.061767578125,284.4767761230469,293.6077880859375,297.9397888183594,292.7546691894531,1.0,0.1823281347751617,1.0,1.0,0.9848044514656068,1.0,-0.4951708018779754,0.2168632298707962,0.278307557106018,0.0675687491893768,0.0,0.0,0.0,41.18928146362305,25.0,320.95379638671875,-0.0,41.59295272827149,1.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291480,297.8961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.79833984375,0.4953038990497589,0.050000000745058,0.0463956408202648,297.6673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.79833984375,0.4953038990497589,0.050000000745058,0.0488568432629108,298.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.79833984375,0.4953038990497589,0.050000000745058,0.0360854975879192,297.5950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,292.79833984375,0.4953038990497589,0.050000000745058,0.0488568432629108,297.7592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,292.79833984375,0.4953038990497589,0.050000000745058,0.2317558228969574,292.80963134765625,289.1499938964844,288.1314697265625,284.5170593261719,293.641357421875,297.9466552734375,292.8649597167969,1.0,0.1785230487585067,1.0,1.0,0.9829822182655334,1.0,-0.4943557977676391,0.2165239453315735,0.2778318524360657,0.0674910992383956,0.0,0.0,0.0,39.144527435302734,25.0,291.2285461425781,-0.0,39.78261947631836,1.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291540,297.9076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,293.0045471191406,0.5026163458824158,0.050000000745058,0.0462830960750579,297.6757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,293.0045471191406,0.5026163458824158,0.050000000745058,0.0487383306026458,298.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,293.0045471191406,0.5026163458824158,0.050000000745058,0.0359979644417762,297.6029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,293.0045471191406,0.5026163458824158,0.050000000745058,0.0487383306026458,297.765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.0045471191406,0.5026163458824158,0.050000000745058,0.2311936616897583,293.0138244628906,288.6499938964844,288.2760314941406,284.5985717773437,293.7093505859375,297.95635986328125,293.0595397949219,1.0,0.1731358915567398,1.0,1.0,0.979264795780182,1.0,-0.4931564629077911,0.2160236239433288,0.2771328389644623,0.0674332603812217,0.0,0.0,0.0,36.13654708862305,25.0,241.4021453857422,-0.0,37.12996673583984,1.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291600,297.9076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,293.0045471191406,0.5026163458824158,0.050000000745058,0.0462830960750579,297.6757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,293.0045471191406,0.5026163458824158,0.050000000745058,0.0487383306026458,298.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,293.0045471191406,0.5026163458824158,0.050000000745058,0.0359979644417762,297.6029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,293.0045471191406,0.5026163458824158,0.050000000745058,0.0487383306026458,297.765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.0045471191406,0.5026163458824158,0.050000000745058,0.2311936616897583,293.0138244628906,288.6499938964844,288.2760314941406,284.5985717773437,293.7093505859375,297.95635986328125,293.0595397949219,1.0,0.1731358915567398,1.0,1.0,0.979264795780182,1.0,-0.4931564629077911,0.2160236239433288,0.2771328389644623,0.0674332603812217,0.0,0.0,0.0,36.13654708862305,25.0,241.4021453857422,-0.0,37.12996673583984,1.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291660,297.91436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1073913574219,0.5063436031341553,0.050000000745058,0.0462312065064907,297.6807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,293.1073913574219,0.5063436031341553,0.050000000745058,0.048683688044548,298.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1073913574219,0.5063436031341553,0.1569443494081497,0.0359576046466827,297.60772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1073913574219,0.5063436031341553,0.050000000745058,0.048683688044548,297.769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1073913574219,0.5063436031341553,0.050000000745058,0.2309344559907913,293.11572265625,288.6499938964844,288.3612060546875,284.6453552246094,293.72344970703125,297.9620361328125,293.1564636230469,1.0,0.1705232709646225,1.0,1.0,0.8929927349090576,1.0,-0.4926035106182098,0.2175658941268921,0.2750376164913177,0.0692060515284538,0.0,0.0,0.0,34.750221252441406,25.0,214.58204650878903,-0.0,35.911869049072266,1.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291720,297.919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,293.17706298828125,0.5197964906692505,0.050000000745058,0.0460705123841762,297.6849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.17706298828125,0.5197964906692505,0.050000000745058,0.0485144667327404,298.052734375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1940612792969,0.7496052980422974,0.1601676493883133,0.0996408686041832,297.6116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,293.17706298828125,0.5197964906692505,0.050000000745058,0.0485144667327404,297.7725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,293.17706298828125,0.5197964906692505,0.050000000745058,0.2301317453384399,293.1875305175781,288.1499938964844,288.4233093261719,284.6789245605469,293.72430419921875,297.9679870605469,293.2278747558594,1.0,0.1698401272296905,1.0,1.0,0.8305811285972595,1.0,-0.5674479007720947,0.2524599432945251,0.3149879872798919,0.0865538194775581,0.0,0.0,0.0,31.03996658325196,28.0,205.8286895751953,-0.0,40.34387969970703,1.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291780,297.9311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,293.32818603515625,0.5250353217124939,0.050000000745058,0.0460172109305858,297.693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.32818603515625,0.5250353217124939,0.050000000745058,0.0484583377838134,297.9908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,293.3397827148437,0.7939567565917969,0.1652875244617462,0.1152049154043197,297.616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.32818603515625,0.5250353217124939,0.050000000745058,0.0484583377838134,297.7781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,293.32818603515625,0.5250353217124939,0.050000000745058,0.2298654913902282,293.33551025390625,287.6499938964844,288.5727233886719,284.7580261230469,293.5345764160156,297.9390563964844,293.3525695800781,1.0,0.1691084802150726,1.0,1.0,0.6818975210189819,1.0,-0.5856256484985352,0.2775302827358246,0.3080953955650329,0.1079011186957359,0.0,0.0,0.0,29.77415657043457,25.0,121.42396545410156,-0.0,41.07394409179688,1.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291840,297.9311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,293.32818603515625,0.5250353217124939,0.050000000745058,0.0460172109305858,297.693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.32818603515625,0.5250353217124939,0.050000000745058,0.0484583377838134,297.9908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,293.3397827148437,0.7939567565917969,0.1652875244617462,0.1152049154043197,297.616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.32818603515625,0.5250353217124939,0.050000000745058,0.0484583377838134,297.7781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,293.32818603515625,0.5250353217124939,0.050000000745058,0.2298654913902282,293.33551025390625,287.6499938964844,288.5727233886719,284.7580261230469,293.5345764160156,297.9390563964844,293.3525695800781,1.0,0.1691084802150726,1.0,1.0,0.6818975210189819,1.0,-0.5856256484985352,0.2775302827358246,0.3080953955650329,0.1079011186957359,0.0,0.0,0.0,29.77415657043457,25.0,121.42396545410156,-0.0,41.07394409179688,1.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291900,297.9133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,293.3617553710937,0.7723032236099243,0.1528983414173126,0.1225570142269134,297.6971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,293.3584899902344,0.5479530096054077,0.050000000745058,0.0482574999332428,297.9747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,293.3622436523437,0.8278348445892334,0.169021189212799,0.1174352541565895,297.61932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3584899902344,0.5479530096054077,0.050000000745058,0.0482574999332428,297.781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.3584899902344,0.5479530096054077,0.050000000745058,0.2289128005504608,293.3614501953125,287.6499938964844,288.6480407714844,284.7970275878906,293.2667541503906,297.9108581542969,293.3631591796875,1.0,0.1696492731571197,1.0,1.0,0.6075557470321655,1.0,-0.678506076335907,0.3442205190658569,0.3342855274677276,0.1547626852989196,0.0,0.0,0.0,25.483243942260746,25.0,30.790573120117188,-0.0,47.16393280029297,1.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291960,297.8686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,293.3264465332031,0.8117576241493225,0.1533401310443878,0.1377755850553512,297.69970703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.33856201171875,0.5544469952583313,0.050000000745058,0.0482101216912269,297.96240234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.32550048828125,0.8413680195808411,0.1730354875326156,0.1201153323054313,297.6208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,293.33856201171875,0.5544469952583313,0.050000000745058,0.0482101216912269,297.7826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,293.33856201171875,0.5544469952583313,0.050000000745058,0.2286880612373352,293.3301696777344,287.1499938964844,288.7236633300781,284.835693359375,292.5550842285156,297.8515319824219,293.29461669921875,1.0,0.1697510480880737,1.0,1.0,0.5006949305534363,1.0,-0.6996280550956726,0.4174883365631103,0.2821397483348846,0.2239774763584137,0.0,0.0,0.0,24.49172592163086,25.0,-175.86106872558594,-0.0,48.62186050415039,1.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292020,297.8309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,293.13629150390625,0.815697193145752,0.1542764455080032,0.1389872878789901,297.7007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,293.1849060058594,0.5558522939682007,0.050000000745058,0.0482002981007099,297.95037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.13287353515625,0.849393904209137,0.1771015375852584,0.1229701340198516,297.6215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,293.1849060058594,0.5558522939682007,0.050000000745058,0.0482002981007099,297.7831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,293.1849060058594,0.5558522939682007,0.1393827497959137,0.228641465306282,293.1491394042969,287.1499938964844,288.8009948730469,284.87469482421875,291.4117126464844,297.8105773925781,293.04803466796875,1.0,0.1699506044387817,1.0,1.0,0.3917363286018371,1.0,-0.7044301629066467,0.5151275396347046,0.1893025934696197,0.3203646838665008,0.0,0.0,0.0,24.30259895324707,25.0,-548.3736572265625,-0.0,49.02438354492188,1.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292080,297.81842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.69830322265625,0.8670783042907715,0.1572441160678863,0.0842488184571266,297.7016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,292.78033447265625,0.7084019780158997,0.050000000745058,0.047621089965105,297.9593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.696533203125,0.8670783042907715,0.1829257756471634,0.0655268505215644,297.6222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,292.78033447265625,0.7084019780158997,0.050000000745058,0.047621089965105,297.76300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6753234863281,0.9530391693115234,0.1413653045892715,0.5467879176139832,292.6627502441406,286.6499938964844,288.8755187988281,284.91180419921875,290.3892822265625,297.777587890625,292.4936218261719,1.0,0.1751602441072464,1.0,1.0,0.2869732677936554,1.0,-0.9502328634262084,0.8005828261375427,0.1496500223875045,0.5596525073051453,0.0,0.0,0.0,12.240153312683104,45.0,-1119.1326904296875,-0.0,68.6474609375,1.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292140,297.8078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.851806640625,0.8811575174331665,0.1617288589477539,0.093123123049736,297.669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8360595703125,0.9535280466079712,0.1352800130844116,0.1216474622488021,297.9654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.851806640625,0.8811575174331665,0.1902402192354202,0.0724290981888771,297.6146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.958984375,0.6955013275146484,0.050000000745058,0.0476420857012271,297.7198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.8455810546875,0.8999279737472534,0.1421390324831009,0.494676411151886,291.8215637207031,286.6499938964844,288.9747314453125,284.9605712890625,289.5091857910156,297.8251953125,291.670654296875,1.0,0.1840030252933502,1.0,1.0,0.1476597040891647,1.0,-0.995464563369751,0.942170798778534,0.0532937981188297,0.6919269561767578,0.0,0.0,0.0,13.333964347839355,45.0,-1457.65625,-0.0,78.8168716430664,1.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292200,297.79510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4319152832031,0.882366955280304,0.163396269083023,0.0939175933599472,297.6348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4106140136719,0.9672688841819764,0.1342329382896423,0.1273253858089447,297.9587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4319152832031,0.882366955280304,0.1931790560483932,0.0730470195412635,297.6080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.535400390625,0.6944047808647156,0.050000000745058,0.0476438105106353,297.6963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.423583984375,0.9143019914627076,0.1423704773187637,0.5192797183990479,291.4013366699219,286.1499938964844,289.0277404785156,284.9862976074219,289.07305908203125,297.8261108398437,291.2567749023437,1.0,0.1903155595064163,1.0,1.0,0.0732516422867775,1.0,-1.0334986448287964,1.0310722589492798,0.0024264359381049,0.7733300924301147,0.0,0.0,0.0,13.864214897155762,65.0,-1543.8140869140625,-0.0,87.34147644042969,1.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292260,297.7448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.46502685546875,0.8823472857475281,0.1664839833974838,0.093902863562107,297.5451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4534606933594,0.9617528319358826,0.131261795759201,0.1251823306083679,297.9183044433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.46502685546875,0.8823472857475281,0.199348509311676,0.0730355605483055,297.5463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.45880126953125,0.93280827999115,0.1245093271136283,0.115274466574192,297.6145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4553527832031,0.9519878029823304,0.1410153359174728,0.5770055651664734,290.4432067871094,286.14288330078125,289.1797180175781,285.05908203125,289.17388916015625,297.81451416015625,290.3773498535156,1.0,0.2143256068229675,1.0,1.0,0.0439509861171245,1.0,-1.1813302040100098,1.181161403656006,0.0001688144693616,0.8946974873542786,0.0,0.0,0.0,15.84487247467041,85.0,-1167.1773681640625,-0.0,125.86711120605467,1.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292320,297.7448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.46502685546875,0.8823472857475281,0.1664839833974838,0.093902863562107,297.5451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4534606933594,0.9617528319358826,0.131261795759201,0.1251823306083679,297.9183044433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.46502685546875,0.8823472857475281,0.199348509311676,0.0730355605483055,297.5463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.45880126953125,0.93280827999115,0.1245093271136283,0.115274466574192,297.6145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4553527832031,0.9519878029823304,0.1410153359174728,0.5770055651664734,290.4432067871094,286.14288330078125,289.1797180175781,285.05908203125,289.17388916015625,297.81451416015625,290.3773498535156,1.0,0.2143256068229675,1.0,1.0,0.0439509861171245,1.0,-1.1813302040100098,1.181161403656006,0.0001688144693616,0.8946974873542786,0.0,0.0,0.0,15.84487247467041,85.0,-1167.1773681640625,-0.0,125.86711120605467,1.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292380,297.6600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.98260498046875,0.979910135269165,0.1650753170251846,0.1501519531011581,297.4789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9878234863281,0.8958027958869934,0.1292306780815124,0.1231753006577491,297.850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.98638916015625,0.931496262550354,0.201679065823555,0.1011065691709518,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9896240234375,0.8740037083625793,0.1194381192326545,0.1146002039313316,297.52850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9862365722656,0.917523980140686,0.1378122717142105,0.6245626211166382,289.9794921875,286.1090393066406,289.32061767578125,285.12530517578125,289.3143920898437,297.7380065917969,289.947509765625,1.0,0.2434190213680267,1.0,1.0,0.0166392847895622,1.0,-1.3399908542633057,1.339978575706482,1.2329182027315255e-05,1.0224676132202148,0.0,0.0,0.0,20.58283233642578,85.0,-733.5068969726562,-0.0,183.6499786376953,1.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292440,297.6485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9588317871094,0.9630475044250488,0.1644186228513717,0.1498409658670425,297.4745788574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9638671875,0.8797370195388794,0.1290986835956573,0.1230795234441757,297.8423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9609680175781,0.946019411087036,0.2014737427234649,0.1109019368886947,297.4441223144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9656066894531,0.858264148235321,0.1191358417272567,0.1143215000629425,297.5226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9623718261719,0.8998386263847351,0.1375749558210373,0.6236400604248047,289.95587158203125,286.1065979003906,289.3308410644531,285.13006591796875,289.3246154785156,297.728515625,289.926025390625,1.0,0.2456099838018417,1.0,1.0,0.014650329016149,1.0,-1.3462588787078855,1.346248984336853,9.908874744724017e-06,1.027509689331055,0.0,0.0,0.0,21.540821075439453,105.0,-704.7045288085938,-0.0,188.4881286621093,1.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292500,297.5770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8251647949219,0.8401919603347778,0.1605435460805893,0.1466822326183319,297.4444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8280334472656,0.7787927985191345,0.1281961798667907,0.1225548386573791,297.7585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8232116699219,0.8994933366775513,0.1976372152566909,0.1400219798088073,297.40460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8292541503906,0.7570715546607971,0.1171136125922203,0.1126095652580261,297.48175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.82720947265625,0.7951413989067078,0.1359223276376724,0.6177149415016174,289.82305908203125,286.0885925292969,289.4059143066406,285.16485595703125,289.3997802734375,297.6474609375,289.805908203125,1.0,0.2614030838012695,1.0,1.0,0.0,1.0,-1.3676930665969849,1.3676913976669312,1.7612475176065343e-06,1.0454181432724,0.0,0.0,0.0,31.27647590637207,105.0,-505.6704711914063,-0.0,218.67672729492188,1.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292560,297.5244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.74969482421875,0.7649831771850586,0.1580767780542373,0.1443442404270172,297.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7512512207031,0.7139387726783752,0.1274523288011551,0.1222661510109901,297.6932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7485656738281,0.8201231956481934,0.1950684934854507,0.1380863934755325,297.3709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7520446777344,0.6909006237983704,0.115418754518032,0.1113413497805595,297.4456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7508239746094,0.7265932559967041,0.1344770789146423,0.6130873560905457,289.7484436035156,286.0706787109375,289.48052978515625,285.1991882324219,289.4743957519531,297.5852966308594,289.7384338378906,1.0,0.275991827249527,1.0,1.0,0.0,1.0,-1.3551350831985474,1.3551335334777832,1.539554659757414e-06,1.035261631011963,0.0,0.0,0.0,43.859256744384766,93.0,-340.50543212890625,-0.0,243.0426483154297,1.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292620,297.4571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.69158935546875,0.7131792306900024,0.1559595167636871,0.1422440409660339,297.3768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.6917724609375,0.6632943749427795,0.1266686916351318,0.1219194084405899,297.61285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6914367675781,0.7628403902053833,0.1937475502490997,0.1368230432271957,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6919250488281,0.6398301720619202,0.113079123198986,0.1094185411930084,297.3888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.6917419433594,0.6740637421607971,0.1324423402547836,0.6056022047996521,289.6914367675781,286.03521728515625,289.6282043457031,285.26641845703125,289.6221008300781,297.5166931152344,289.69061279296875,1.0,0.2919719815254211,1.0,1.0,0.0,1.0,-1.3393826484680176,1.3393810987472534,1.5075416968102218e-06,1.022464394569397,0.0,0.0,0.0,59.32125473022461,81.0,-116.68336486816406,-0.0,272.2161865234375,1.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292680,297.4571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.69158935546875,0.7131792306900024,0.1559595167636871,0.1422440409660339,297.3768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.6917724609375,0.6632943749427795,0.1266686916351318,0.1219194084405899,297.61285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6914367675781,0.7628403902053833,0.1937475502490997,0.1368230432271957,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6919250488281,0.6398301720619202,0.113079123198986,0.1094185411930084,297.3888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.6917419433594,0.6740637421607971,0.1324423402547836,0.6056022047996521,289.6914367675781,286.03521728515625,289.6282043457031,285.26641845703125,289.6221008300781,297.5166931152344,289.69061279296875,1.0,0.2919719815254211,1.0,1.0,0.0,1.0,-1.3393826484680176,1.3393810987472534,1.5075416968102218e-06,1.022464394569397,0.0,0.0,0.0,59.32125473022461,81.0,-116.68336486816406,-0.0,272.2161865234375,1.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292740,297.4200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7140197753906,0.6958904266357422,0.1560629457235336,0.1421776860952377,297.3498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.71343994140625,0.6481823325157166,0.1267973035573959,0.1221010833978653,297.5672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7145080566406,0.7470179796218872,0.1949660181999206,0.1375240832567215,297.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.71307373046875,0.6239607930183411,0.1118941679596901,0.1083166226744651,297.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.71356201171875,0.6563538908958435,0.1314465850591659,0.601317286491394,289.71453857421875,286.0003967285156,289.7732849121094,285.331787109375,289.76727294921875,297.47821044921875,289.7193908691406,1.0,0.2989098727703094,1.0,1.0,0.0,1.0,-1.333891987800598,1.3338905572891235,1.4963928833822138e-06,1.017900824546814,0.0,0.0,0.0,66.187255859375,69.0,14.514395713806152,-0.0,285.56890869140625,1.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292800,297.4200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7140197753906,0.6958904266357422,0.1560629457235336,0.1421776860952377,297.3498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.71343994140625,0.6481823325157166,0.1267973035573959,0.1221010833978653,297.5672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7145080566406,0.7470179796218872,0.1949660181999206,0.1375240832567215,297.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.71307373046875,0.6239607930183411,0.1118941679596901,0.1083166226744651,297.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.71356201171875,0.6563538908958435,0.1314465850591659,0.601317286491394,289.71453857421875,286.0003967285156,289.7732849121094,285.331787109375,289.76727294921875,297.47821044921875,289.7193908691406,1.0,0.2989098727703094,1.0,1.0,0.0,1.0,-1.333891987800598,1.3338905572891235,1.4963928833822138e-06,1.017900824546814,0.0,0.0,0.0,66.187255859375,69.0,14.514395713806152,-0.0,285.56890869140625,1.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292860,297.39959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7850036621094,0.6957758665084839,0.1574030965566635,0.1431709378957748,297.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7839660644531,0.6477876901626587,0.1276528984308242,0.1227836906909942,297.5394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.785888671875,0.7479257583618164,0.197421133518219,0.139079064130783,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.783203125,0.6216344237327576,0.1115558594465255,0.1078426614403724,297.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7841186523437,0.6541514992713928,0.1312665939331054,0.5997983813285828,289.7859191894531,285.96636962890625,289.9151306152344,285.395263671875,289.9092712402344,297.4589233398437,289.7940979003906,1.0,0.2996882200241089,1.0,1.0,0.0,1.0,-1.335375428199768,1.335373878479004,1.4992239130151574e-06,1.018943428993225,0.0,0.0,0.0,67.00859069824219,57.0,90.80891418457033,-0.0,288.0551147460937,1.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
