time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12292920,297.39959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7850036621094,0.6957758665084839,0.1574030965566635,0.1431709378957748,297.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7839660644531,0.6477876901626587,0.1276528984308242,0.1227836906909942,297.5394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.785888671875,0.7479257583618164,0.197421133518219,0.139079064130783,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.783203125,0.6216344237327576,0.1115558594465255,0.1078426614403724,297.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7841186523437,0.6541514992713928,0.1312665939331054,0.5997983813285828,289.7859191894531,285.96636962890625,289.9151306152344,285.395263671875,289.9092712402344,297.4589233398437,289.7940979003906,1.0,0.2996882200241089,1.0,1.0,0.0,1.0,-1.335375428199768,1.335373878479004,1.4992239130151574e-06,1.018943428993225,0.0,0.0,0.0,67.00859069824219,57.0,90.80891418457033,-0.0,288.0551147460937,1.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292980,297.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8842468261719,0.7066192030906677,0.1594811230897903,0.144761174917221,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8829650878906,0.6567504405975342,0.1290138661861419,0.1238256618380546,297.5218811035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8853759765625,0.7593488693237305,0.2005657702684402,0.1410676091909408,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8819580078125,0.6280274391174316,0.1118238344788551,0.1078281998634338,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.88311767578125,0.6617048978805542,0.131692960858345,0.6004347801208496,289.8853454589844,285.9332275390625,290.0531921386719,285.45684814453125,290.04754638671875,297.4493103027344,289.8953857421875,1.0,0.2963029742240906,1.0,1.0,0.0,1.0,-1.3416669368743896,1.3416653871536257,1.5117212797122193e-06,1.0238511562347412,0.0,0.0,0.0,63.67593383789063,45.0,134.08596801757812,-0.0,283.0932006835937,1.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293040,297.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8842468261719,0.7066192030906677,0.1594811230897903,0.144761174917221,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8829650878906,0.6567504405975342,0.1290138661861419,0.1238256618380546,297.5218811035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8853759765625,0.7593488693237305,0.2005657702684402,0.1410676091909408,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8819580078125,0.6280274391174316,0.1118238344788551,0.1078281998634338,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.88311767578125,0.6617048978805542,0.131692960858345,0.6004347801208496,289.8853454589844,285.9332275390625,290.0531921386719,285.45684814453125,290.04754638671875,297.4493103027344,289.8953857421875,1.0,0.2963029742240906,1.0,1.0,0.0,1.0,-1.3416669368743896,1.3416653871536257,1.5117212797122193e-06,1.0238511562347412,0.0,0.0,0.0,63.67593383789063,45.0,134.08596801757812,-0.0,283.0932006835937,1.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293100,297.3860778808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9402770996094,0.7151404023170471,0.1607086509466171,0.1457038223743438,297.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9389038085937,0.6644067764282227,0.1298345625400543,0.1244476288557052,297.5156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.94146728515625,0.768608808517456,0.2023084461688995,0.1421634703874588,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.93780517578125,0.6339443325996399,0.1121293753385543,0.1079536005854606,297.29937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9390563964844,0.6687198877334595,0.1320836842060089,0.6013984084129333,289.94140625,285.91705322265625,290.1206359863281,285.4869689941406,290.1150817871094,297.4433288574219,289.9519958496094,1.0,0.2934781014919281,1.0,1.0,0.0,1.0,-1.3461670875549316,1.3461655378341677,1.5207317574095214e-06,1.027393102645874,0.0,0.0,0.0,60.90455627441406,45.0,147.60580444335938,-0.0,278.6233215332031,1.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293160,297.38433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9989624023437,0.7251101136207581,0.1620319634675979,0.1467204540967941,297.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9975280761719,0.6743056178092957,0.130729392170906,0.1251239031553268,297.5106811523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.00018310546875,0.7803617715835571,0.2041357457637787,0.1433087438344955,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9963684082031,0.6417820453643799,0.1125266179442405,0.1081511601805687,297.2947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9976501464844,0.6779833436012268,0.1325708627700805,0.6027282476425171,290.0001220703125,285.9011535644531,290.1868896484375,285.5166320800781,290.18145751953125,297.4387512207031,290.0110168457031,1.0,0.2900653779506683,1.0,1.0,0.0,1.0,-1.3514069318771362,1.351405382156372,1.531279167465982e-06,1.0315290689468384,0.0,0.0,0.0,57.58086013793945,33.0,157.26312255859375,-0.0,273.1543884277344,1.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293220,297.3833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.12078857421875,0.7515789270401001,0.1649024188518524,0.1489268392324447,297.3175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1192932128906,0.7016004323959351,0.1326959431171417,0.1266088485717773,297.50360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1220703125,0.8119412064552307,0.2079818099737167,0.1457110196352005,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1180419921875,0.6647749543190002,0.1135407835245132,0.1087225377559661,297.2884826660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.119384765625,0.703936755657196,0.133768230676651,0.6062560081481934,290.1219482421875,285.8702697753906,290.3155822753906,285.5746459960937,290.3103942871094,297.4328308105469,290.1331481933594,1.0,0.2818566262722015,1.0,1.0,0.0,1.0,-1.363641619682312,1.3636399507522583,1.5561170130240498e-06,1.041209697723389,0.0,0.0,0.0,49.7081184387207,25.0,168.2494659423828,-0.0,259.94287109375,1.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293280,297.3833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.12078857421875,0.7515789270401001,0.1649024188518524,0.1489268392324447,297.3175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1192932128906,0.7016004323959351,0.1326959431171417,0.1266088485717773,297.50360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1220703125,0.8119412064552307,0.2079818099737167,0.1457110196352005,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1180419921875,0.6647749543190002,0.1135407835245132,0.1087225377559661,297.2884826660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.119384765625,0.703936755657196,0.133768230676651,0.6062560081481934,290.1219482421875,285.8702697753906,290.3155822753906,285.5746459960937,290.3103942871094,297.4328308105469,290.1331481933594,1.0,0.2818566262722015,1.0,1.0,0.0,1.0,-1.363641619682312,1.3636399507522583,1.5561170130240498e-06,1.041209697723389,0.0,0.0,0.0,49.7081184387207,25.0,168.2494659423828,-0.0,259.94287109375,1.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293340,297.3847961425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.24462890625,0.7886366844177246,0.1679999381303787,0.1513501107692718,297.3177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2431640625,0.7344571352005005,0.1348447352647781,0.1282751262187957,297.4991760253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.24591064453125,0.8498721122741699,0.2120111137628555,0.1482512503862381,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2418518066406,0.6973135471343994,0.1147813722491264,0.1095208376646041,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2431945800781,0.7353358864784241,0.1351840943098068,0.6108404397964478,290.2457580566406,285.8406982421875,290.4386901855469,285.63092041015625,290.4338073730469,297.42999267578125,290.2568359375,1.0,0.2737089097499847,1.0,1.0,0.0,1.0,-1.3780604600906372,1.378058910369873,1.5857476682867857e-06,1.052638292312622,0.0,0.0,0.0,41.715553283691406,25.0,171.59014892578125,-0.0,247.05636596679688,1.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293400,297.3847961425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.24462890625,0.7886366844177246,0.1679999381303787,0.1513501107692718,297.3177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2431640625,0.7344571352005005,0.1348447352647781,0.1282751262187957,297.4991760253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.24591064453125,0.8498721122741699,0.2120111137628555,0.1482512503862381,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2418518066406,0.6973135471343994,0.1147813722491264,0.1095208376646041,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2431945800781,0.7353358864784241,0.1351840943098068,0.6108404397964478,290.2457580566406,285.8406982421875,290.4386901855469,285.63092041015625,290.4338073730469,297.42999267578125,290.2568359375,1.0,0.2737089097499847,1.0,1.0,0.0,1.0,-1.3780604600906372,1.378058910369873,1.5857476682867857e-06,1.052638292312622,0.0,0.0,0.0,41.715553283691406,25.0,171.59014892578125,-0.0,247.05636596679688,1.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293460,297.3876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3671875,0.8263689279556274,0.1712554991245269,0.1540054380893707,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.36572265625,0.7678943872451782,0.1371219456195831,0.1301546841859817,297.4964294433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.368408203125,0.8912516832351685,0.2161541134119033,0.1509408354759216,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.36444091796875,0.7289366126060486,0.1161823198199272,0.1105654463171958,297.2836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.36572265625,0.7675292491912842,0.1367418617010116,0.6165208220481873,290.36822509765625,285.8126525878906,290.5556640625,285.6855773925781,290.55108642578125,297.4289855957031,290.37896728515625,1.0,0.2685339450836181,1.0,1.0,0.0,1.0,-1.3948047161102295,1.394803166389465,1.6206336113100406e-06,1.065923094749451,0.0,0.0,0.0,35.77940368652344,25.0,170.0571746826172,-0.0,239.66281127929688,1.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293520,297.3876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3671875,0.8263689279556274,0.1712554991245269,0.1540054380893707,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.36572265625,0.7678943872451782,0.1371219456195831,0.1301546841859817,297.4964294433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.368408203125,0.8912516832351685,0.2161541134119033,0.1509408354759216,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.36444091796875,0.7289366126060486,0.1161823198199272,0.1105654463171958,297.2836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.36572265625,0.7675292491912842,0.1367418617010116,0.6165208220481873,290.36822509765625,285.8126525878906,290.5556640625,285.6855773925781,290.55108642578125,297.4289855957031,290.37896728515625,1.0,0.2685339450836181,1.0,1.0,0.0,1.0,-1.3948047161102295,1.394803166389465,1.6206336113100406e-06,1.065923094749451,0.0,0.0,0.0,35.77940368652344,25.0,170.0571746826172,-0.0,239.66281127929688,1.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293580,297.3910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.48614501953125,0.863206148147583,0.1746180057525634,0.1568247079849243,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4847717285156,0.8038325309753418,0.1394852548837661,0.1321858763694763,297.49462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4873046875,0.937468409538269,0.2203588187694549,0.1537264734506607,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4834899902344,0.7594038248062134,0.1176927536725997,0.111785739660263,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4847106933594,0.8020265698432922,0.1383835822343826,0.6229268312454224,290.48712158203125,285.78619384765625,290.6658630371094,285.7387084960937,290.66162109375,297.4290466308594,290.497314453125,1.0,0.2654489278793335,1.0,1.0,0.0,1.0,-1.41312575340271,1.4131240844726562,1.6593918417129316e-06,1.0804716348648071,0.0,0.0,0.0,31.43095970153809,25.0,165.27386474609375,-0.0,236.50099182128903,1.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293640,297.3910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.48614501953125,0.863206148147583,0.1746180057525634,0.1568247079849243,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4847717285156,0.8038325309753418,0.1394852548837661,0.1321858763694763,297.49462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4873046875,0.937468409538269,0.2203588187694549,0.1537264734506607,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4834899902344,0.7594038248062134,0.1176927536725997,0.111785739660263,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4847106933594,0.8020265698432922,0.1383835822343826,0.6229268312454224,290.48712158203125,285.78619384765625,290.6658630371094,285.7387084960937,290.66162109375,297.4290466308594,290.497314453125,1.0,0.2654489278793335,1.0,1.0,0.0,1.0,-1.41312575340271,1.4131240844726562,1.6593918417129316e-06,1.0804716348648071,0.0,0.0,0.0,31.43095970153809,25.0,165.27386474609375,-0.0,236.50099182128903,1.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293700,297.3929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.54376220703125,0.8829665184020996,0.1763297766447067,0.1582799106836319,297.3226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5424194335937,0.8212509751319885,0.1406906694173813,0.1332429051399231,297.4939270019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5448913574219,0.9609301686286926,0.2224739789962768,0.1551424711942672,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5411682128906,0.7757734060287476,0.1184787005186081,0.1124444007873535,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5423583984375,0.8189075589179993,0.1392240524291992,0.6263119578361511,290.544677734375,285.77362060546875,290.7182312011719,285.76470947265625,290.71417236328125,297.4293212890625,290.5545654296875,1.0,0.2645236551761627,1.0,1.0,0.0,1.0,-1.422695517539978,1.4226937294006348,1.6798783235572046e-06,1.0880725383758545,0.0,0.0,0.0,29.69170188903809,25.0,161.9764862060547,-0.0,236.09429931640625,1.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293760,297.3948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5998840332031,0.903333306312561,0.1780580431222915,0.1597597301006317,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5985717773437,0.8381109833717346,0.1419084668159485,0.1343218386173248,297.49334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6009521484375,0.9815807938575744,0.2245935052633285,0.156569167971611,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.59735107421875,0.7927226424217224,0.1192810162901878,0.11312897503376,297.2831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5985107421875,0.8350595831871033,0.1400729417800903,0.6297850608825684,290.60076904296875,285.7615051269531,290.7687072753906,285.7903747558594,290.76483154296875,297.4296875,290.6103210449219,1.0,0.26393523812294,1.0,1.0,0.0,1.0,-1.4324707984924316,1.432469129562378,1.700975985841069e-06,1.0958372354507446,0.0,0.0,0.0,28.1868953704834,25.0,158.189453125,-0.0,236.32907104492188,1.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293820,297.39862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7071838378906,0.9292926788330078,0.1815371066331863,0.1628208607435226,297.3263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7059631347656,0.8579021096229553,0.1443554610013961,0.1365756839513778,297.4981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7078857421875,0.9832797646522522,0.2294109612703323,0.1489042341709137,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7048034667969,0.8115527033805847,0.1209079027175903,0.1146046891808509,297.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.70587158203125,0.8532424569129944,0.1417710036039352,0.6371315121650696,290.7079162597656,285.7387390136719,290.8636169433594,285.8406982421875,290.8600769042969,297.4325256347656,290.7166442871094,1.0,0.2631755769252777,1.0,1.0,0.0,1.0,-1.4395145177841189,1.4395127296447754,1.7163748680104618e-06,1.101521372795105,0.0,0.0,0.0,26.843339920043945,25.0,149.05007934570312,-0.0,235.97999572753903,1.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293880,297.39862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7071838378906,0.9292926788330078,0.1815371066331863,0.1628208607435226,297.3263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7059631347656,0.8579021096229553,0.1443554610013961,0.1365756839513778,297.4981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7078857421875,0.9832797646522522,0.2294109612703323,0.1489042341709137,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7048034667969,0.8115527033805847,0.1209079027175903,0.1146046891808509,297.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.70587158203125,0.8532424569129944,0.1417710036039352,0.6371315121650696,290.7079162597656,285.7387390136719,290.8636169433594,285.8406982421875,290.8600769042969,297.4325256347656,290.7166442871094,1.0,0.2631755769252777,1.0,1.0,0.0,1.0,-1.4395145177841189,1.4395127296447754,1.7163748680104618e-06,1.101521372795105,0.0,0.0,0.0,26.843339920043945,25.0,149.05007934570312,-0.0,235.97999572753903,1.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293940,297.4010925292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.774658203125,0.945195734500885,0.1839131712913513,0.1649148315191269,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.77349853515625,0.8701188564300537,0.1460254043340683,0.1381174176931381,297.512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.77508544921875,0.978363037109375,0.2338096648454666,0.1418755650520324,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7723999023437,0.8219946622848511,0.1220344379544258,0.1156294271349906,297.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7733764648437,0.8643216490745544,0.1429426968097686,0.6421904563903809,290.7752990722656,285.7244873046875,290.92303466796875,285.8740539550781,290.91973876953125,297.4403381347656,290.7835998535156,1.0,0.2628564834594726,1.0,1.0,0.0,1.0,-1.4434775114059448,1.4434757232666016,1.7249564052690405e-06,1.1045982837677002,0.9842793345451356,0.9842793345451356,0.0,26.16009521484375,25.0,141.8052215576172,-0.0,235.7717437744141,1.0,283.1884155273437,286.1620788574219,288.6917419433594,289.173583984375,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,-0.0,-0.0,-0.0,-4.563874114017214e-21,-2.281937057008607e-21,-2.281937057008607e-21,0.0,0.0,-0.0,3.127821037196554e-05,0.0,0.0,-0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12294000,297.39678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8755798339844,0.9519920945167542,0.1845314353704452,0.1658834367990493,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9537353515625,0.8756142258644104,0.1465463787317276,0.1388382315635681,297.515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.851318359375,0.9760451912879944,0.2356107532978058,0.1388955116271972,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0184631347656,0.8265137672424316,0.1223444119095802,0.1161102876067161,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9613342285156,0.8692816495895386,0.1432344168424606,0.6445536613464355,289.8269348144531,285.7179870605469,290.95001220703125,285.8897705078125,290.9468078613281,297.4421081542969,289.0396423339844,1.0,0.2627631723880768,1.0,1.0,0.0,1.0,-1.4453431367874146,1.4453414678573608,1.7290376490564086e-06,1.106078028678894,0.9927234053611756,0.9927234053611756,0.0,25.884496688842773,43.0,7165.859375,-0.0,235.84288024902344,1.0,283.239013671875,290.30352783203125,288.972412109375,289.7383117675781,293.1499938964844,293.1499938964844,283.1499938964844,1507.6646728515625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0197945479303598,1.0,0.0,0.0,0.7909373044967651,0.7909467220306396,8.131087270157877e-08,4.184047698974609,4.184037208557129,1.043958491209196e-05,0.0,0.0,-0.0,3925.289306640625,0.0,16.630233764648438,1880.138427734375,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12294060,297.3175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4549255371094,0.925868570804596,0.1784538179636001,0.1637845784425735,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4994506835937,0.8563253283500671,0.1434034705162048,0.1379144489765167,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4293212890625,0.985414981842041,0.2317026555538177,0.1523685902357101,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.54559326171875,0.8086814284324646,0.1194626092910766,0.1151329576969146,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5049743652344,0.8495857119560242,0.1396884471178054,0.6384605169296265,286.4286804199219,285.7073669433594,290.9942626953125,285.9159545898437,290.9911193847656,297.3864440917969,286.15679931640625,1.0,0.2656831443309784,1.0,1.0,0.0,1.0,-1.449404239654541,1.4494024515151978,1.7379771861669724e-06,1.1093324422836304,0.9627718329429626,0.9627718329429626,0.0,27.403295516967773,43.0,8838.90234375,-0.0,241.22349548339844,1.0,283.2065124511719,286.3204040527344,290.0493469238281,290.6918334960937,293.1499938964844,293.1499938964844,283.1499938964844,2226.987548828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1949428617954254,1.0,0.0,0.0,0.9712207317352296,0.9712226986885072,6.412210495909676e-08,4.264315605163574,4.264305591583252,9.799651706998702e-06,0.0,0.0,-0.0,3745.15869140625,0.0,28.34931945800781,1895.2176513671875,0.0,0.0,0.2483192831277847,1.0,0.0,3.0,1.0,0.0
12294120,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.47625732421875,0.8557314276695251,0.1715274006128311,0.1582881212234497,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4921875,0.799405038356781,0.1393269151449203,0.1348019242286682,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.46246337890625,0.939033567905426,0.2241354286670684,0.1600098311901092,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5096130371094,0.7518195509910583,0.1157717704772949,0.1123298704624176,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4945373535156,0.7917774319648743,0.1351107060909271,0.6218261122703552,285.4654541015625,285.7607421875,291.0317687988281,285.9380798339844,291.028564453125,297.3044738769531,285.3627319335937,1.0,0.2684754431247711,1.0,1.0,0.0,1.0,-1.4185320138931274,1.4185303449630735,1.672758457971213e-06,1.086597561836243,0.950215756893158,0.950215756893158,0.0,32.853755950927734,46.0,8833.541015625,-0.0,243.1659393310547,1.0,283.1842041015625,285.1827392578125,290.3312683105469,291.06005859375,293.1499938964844,293.1499938964844,283.1499938964844,3544.7275390625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3451468646526336,1.0,0.0,0.0,1.2108627557754517,1.2108653783798218,9.790679911247937e-08,4.265859127044678,4.265849590301514,9.786483133211732e-06,0.0,0.0,-0.0,3377.749755859375,0.0,54.94242477416992,1895.42822265625,0.0,186.8740997314453,0.3096883893013,1.0,0.0,3.0,1.0,0.0
12294180,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8200988769531,0.7754291892051697,0.1606201380491256,0.1475847661495208,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241882324219,0.7278105616569519,0.1318015903234481,0.1276104897260666,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8157653808594,0.847858726978302,0.2120115011930465,0.1507793813943863,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8289794921875,0.6828699707984924,0.1088775172829628,0.1058080494403839,297.0916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251037597656,0.7188529968261719,0.1261709332466125,0.5817636847496033,284.81689453125,285.80029296875,291.1132202148437,285.9859619140625,291.1098327636719,297.1725158691406,284.7855834960937,1.0,0.2701250612735748,1.0,1.0,0.0,1.0,-1.3364585638046265,1.336457133293152,1.500966618550592e-06,1.0193508863449097,0.9320143461227416,0.9320143461227416,0.0,42.43423461914063,34.0,8786.2587890625,-0.0,232.6153259277344,1.0,283.15789794921875,284.45526123046875,289.768798828125,290.6404113769531,293.1499938964844,293.1499938964844,283.1499938964844,7123.26123046875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5100358128547668,1.0,0.0,0.0,1.6869029998779297,1.6869081258773804,1.8987765315614524e-07,4.265923976898193,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2959.111328125,0.0,149.39089965820312,1895.4371337890625,0.0,538.6854858398438,0.4263452887535095,1.0,0.0,3.0,1.0,0.0
12294240,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8200988769531,0.7754291892051697,0.1606201380491256,0.1475847661495208,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241882324219,0.7278105616569519,0.1318015903234481,0.1276104897260666,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8157653808594,0.847858726978302,0.2120115011930465,0.1507793813943863,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8289794921875,0.6828699707984924,0.1088775172829628,0.1058080494403839,297.0916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251037597656,0.7188529968261719,0.1261709332466125,0.5817636847496033,284.81689453125,285.80029296875,291.1132202148437,285.9859619140625,291.1098327636719,297.1725158691406,284.7855834960937,1.0,0.2701250612735748,1.0,1.0,0.0,1.0,-1.3364585638046265,1.336457133293152,1.500966618550592e-06,1.0193508863449097,0.9320143461227416,0.9320143461227416,0.0,42.43423461914063,34.0,8786.2587890625,-0.0,232.6153259277344,1.0,283.15789794921875,284.45526123046875,289.768798828125,290.6404113769531,293.1499938964844,293.1499938964844,283.1499938964844,7123.26123046875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5100358128547668,1.0,0.0,0.0,1.6869029998779297,1.6869081258773804,1.8987765315614524e-07,4.265923976898193,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2959.111328125,0.0,149.39089965820312,1895.4371337890625,0.0,538.6854858398438,0.4263452887535095,1.0,0.0,3.0,1.0,0.0
12294300,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.67431640625,0.7591203451156616,0.1572173833847046,0.1440642923116684,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6771545410156,0.7137061357498169,0.1290317773818969,0.1247793212532997,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.67120361328125,0.8321315050125122,0.2083456218242645,0.1478086411952972,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6805419921875,0.6674734354019165,0.1062845289707183,0.1031853705644607,297.05987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6778869628906,0.7023313641548157,0.122675821185112,0.5650535225868225,284.67205810546875,285.7889404296875,291.1538391113281,286.009765625,291.1503601074219,297.13427734375,284.6498413085937,1.0,0.2680596709251404,1.0,1.0,0.0,1.0,-1.3020542860031128,1.3020528554916382,1.4330126987260885e-06,0.9916540384292604,0.9232057929039,0.9232057929039,0.0,44.31947708129883,34.0,8730.44140625,-0.0,224.06295776367188,1.0,283.1532287597656,284.2851257324219,289.4321594238281,290.2810363769531,293.1499938964844,293.1499938964844,283.1499938964844,9178.234375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5338454246520996,1.0,0.0,0.0,1.896700859069824,1.89670729637146,2.400441303507251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2860.089599609375,0.0,213.02169799804688,1895.4371337890625,0.0,622.4247436523438,0.4750343561172485,1.0,0.0,3.0,1.0,0.0
12294360,297.0653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5768127441406,0.7524333596229553,0.1547283381223678,0.1414459645748138,297.0990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5787353515625,0.7069578170776367,0.1268042623996734,0.1224388256669044,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.57470703125,0.82599937915802,0.2056589871644973,0.1456150114536285,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5810546875,0.6604695320129395,0.1041630953550338,0.1009776294231414,297.0360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5793151855469,0.6937951445579529,0.1197574660181999,0.5507684946060181,284.5753173828125,285.8367004394531,291.1943359375,286.033447265625,291.1907958984375,297.1077575683594,284.56024169921875,1.0,0.2647355198860168,1.0,1.0,0.0,1.0,-1.273665428161621,1.273664116859436,1.3784715520159807e-06,0.9687655568122864,0.9135270714759828,0.9135270714759828,0.0,44.44662857055664,25.0,8659.515625,-0.0,214.1419982910156,1.0,283.15118408203125,284.173095703125,289.1620483398437,289.96148681640625,293.1499938964844,293.1499938964844,283.1499938964844,11080.96875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5313564538955688,1.0,0.0,0.0,2.0645456314086914,2.0645532608032227,2.844083724085067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2779.735595703125,0.0,275.6004333496094,1895.4371337890625,0.0,613.0859985351562,0.5190036296844482,1.0,0.0,3.0,1.0,0.0
12294420,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4945068359375,0.751117467880249,0.1525443941354751,0.1391211450099945,297.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.495849609375,0.7050148248672485,0.1246614977717399,0.120139479637146,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4930419921875,0.8253821730613708,0.2032742351293563,0.1436566561460495,297.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4974975585937,0.657981276512146,0.1020798683166503,0.0987628772854805,297.015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.496337890625,0.6899380087852478,0.1168291419744491,0.5362115502357483,284.4934997558594,285.8218688964844,291.2437744140625,286.062255859375,291.2401733398437,297.0863037109375,284.48297119140625,1.0,0.259876936674118,1.0,1.0,0.0,1.0,-1.2456268072128296,1.2456254959106443,1.3259495972306468e-06,0.9461314082145692,0.9020527005195618,0.9020527005195618,0.0,43.29507446289063,25.0,8596.275390625,-0.0,201.96958923339844,1.0,283.1503295898437,284.0741271972656,288.9448547363281,289.67938232421875,293.1499938964844,293.1499938964844,283.1499938964844,13566.03125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5061803460121155,1.0,0.0,0.0,2.253427505493164,2.25343656539917,3.3882901107062935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2719.877197265625,0.0,360.0597229003906,1895.4371337890625,0.0,526.2481689453125,0.5627349019050598,1.0,0.0,3.0,1.0,0.0
12294480,297.0443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.458251953125,0.7533644437789917,0.1515033692121505,0.1379943490028381,297.0736389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.45928955078125,0.7068326473236084,0.1235613226890564,0.1189344152808189,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4571533203125,0.8281294703483582,0.202117457985878,0.1426968872547149,297.04595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.46051025390625,0.6591821908950806,0.1009891629219055,0.0975793600082397,297.0061340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.45965576171875,0.6905770897865295,0.1152643486857414,0.5283327102661133,284.45751953125,285.8699645996094,291.27508544921875,286.0804748535156,291.2714233398437,297.0771179199219,284.44952392578125,1.0,0.2563298344612121,1.0,1.0,0.0,1.0,-1.23079514503479,1.230793833732605,1.2987042055101483e-06,0.9341488480567932,0.8939808011054993,0.8939808011054993,0.0,41.97689437866211,25.0,8556.6630859375,-0.0,194.2264404296875,1.0,283.1501159667969,284.0313415527344,288.86688232421875,289.5638122558594,293.1499938964844,293.1499938964844,283.1499938964844,14935.55859375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4834336042404175,1.0,0.0,0.0,2.344053268432617,2.3440630435943604,3.666302461624582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2690.837158203125,0.0,406.5037841796875,1895.4371337890625,0.0,458.63330078125,0.5820021629333496,1.0,0.0,3.0,1.0,0.0
12294540,297.03924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4071655273437,0.7590373754501343,0.1496353447437286,0.1359798312187194,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4075927734375,0.7111941576004028,0.1214037910103797,0.1165804639458656,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4066772460937,0.8346709609031677,0.1999682933092117,0.1409316658973693,297.0373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4081420898437,0.6621610522270203,0.098792515695095,0.0952083319425582,296.9921569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4078063964844,0.692182183265686,0.1120130121707916,0.5120933055877686,284.4068603515625,285.900146484375,291.3554077148437,286.12701416015625,291.3516845703125,297.0639038085937,284.40338134765625,1.0,0.2493798434734344,1.0,1.0,0.0,1.0,-1.2010889053344729,1.2010877132415771,1.2452314877009485e-06,0.9101175665855408,0.8738566040992737,0.8738566040992737,0.0,39.29046630859375,25.0,8470.8251953125,-0.0,179.1011199951172,1.0,283.1500244140625,283.9724426269531,288.8301696777344,289.4539489746094,293.1499938964844,293.1499938964844,283.1499938964844,17489.720703125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4206269681453705,1.0,0.0,0.0,2.4724159240722656,2.4724271297454834,4.078837605447916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2644.708251953125,0.0,481.4369812011719,1895.4371337890625,0.0,313.5939025878906,0.6136608123779297,1.0,0.0,3.0,1.0,0.0
12294600,297.03924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4071655273437,0.7590373754501343,0.1496353447437286,0.1359798312187194,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4075927734375,0.7111941576004028,0.1214037910103797,0.1165804639458656,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4066772460937,0.8346709609031677,0.1999682933092117,0.1409316658973693,297.0373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4081420898437,0.6621610522270203,0.098792515695095,0.0952083319425582,296.9921569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4078063964844,0.692182183265686,0.1120130121707916,0.5120933055877686,284.4068603515625,285.900146484375,291.3554077148437,286.12701416015625,291.3516845703125,297.0639038085937,284.40338134765625,1.0,0.2493798434734344,1.0,1.0,0.0,1.0,-1.2010889053344729,1.2010877132415771,1.2452314877009485e-06,0.9101175665855408,0.8738566040992737,0.8738566040992737,0.0,39.29046630859375,25.0,8470.8251953125,-0.0,179.1011199951172,1.0,283.1500244140625,283.9724426269531,288.8301696777344,289.4539489746094,293.1499938964844,293.1499938964844,283.1499938964844,17489.720703125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4206269681453705,1.0,0.0,0.0,2.4724159240722656,2.4724271297454834,4.078837605447916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2644.708251953125,0.0,481.4369812011719,1895.4371337890625,0.0,313.5939025878906,0.6136608123779297,1.0,0.0,3.0,1.0,0.0
12294660,297.0418395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.38995361328125,0.7661313414573669,0.1484893560409546,0.1347366869449615,297.0583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3901062011719,0.7166558504104614,0.1199091598391532,0.1149481609463691,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.38983154296875,0.8423250913619995,0.198549285531044,0.1397751420736313,297.0358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3902587890625,0.6665737628936768,0.0972055718302726,0.0934983119368553,296.9874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3901672363281,0.6953968405723572,0.1095299571752548,0.4998108148574829,284.389892578125,285.9272766113281,291.4353332519531,286.1730651855469,291.4315490722656,297.05987548828125,284.3889465332031,1.0,0.2435797154903412,1.0,1.0,0.0,1.0,-1.1794508695602417,1.1794496774673462,1.2071989203832343e-06,0.8925924897193909,0.8534020185470581,0.8534020185470581,0.0,36.91732025146485,25.0,8411.880859375,-0.0,167.6482696533203,1.0,283.1499938964844,283.9537048339844,288.9428405761719,289.5274963378906,293.1499938964844,293.1499938964844,283.1499938964844,19016.24609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3729372918605804,1.0,0.0,0.0,2.5045359134674072,2.504547595977783,4.1855054178085993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2627.843994140625,0.0,505.9344787597656,1895.4371337890625,0.0,230.3915863037109,0.6223331093788147,1.0,0.0,3.0,1.0,0.0
12294720,297.0418395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.38995361328125,0.7661313414573669,0.1484893560409546,0.1347366869449615,297.0583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3901062011719,0.7166558504104614,0.1199091598391532,0.1149481609463691,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.38983154296875,0.8423250913619995,0.198549285531044,0.1397751420736313,297.0358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3902587890625,0.6665737628936768,0.0972055718302726,0.0934983119368553,296.9874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3901672363281,0.6953968405723572,0.1095299571752548,0.4998108148574829,284.389892578125,285.9272766113281,291.4353332519531,286.1730651855469,291.4315490722656,297.05987548828125,284.3889465332031,1.0,0.2435797154903412,1.0,1.0,0.0,1.0,-1.1794508695602417,1.1794496774673462,1.2071989203832343e-06,0.8925924897193909,0.8534020185470581,0.8534020185470581,0.0,36.91732025146485,25.0,8411.880859375,-0.0,167.6482696533203,1.0,283.1499938964844,283.9537048339844,288.9428405761719,289.5274963378906,293.1499938964844,293.1499938964844,283.1499938964844,19016.24609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3729372918605804,1.0,0.0,0.0,2.5045359134674072,2.504547595977783,4.1855054178085993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2627.843994140625,0.0,505.9344787597656,1895.4371337890625,0.0,230.3915863037109,0.6223331093788147,1.0,0.0,3.0,1.0,0.0
12294780,297.0482482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3925170898437,0.7735687494277954,0.1477640718221664,0.1339354217052459,297.0591125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3924255371094,0.722217857837677,0.1188264191150665,0.1137674748897552,297.08319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3926086425781,0.8501216769218445,0.1975385397672653,0.1389568597078323,297.038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3923034667969,0.6714597940444946,0.0960069224238395,0.0922117233276367,296.9880065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3923645019531,0.69908607006073,0.107522428035736,0.4899976253509521,284.3925476074219,285.9513854980469,291.5148010253906,286.2185974121094,291.510986328125,297.060791015625,284.39324951171875,1.0,0.2387675791978836,1.0,1.0,0.0,1.0,-1.1627646684646606,1.162763595581055,1.1783895388361998e-06,0.8790626525878906,0.8328118920326233,0.8328118920326233,0.0,34.8950080871582,25.0,8368.9033203125,-0.0,158.68475341796875,1.0,283.1499938964844,283.9591064453125,289.107177734375,289.6796264648437,293.1499938964844,293.1499938964844,283.1499938964844,19725.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3504486083984375,1.0,0.0,0.0,2.470001220703125,2.470012903213501,4.070874410899705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2623.57470703125,0.0,491.5230712890625,1895.4371337890625,0.0,195.0597381591797,0.6151427626609802,1.0,0.0,3.0,1.0,0.0
12294840,297.0482482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3925170898437,0.7735687494277954,0.1477640718221664,0.1339354217052459,297.0591125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3924255371094,0.722217857837677,0.1188264191150665,0.1137674748897552,297.08319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3926086425781,0.8501216769218445,0.1975385397672653,0.1389568597078323,297.038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3923034667969,0.6714597940444946,0.0960069224238395,0.0922117233276367,296.9880065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3923645019531,0.69908607006073,0.107522428035736,0.4899976253509521,284.3925476074219,285.9513854980469,291.5148010253906,286.2185974121094,291.510986328125,297.060791015625,284.39324951171875,1.0,0.2387675791978836,1.0,1.0,0.0,1.0,-1.1627646684646606,1.162763595581055,1.1783895388361998e-06,0.8790626525878906,0.8328118920326233,0.8328118920326233,0.0,34.8950080871582,25.0,8368.9033203125,-0.0,158.68475341796875,1.0,283.1499938964844,283.9591064453125,289.107177734375,289.6796264648437,293.1499938964844,293.1499938964844,283.1499938964844,19725.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3504486083984375,1.0,0.0,0.0,2.470001220703125,2.470012903213501,4.070874410899705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2623.57470703125,0.0,491.5230712890625,1895.4371337890625,0.0,195.0597381591797,0.6151427626609802,1.0,0.0,3.0,1.0,0.0
