time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12294900,297.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.39947509765625,0.7771894335746765,0.1475112736225128,0.1336482167243957,297.060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.39923095703125,0.7248640656471252,0.1183913201093673,0.1132939979434013,297.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.39971923828125,0.853862464427948,0.1971326768398285,0.138629749417305,297.0404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3989562988281,0.6738643646240234,0.0955104306340217,0.0916807800531387,296.9894714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.39910888671875,0.7008635401725769,0.1066402271389961,0.4857245087623596,284.3996276855469,285.93634033203125,291.5543212890625,286.2411804199219,291.5505065917969,297.0623474121094,284.40142822265625,1.0,0.2366769760847091,1.0,1.0,0.0,1.0,-1.1556919813156128,1.1556909084320068,1.1663131544992211e-06,0.8733230233192444,0.8227841258049011,0.8227841258049011,0.0,34.017417907714844,25.0,8346.7978515625,-0.0,154.9134979248047,1.0,283.1499938964844,283.9703369140625,289.18511962890625,289.7582702636719,293.1499938964844,293.1499938964844,283.1499938964844,19735.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.347684234380722,1.0,0.0,0.0,2.4266250133514404,2.426636219024658,3.929150693693373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2620.094970703125,0.0,469.5442810058594,1895.4371337890625,0.0,190.788314819336,0.6080889701843262,1.0,0.0,3.0,1.0,0.0
12294960,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.40826416015625,0.7806854248046875,0.1473184823989868,0.1334219574928283,297.0624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.40802001953125,0.7273843288421631,0.1180112585425376,0.1128808036446571,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.40850830078125,0.8574408888816833,0.1967776119709015,0.1383441239595413,297.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4077453613281,0.6761824488639832,0.0950682386755943,0.0912089422345161,296.9914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.40789794921875,0.70252925157547,0.1058200970292091,0.4817736446857452,284.4084167480469,285.9725036621094,291.59375,286.2636108398437,291.5899353027344,297.0644226074219,284.4103088378906,1.0,0.2347701340913772,1.0,1.0,0.0,1.0,-1.1492725610733032,1.1492713689804075,1.155420818577113e-06,0.8681105375289917,0.8122539520263672,0.8122539520263672,0.0,33.22270202636719,25.0,8334.7607421875,-0.0,151.529541015625,1.0,283.1499938964844,283.98126220703125,289.2528076171875,289.8304138183594,293.1499938964844,293.1499938964844,283.1499938964844,19835.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34896320104599,1.0,0.0,0.0,2.3908286094665527,2.3908398151397705,3.814084266196005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2621.79248046875,0.0,452.3907165527344,1895.4371337890625,0.0,192.76348876953125,0.6003666520118713,1.0,0.0,3.0,1.0,0.0
12295020,297.0658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4284362792969,0.7871790528297424,0.1470742970705032,0.1331158578395843,297.0671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4281311035156,0.7319777607917786,0.117377333343029,0.1121949031949043,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4287414550781,0.8639870285987854,0.1961766332387924,0.1378653794527053,297.0489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4277648925781,0.6804347634315491,0.0943113639950752,0.0904059112071991,296.9965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4279479980469,0.7053982019424438,0.1043212786316871,0.4746167063713074,284.4285888671875,285.9906616210937,291.6722106933594,286.3080444335937,291.6683654785156,297.06951904296875,284.4309387207031,1.0,0.2314355373382568,1.0,1.0,0.0,1.0,-1.1379520893096924,1.1379508972167969,1.1363715657353168e-06,0.8589115738868713,0.791765570640564,0.791765570640564,0.0,31.859867095947266,25.0,8315.841796875,-0.0,145.7186279296875,1.0,283.1499938964844,284.00701904296875,289.3489074707031,289.9388732910156,293.1499938964844,293.1499938964844,283.1499938964844,20037.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3580212593078613,1.0,0.0,0.0,2.3124117851257324,2.312422513961792,3.567990916053532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2622.90185546875,0.0,416.346923828125,1895.4371337890625,0.0,206.8179168701172,0.5835094451904297,1.0,0.0,3.0,1.0,0.0
12295080,297.0658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4284362792969,0.7871790528297424,0.1470742970705032,0.1331158578395843,297.0671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4281311035156,0.7319777607917786,0.117377333343029,0.1121949031949043,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4287414550781,0.8639870285987854,0.1961766332387924,0.1378653794527053,297.0489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4277648925781,0.6804347634315491,0.0943113639950752,0.0904059112071991,296.9965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4279479980469,0.7053982019424438,0.1043212786316871,0.4746167063713074,284.4285888671875,285.9906616210937,291.6722106933594,286.3080444335937,291.6683654785156,297.06951904296875,284.4309387207031,1.0,0.2314355373382568,1.0,1.0,0.0,1.0,-1.1379520893096924,1.1379508972167969,1.1363715657353168e-06,0.8589115738868713,0.791765570640564,0.791765570640564,0.0,31.859867095947266,25.0,8315.841796875,-0.0,145.7186279296875,1.0,283.1499938964844,284.00701904296875,289.3489074707031,289.9388732910156,293.1499938964844,293.1499938964844,283.1499938964844,20037.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3580212593078613,1.0,0.0,0.0,2.3124117851257324,2.312422513961792,3.567990916053532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2622.90185546875,0.0,416.346923828125,1895.4371337890625,0.0,206.8179168701172,0.5835094451904297,1.0,0.0,3.0,1.0,0.0
12295140,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.45245361328125,0.7929312586784363,0.1469868272542953,0.1329669803380966,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4520874023437,0.7359399199485779,0.1168730109930038,0.1116509735584259,297.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.45281982421875,0.8696345686912537,0.1956843584775924,0.1374762207269668,297.055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.45166015625,0.6840852499008179,0.0936880409717559,0.0897481441497802,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4518737792969,0.7075670957565308,0.102965123951435,0.468201071023941,284.45263671875,286.0059509277344,291.7501220703125,286.35186767578125,291.74627685546875,297.0754089355469,284.4554138183594,1.0,0.2286364436149597,1.0,1.0,0.0,1.0,-1.1281626224517822,1.1281614303588867,1.1200602330063705e-06,0.8509482741355896,0.7714293599128723,0.7714293599128723,0.0,30.75778007507324,25.0,8302.07421875,-0.0,140.92294311523438,1.0,283.1499938964844,284.03778076171875,289.398193359375,289.9981689453125,293.1499938964844,293.1499938964844,283.1499938964844,20194.359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3678988218307495,1.0,0.0,0.0,2.227410078048706,2.2274200916290283,3.310501028863655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2621.48828125,0.0,379.4183654785156,1895.4371337890625,0.0,222.35012817382807,0.5652787089347839,1.0,0.0,3.0,1.0,0.0
12295200,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.45245361328125,0.7929312586784363,0.1469868272542953,0.1329669803380966,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4520874023437,0.7359399199485779,0.1168730109930038,0.1116509735584259,297.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.45281982421875,0.8696345686912537,0.1956843584775924,0.1374762207269668,297.055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.45166015625,0.6840852499008179,0.0936880409717559,0.0897481441497802,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4518737792969,0.7075670957565308,0.102965123951435,0.468201071023941,284.45263671875,286.0059509277344,291.7501220703125,286.35186767578125,291.74627685546875,297.0754089355469,284.4554138183594,1.0,0.2286364436149597,1.0,1.0,0.0,1.0,-1.1281626224517822,1.1281614303588867,1.1200602330063705e-06,0.8509482741355896,0.7714293599128723,0.7714293599128723,0.0,30.75778007507324,25.0,8302.07421875,-0.0,140.92294311523438,1.0,283.1499938964844,284.03778076171875,289.398193359375,289.9981689453125,293.1499938964844,293.1499938964844,283.1499938964844,20194.359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3678988218307495,1.0,0.0,0.0,2.227410078048706,2.2274200916290283,3.310501028863655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2621.48828125,0.0,379.4183654785156,1895.4371337890625,0.0,222.35012817382807,0.5652787089347839,1.0,0.0,3.0,1.0,0.0
12295260,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4802551269531,0.7979896664619446,0.1470362991094589,0.1329518407583236,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4798278808594,0.7393177151679993,0.1164716780185699,0.1112172901630401,297.0930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.48065185546875,0.8744236826896667,0.1952783018350601,0.1371559053659439,297.0621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.47930908203125,0.6871551871299744,0.0931721106171608,0.0892048254609108,297.00848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4795227050781,0.7090684175491333,0.1017193049192428,0.4623469412326813,284.4804382324219,286.01837158203125,291.82745361328125,286.3951110839844,291.8236083984375,297.0817565917969,284.483642578125,1.0,0.2262705862522125,1.0,1.0,0.0,1.0,-1.1195601224899292,1.1195590496063232,1.105848696170142e-06,0.8439425826072693,0.7513318061828613,0.7513318061828613,0.0,29.86555290222168,25.0,8291.2666015625,-0.0,136.91481018066406,1.0,283.1499938964844,284.0734558105469,289.4222412109375,290.0262451171875,293.1499938964844,293.1499938964844,283.1499938964844,20305.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3735359609127044,1.0,0.0,0.0,2.137420177459717,2.137429714202881,3.0484085300486186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2618.7509765625,0.0,342.7566223144531,1895.4371337890625,0.0,231.35340881347656,0.5460542440414429,1.0,0.0,3.0,1.0,0.0
12295320,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4802551269531,0.7979896664619446,0.1470362991094589,0.1329518407583236,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4798278808594,0.7393177151679993,0.1164716780185699,0.1112172901630401,297.0930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.48065185546875,0.8744236826896667,0.1952783018350601,0.1371559053659439,297.0621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.47930908203125,0.6871551871299744,0.0931721106171608,0.0892048254609108,297.00848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4795227050781,0.7090684175491333,0.1017193049192428,0.4623469412326813,284.4804382324219,286.01837158203125,291.82745361328125,286.3951110839844,291.8236083984375,297.0817565917969,284.483642578125,1.0,0.2262705862522125,1.0,1.0,0.0,1.0,-1.1195601224899292,1.1195590496063232,1.105848696170142e-06,0.8439425826072693,0.7513318061828613,0.7513318061828613,0.0,29.86555290222168,25.0,8291.2666015625,-0.0,136.91481018066406,1.0,283.1499938964844,284.0734558105469,289.4222412109375,290.0262451171875,293.1499938964844,293.1499938964844,283.1499938964844,20305.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3735359609127044,1.0,0.0,0.0,2.137420177459717,2.137429714202881,3.0484085300486186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2618.7509765625,0.0,342.7566223144531,1895.4371337890625,0.0,231.35340881347656,0.5460542440414429,1.0,0.0,3.0,1.0,0.0
12295380,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5117492675781,0.8024704456329346,0.1472126841545105,0.1330581605434417,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5112609863281,0.7422031760215759,0.1161589995026588,0.1108762621879577,297.0968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.51220703125,0.8784701228141785,0.1949481517076492,0.1368943452835083,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5106811523437,0.6897346377372742,0.09274872392416,0.088758036494255,297.0148010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5108947753906,0.709999680519104,0.1005661860108375,0.4569536447525024,284.5119323730469,286.0279846191406,291.9041748046875,286.4377136230469,291.9003295898437,297.0883178710937,284.5155944824219,1.0,0.2242577821016311,1.0,1.0,0.0,1.0,-1.1119542121887207,1.1119531393051147,1.093377136385243e-06,0.8377408385276794,0.7315593361854553,0.7315593361854553,0.0,29.13835906982422,25.0,8282.2294921875,-0.0,133.53311157226562,1.0,283.1499938964844,284.1140441894531,289.4422607421875,290.0453186035156,293.1499938964844,293.1499938964844,283.1499938964844,20370.931640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3743729889392853,1.0,0.0,0.0,2.044079065322876,2.044088363647461,2.787974437978846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2616.197998046875,0.0,307.32733154296875,1895.4371337890625,0.0,232.7006378173828,0.5262187719345093,1.0,0.0,3.0,1.0,0.0
12295440,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5117492675781,0.8024704456329346,0.1472126841545105,0.1330581605434417,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5112609863281,0.7422031760215759,0.1161589995026588,0.1108762621879577,297.0968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.51220703125,0.8784701228141785,0.1949481517076492,0.1368943452835083,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5106811523437,0.6897346377372742,0.09274872392416,0.088758036494255,297.0148010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5108947753906,0.709999680519104,0.1005661860108375,0.4569536447525024,284.5119323730469,286.0279846191406,291.9041748046875,286.4377136230469,291.9003295898437,297.0883178710937,284.5155944824219,1.0,0.2242577821016311,1.0,1.0,0.0,1.0,-1.1119542121887207,1.1119531393051147,1.093377136385243e-06,0.8377408385276794,0.7315593361854553,0.7315593361854553,0.0,29.13835906982422,25.0,8282.2294921875,-0.0,133.53311157226562,1.0,283.1499938964844,284.1140441894531,289.4422607421875,290.0453186035156,293.1499938964844,293.1499938964844,283.1499938964844,20370.931640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3743729889392853,1.0,0.0,0.0,2.044079065322876,2.044088363647461,2.787974437978846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2616.197998046875,0.0,307.32733154296875,1895.4371337890625,0.0,232.7006378173828,0.5262187719345093,1.0,0.0,3.0,1.0,0.0
12295500,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.52886962890625,0.8045361638069153,0.1473465114831924,0.1331544369459152,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5283508300781,0.7434943318367004,0.1160333305597305,0.110737144947052,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.52935791015625,0.8802585601806641,0.1948098987340927,0.1367838680744171,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5277404785156,0.6908752918243408,0.0925689041614532,0.0885672643780708,297.0179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5279541015625,0.710293710231781,0.1000210791826248,0.4544104933738708,284.5290832519531,286.0096740722656,291.9423217773437,286.458740234375,291.9384765625,297.0916748046875,284.53302001953125,1.0,0.2233637571334839,1.0,1.0,0.0,1.0,-1.1084885597229004,1.1084874868392944,1.087723035197996e-06,0.8349120020866394,0.7220426201820374,0.7220426201820374,0.0,28.824848175048828,25.0,8277.6865234375,-0.0,132.03941345214844,1.0,283.1499938964844,284.1363220214844,289.4547424316406,290.0563049316406,293.1499938964844,293.1499938964844,283.1499938964844,20408.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3735245764255523,1.0,0.0,0.0,1.9961085319519043,1.9961174726486208,2.65865310211666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2614.9443359375,0.0,290.21307373046875,1895.4371337890625,0.0,231.33511352539065,0.5161100029945374,1.0,0.0,3.0,1.0,0.0
12295560,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5469665527344,0.8065033555030823,0.1475106328725814,0.1332790702581405,297.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5464172363281,0.7447020411491394,0.1159277558326721,0.1106182336807251,297.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5474548339844,0.8819133639335632,0.1946894526481628,0.136686623096466,297.07574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5457763671875,0.6919355988502502,0.0924098119139671,0.0883973687887191,297.0211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5459899902344,0.7104944586753845,0.0994961112737655,0.4519641995429992,284.54718017578125,286.03485107421875,291.98028564453125,286.4796447753906,291.9764404296875,297.0950622558594,284.55126953125,1.0,0.2225366681814193,1.0,1.0,0.0,1.0,-1.1052383184432983,1.1052372455596924,1.0824362561834278e-06,0.8322569131851196,0.7122020125389099,0.7122020125389099,0.0,28.53965759277344,25.0,8274.38671875,-0.0,130.6626739501953,1.0,283.1499938964844,284.1595458984375,289.46978759765625,290.0697326660156,293.1499938964844,293.1499938964844,283.1499938964844,20390.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3722188174724579,1.0,0.0,0.0,1.949063777923584,1.949072360992432,2.534810334964277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2614.6875,0.0,273.9012145996094,1895.4371337890625,0.0,229.23912048339844,0.5061579942703247,1.0,0.0,3.0,1.0,0.0
12295620,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5859069824219,0.8101478219032288,0.1479255259037017,0.1336089670658111,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5852966308594,0.7469245195388794,0.1157744005322456,0.1104377657175064,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5864562988281,0.8848980069160461,0.1944996565580368,0.1365297585725784,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5845642089844,0.6938756108283997,0.0921508967876434,0.0881165191531181,297.0274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5848083496094,0.7106790542602539,0.0985025838017463,0.4473402798175812,284.58612060546875,286.0390319824219,292.05572509765625,286.5209045410156,292.0519104003906,297.1019287109375,284.59063720703125,1.0,0.2210575491189956,1.0,1.0,0.0,1.0,-1.0993419885635376,1.0993409156799316,1.072883719643869e-06,0.8274338841438293,0.6933374404907227,0.6933374404907227,0.0,28.03941535949707,25.0,8267.3974609375,-0.0,128.21539306640625,1.0,283.1499938964844,284.2098388671875,289.5067138671875,290.1036071777344,293.1499938964844,293.1499938964844,283.1499938964844,20366.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3692308068275451,1.0,0.0,0.0,1.85399067401886,1.853998780250549,2.2935513754873682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2614.270751953125,0.0,243.02700805664065,1895.4371337890625,0.0,224.4670867919922,0.4862379729747772,1.0,0.0,3.0,1.0,0.0
12295680,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5859069824219,0.8101478219032288,0.1479255259037017,0.1336089670658111,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5852966308594,0.7469245195388794,0.1157744005322456,0.1104377657175064,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5864562988281,0.8848980069160461,0.1944996565580368,0.1365297585725784,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5845642089844,0.6938756108283997,0.0921508967876434,0.0881165191531181,297.0274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5848083496094,0.7106790542602539,0.0985025838017463,0.4473402798175812,284.58612060546875,286.0390319824219,292.05572509765625,286.5209045410156,292.0519104003906,297.1019287109375,284.59063720703125,1.0,0.2210575491189956,1.0,1.0,0.0,1.0,-1.0993419885635376,1.0993409156799316,1.072883719643869e-06,0.8274338841438293,0.6933374404907227,0.6933374404907227,0.0,28.03941535949707,25.0,8267.3974609375,-0.0,128.21539306640625,1.0,283.1499938964844,284.2098388671875,289.5067138671875,290.1036071777344,293.1499938964844,293.1499938964844,283.1499938964844,20366.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3692308068275451,1.0,0.0,0.0,1.85399067401886,1.853998780250549,2.2935513754873682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2614.270751953125,0.0,243.02700805664065,1895.4371337890625,0.0,224.4670867919922,0.4862379729747772,1.0,0.0,3.0,1.0,0.0
12295740,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6285095214844,0.8135219812393188,0.1484549641609192,0.134044736623764,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6278076171875,0.7489675879478455,0.1156980916857719,0.110333003103733,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.62908935546875,0.8875483870506287,0.1943781375885009,0.1364225149154663,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.62701416015625,0.6956584453582764,0.0919703617691993,0.0879128202795982,297.0336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.62725830078125,0.7106578350067139,0.0975820496678352,0.4430599808692932,284.62872314453125,286.04052734375,292.1304931640625,286.5614624023437,292.1266784667969,297.1088256835937,284.6336669921875,1.0,0.2197845727205276,1.0,1.0,0.0,1.0,-1.0942282676696775,1.0942271947860718,1.0646374448697316e-06,0.8232420682907104,0.6750527024269104,0.6750527024269104,0.0,27.615154266357425,25.0,8261.3017578125,-0.0,126.12950134277344,1.0,283.1499938964844,284.2647705078125,289.5497741699219,290.1447448730469,293.1499938964844,293.1499938964844,283.1499938964844,20302.234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3668200075626373,1.0,0.0,0.0,1.760417938232422,1.7604255676269531,2.067878170919357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2614.734619140625,0.0,215.0548858642578,1895.4371337890625,0.0,220.63992309570312,0.4668040573596954,1.0,0.0,3.0,1.0,0.0
12295800,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6285095214844,0.8135219812393188,0.1484549641609192,0.134044736623764,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6278076171875,0.7489675879478455,0.1156980916857719,0.110333003103733,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.62908935546875,0.8875483870506287,0.1943781375885009,0.1364225149154663,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.62701416015625,0.6956584453582764,0.0919703617691993,0.0879128202795982,297.0336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.62725830078125,0.7106578350067139,0.0975820496678352,0.4430599808692932,284.62872314453125,286.04052734375,292.1304931640625,286.5614624023437,292.1266784667969,297.1088256835937,284.6336669921875,1.0,0.2197845727205276,1.0,1.0,0.0,1.0,-1.0942282676696775,1.0942271947860718,1.0646374448697316e-06,0.8232420682907104,0.6750527024269104,0.6750527024269104,0.0,27.615154266357425,25.0,8261.3017578125,-0.0,126.12950134277344,1.0,283.1499938964844,284.2647705078125,289.5497741699219,290.1447448730469,293.1499938964844,293.1499938964844,283.1499938964844,20302.234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3668200075626373,1.0,0.0,0.0,1.760417938232422,1.7604255676269531,2.067878170919357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2614.734619140625,0.0,215.0548858642578,1895.4371337890625,0.0,220.63992309570312,0.4668040573596954,1.0,0.0,3.0,1.0,0.0
12295860,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6745910644531,0.8167456388473511,0.1490963995456695,0.1345833986997604,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6738586425781,0.7509121894836426,0.1156973019242286,0.1103019714355468,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6752014160156,0.889969527721405,0.1943242698907852,0.1363639831542968,297.095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6729736328125,0.6973684430122375,0.0918659791350364,0.0877836644649505,297.0398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6732177734375,0.7105159163475037,0.0967315509915351,0.4391061961650848,284.6748046875,286.0394592285156,292.2045288085937,286.6012878417969,292.20074462890625,297.1158142089844,284.6801452636719,1.0,0.218689352273941,1.0,1.0,0.0,1.0,-1.089866280555725,1.0898652076721191,1.0576288786978694e-06,0.8196563720703125,0.6574279069900513,0.6574279069900513,0.0,27.24949836730957,25.0,8256.2158203125,-0.0,124.35686492919922,1.0,283.1499938964844,284.3240051269531,289.5945129394531,290.1888122558594,293.1499938964844,293.1499938964844,283.1499938964844,20203.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3654562532901764,1.0,0.0,0.0,1.669736385345459,1.6697436571121216,1.860326648284172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2615.75390625,0.0,190.13902282714844,1895.4371337890625,0.0,218.4832763671875,0.4481571316719055,1.0,0.0,3.0,1.0,0.0
12295920,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6745910644531,0.8167456388473511,0.1490963995456695,0.1345833986997604,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6738586425781,0.7509121894836426,0.1156973019242286,0.1103019714355468,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6752014160156,0.889969527721405,0.1943242698907852,0.1363639831542968,297.095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6729736328125,0.6973684430122375,0.0918659791350364,0.0877836644649505,297.0398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6732177734375,0.7105159163475037,0.0967315509915351,0.4391061961650848,284.6748046875,286.0394592285156,292.2045288085937,286.6012878417969,292.20074462890625,297.1158142089844,284.6801452636719,1.0,0.218689352273941,1.0,1.0,0.0,1.0,-1.089866280555725,1.0898652076721191,1.0576288786978694e-06,0.8196563720703125,0.6574279069900513,0.6574279069900513,0.0,27.24949836730957,25.0,8256.2158203125,-0.0,124.35686492919922,1.0,283.1499938964844,284.3240051269531,289.5945129394531,290.1888122558594,293.1499938964844,293.1499938964844,283.1499938964844,20203.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3654562532901764,1.0,0.0,0.0,1.669736385345459,1.6697436571121216,1.860326648284172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2615.75390625,0.0,190.13902282714844,1895.4371337890625,0.0,218.4832763671875,0.4481571316719055,1.0,0.0,3.0,1.0,0.0
12295980,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7239685058594,0.8199074864387512,0.1498482525348663,0.1352227479219436,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72314453125,0.7528218030929565,0.1157703027129173,0.1103425547480583,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.724609375,0.8922450542449951,0.194337397813797,0.1363533288240432,297.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.72222900390625,0.6990703344345093,0.0918354019522667,0.0877262949943542,297.0458679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7224426269531,0.710319995880127,0.0959484577178955,0.4354645013809204,284.7241516113281,286.0358581542969,292.27783203125,286.6403503417969,292.2740783691406,297.122802734375,284.7298583984375,1.0,0.2177498489618301,1.0,1.0,0.0,1.0,-1.08622944355011,1.086228370666504,1.0518000408410444e-06,0.816655158996582,0.6405383348464966,0.6405383348464966,0.0,26.92934799194336,25.0,8252.380859375,-0.0,122.8602523803711,1.0,283.1499938964844,284.3871154785156,289.6376953125,290.232177734375,293.1499938964844,293.1499938964844,283.1499938964844,20075.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3649537563323974,1.0,0.0,0.0,1.5831202268600464,1.5831271409988403,1.67232698800035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2617.168701171875,0.0,168.26992797851562,1895.4371337890625,0.0,217.69012451171875,0.4305425882339477,1.0,0.0,3.0,1.0,0.0
12296040,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7239685058594,0.8199074864387512,0.1498482525348663,0.1352227479219436,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72314453125,0.7528218030929565,0.1157703027129173,0.1103425547480583,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.724609375,0.8922450542449951,0.194337397813797,0.1363533288240432,297.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.72222900390625,0.6990703344345093,0.0918354019522667,0.0877262949943542,297.0458679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7224426269531,0.710319995880127,0.0959484577178955,0.4354645013809204,284.7241516113281,286.0358581542969,292.27783203125,286.6403503417969,292.2740783691406,297.122802734375,284.7298583984375,1.0,0.2177498489618301,1.0,1.0,0.0,1.0,-1.08622944355011,1.086228370666504,1.0518000408410444e-06,0.816655158996582,0.6405383348464966,0.6405383348464966,0.0,26.92934799194336,25.0,8252.380859375,-0.0,122.8602523803711,1.0,283.1499938964844,284.3871154785156,289.6376953125,290.232177734375,293.1499938964844,293.1499938964844,283.1499938964844,20075.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3649537563323974,1.0,0.0,0.0,1.5831202268600464,1.5831271409988403,1.67232698800035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2617.168701171875,0.0,168.26992797851562,1895.4371337890625,0.0,217.69012451171875,0.4305425882339477,1.0,0.0,3.0,1.0,0.0
12296100,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.749755859375,0.8214869499206543,0.1502652168273925,0.1355797797441482,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7489013671875,0.7537794709205627,0.1158338636159896,0.1103890389204025,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7503967285156,0.8933492302894592,0.1943686753511428,0.1363656669855117,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7479248046875,0.6999338865280151,0.0918470174074173,0.0877237096428871,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74810791015625,0.7102183103561401,0.0955813452601432,0.4337564706802368,284.7499389648437,286.0147705078125,292.314208984375,286.6596069335937,292.3104553222656,297.12628173828125,284.75592041015625,1.0,0.2173329442739486,1.0,1.0,0.0,1.0,-1.0846751928329468,1.0846741199493408,1.0493116633369937e-06,0.8153674602508545,0.6325743794441223,0.6325743794441223,0.0,26.78315544128418,25.0,8250.2529296875,-0.0,122.20606994628906,1.0,283.1499938964844,284.420166015625,289.6582946777344,290.2528991699219,293.1499938964844,293.1499938964844,283.1499938964844,20022.373046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3648932874202728,1.0,0.0,0.0,1.54104745388031,1.5410542488098145,1.5846212875203494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2617.47216796875,0.0,158.36517333984375,1895.4371337890625,0.0,217.59474182128903,0.4221121668815613,1.0,0.0,3.0,1.0,0.0
12296160,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7762145996094,0.8230755925178528,0.1507101505994796,0.1359620839357376,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7753601074219,0.7547464966773987,0.1159156039357185,0.1104530170559883,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7768859863281,0.8944403529167175,0.1944167762994766,0.1363898664712906,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7743835449219,0.7008132934570312,0.0918765887618064,0.0877384543418884,297.0517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7745666503906,0.7101218104362488,0.0952304676175117,0.4321229159832001,284.7763977050781,286.02978515625,292.3503723144531,286.6786804199219,292.3466491699219,297.1297912597656,284.7824401855469,1.0,0.216949388384819,1.0,1.0,0.0,1.0,-1.083296775817871,1.0832957029342651,1.047105001816817e-06,0.8142212629318237,0.6244593858718872,0.6244593858718872,0.0,26.644939422607425,25.0,8250.1640625,-0.0,121.61151885986328,1.0,283.1499938964844,284.4535217285156,289.6781921386719,290.27313232421875,293.1499938964844,293.1499938964844,283.1499938964844,19928.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3648924827575683,1.0,0.0,0.0,1.5015223026275637,1.5015287399291992,1.5043779910683952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2619.054443359375,0.0,149.32005310058594,1895.4371337890625,0.0,217.5934600830078,0.4141502380371094,1.0,0.0,3.0,1.0,0.0
12296220,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309631347656,0.8263001441955566,0.1516799479722976,0.1367992013692855,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8300476074219,0.756723165512085,0.1161305159330368,0.1106305494904518,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8316345214844,0.8966045379638672,0.1945602148771286,0.1364719271659851,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8290405273437,0.7026316523551941,0.0919863358139991,0.0878168419003486,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.82916259765625,0.7099588513374329,0.0945742428302764,0.4290651381015777,284.8311462402344,286.02130126953125,292.4220886230469,286.7161865234375,292.4183959960937,297.13677978515625,284.8374328613281,1.0,0.2162730246782302,1.0,1.0,0.0,1.0,-1.0810368061065674,1.0810357332229614,1.0434838486617082e-06,0.8123288154602051,0.6092403531074524,0.6092403531074524,0.0,26.38863182067871,25.0,8249.88671875,-0.0,120.58502960205078,1.0,283.1499938964844,284.5225524902344,289.7162475585937,290.31170654296875,293.1499938964844,293.1499938964844,283.1499938964844,19767.19140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3649247288703918,1.0,0.0,0.0,1.4255404472351074,1.425546646118164,1.3559775879912197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2621.5146484375,0.0,133.05398559570312,1895.4371337890625,0.0,217.6443023681641,0.3990842700004577,1.0,0.0,3.0,1.0,0.0
12296280,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309631347656,0.8263001441955566,0.1516799479722976,0.1367992013692855,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8300476074219,0.756723165512085,0.1161305159330368,0.1106305494904518,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8316345214844,0.8966045379638672,0.1945602148771286,0.1364719271659851,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8290405273437,0.7026316523551941,0.0919863358139991,0.0878168419003486,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.82916259765625,0.7099588513374329,0.0945742428302764,0.4290651381015777,284.8311462402344,286.02130126953125,292.4220886230469,286.7161865234375,292.4183959960937,297.13677978515625,284.8374328613281,1.0,0.2162730246782302,1.0,1.0,0.0,1.0,-1.0810368061065674,1.0810357332229614,1.0434838486617082e-06,0.8123288154602051,0.6092403531074524,0.6092403531074524,0.0,26.38863182067871,25.0,8249.88671875,-0.0,120.58502960205078,1.0,283.1499938964844,284.5225524902344,289.7162475585937,290.31170654296875,293.1499938964844,293.1499938964844,283.1499938964844,19767.19140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3649247288703918,1.0,0.0,0.0,1.4255404472351074,1.425546646118164,1.3559775879912197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2621.5146484375,0.0,133.05398559570312,1895.4371337890625,0.0,217.6443023681641,0.3990842700004577,1.0,0.0,3.0,1.0,0.0
12296340,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.8296189904212952,0.152756780385971,0.1377332061529159,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.7587786316871643,0.1164131537079811,0.1108732670545578,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.8987722396850586,0.194765955209732,0.1365982592105865,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.7045488357543945,0.0921623408794403,0.0879591405391693,297.063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.7098580002784729,0.0939771831035614,0.4262790083885193,284.8878173828125,286.010498046875,292.49298095703125,286.7528686523437,292.4893493652344,297.1437072753906,284.8943176269531,1.0,0.2157103866338729,1.0,1.0,0.0,1.0,-1.0794272422790527,1.0794261693954468,1.040893948811572e-06,0.8109593391418457,0.5949411392211914,0.5949411392211914,0.0,26.155128479003903,25.0,8252.0703125,-0.0,119.7627410888672,1.0,283.1499938964844,284.5934143066406,289.7527160644531,290.34869384765625,293.1499938964844,293.1499938964844,283.1499938964844,19600.349609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3648959696292877,1.0,0.0,0.0,1.35562264919281,1.355628490447998,1.2262275106422749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2624.87646484375,0.0,119.21349334716795,1895.4371337890625,0.0,217.59893798828125,0.3854120075702667,1.0,0.0,3.0,1.0,0.0
12296400,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.8296189904212952,0.152756780385971,0.1377332061529159,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.7587786316871643,0.1164131537079811,0.1108732670545578,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.8987722396850586,0.194765955209732,0.1365982592105865,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.7045488357543945,0.0921623408794403,0.0879591405391693,297.063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.7098580002784729,0.0939771831035614,0.4262790083885193,284.8878173828125,286.010498046875,292.49298095703125,286.7528686523437,292.4893493652344,297.1437072753906,284.8943176269531,1.0,0.2157103866338729,1.0,1.0,0.0,1.0,-1.0794272422790527,1.0794261693954468,1.040893948811572e-06,0.8109593391418457,0.5949411392211914,0.5949411392211914,0.0,26.155128479003903,25.0,8252.0703125,-0.0,119.7627410888672,1.0,283.1499938964844,284.5934143066406,289.7527160644531,290.34869384765625,293.1499938964844,293.1499938964844,283.1499938964844,19600.349609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3648959696292877,1.0,0.0,0.0,1.35562264919281,1.355628490447998,1.2262275106422749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2624.87646484375,0.0,119.21349334716795,1895.4371337890625,0.0,217.59893798828125,0.3854120075702667,1.0,0.0,3.0,1.0,0.0
12296460,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.8330903053283691,0.1539638787508011,0.1387740969657898,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447631835937,0.7609401345252991,0.1167621612548828,0.1111792027950286,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.9009770750999452,0.1950314342975616,0.1367669850587844,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436950683594,0.7065866589546204,0.092401884496212,0.0881625488400459,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437561035156,0.7098445892333984,0.0934363380074501,0.423750102519989,284.9458923339844,285.9974060058594,292.5630187988281,286.7887268066406,292.5594177246094,297.15069580078125,284.9524841308594,1.0,0.2152526676654815,1.0,1.0,0.0,1.0,-1.0784547328948977,1.078453779220581,1.0393089269200573e-06,0.8101014494895935,0.5816060900688171,0.5816060900688171,0.0,25.93950653076172,25.0,8257.2373046875,-0.0,119.13026428222656,1.0,283.1499938964844,284.66534423828125,289.78839111328125,290.38494873046875,293.1499938964844,293.1499938964844,283.1499938964844,19433.544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3648190200328827,1.0,0.0,0.0,1.2919576168060305,1.2919632196426392,1.1137557009988089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2629.3720703125,0.0,107.51322174072266,1895.4371337890625,0.0,217.47755432128903,0.3731406629085541,1.0,0.0,3.0,1.0,0.0
12296520,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.8330903053283691,0.1539638787508011,0.1387740969657898,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447631835937,0.7609401345252991,0.1167621612548828,0.1111792027950286,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.9009770750999452,0.1950314342975616,0.1367669850587844,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436950683594,0.7065866589546204,0.092401884496212,0.0881625488400459,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437561035156,0.7098445892333984,0.0934363380074501,0.423750102519989,284.9458923339844,285.9974060058594,292.5630187988281,286.7887268066406,292.5594177246094,297.15069580078125,284.9524841308594,1.0,0.2152526676654815,1.0,1.0,0.0,1.0,-1.0784547328948977,1.078453779220581,1.0393089269200573e-06,0.8101014494895935,0.5816060900688171,0.5816060900688171,0.0,25.93950653076172,25.0,8257.2373046875,-0.0,119.13026428222656,1.0,283.1499938964844,284.66534423828125,289.78839111328125,290.38494873046875,293.1499938964844,293.1499938964844,283.1499938964844,19433.544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3648190200328827,1.0,0.0,0.0,1.2919576168060305,1.2919632196426392,1.1137557009988089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2629.3720703125,0.0,107.51322174072266,1895.4371337890625,0.0,217.47755432128903,0.3731406629085541,1.0,0.0,3.0,1.0,0.0
12296580,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.836896538734436,0.1553713828325271,0.1399818956851959,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.763270914554596,0.1171791106462478,0.1115490943193435,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.9032901525497437,0.1953540593385696,0.1369760930538177,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.7087944746017456,0.0927026346325874,0.0884244889020919,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.7099733352661133,0.0929499641060829,0.4214673340320587,285.0047607421875,285.98211669921875,292.6321716308594,286.82373046875,292.62860107421875,297.15802001953125,285.01141357421875,1.0,0.2148948907852172,1.0,1.0,0.0,1.0,-1.0781736373901367,1.0781725645065308,1.038810410136648e-06,0.809798002243042,0.5692712068557739,0.5692712068557739,0.0,25.734071731567383,25.0,8266.3427734375,-0.0,118.68512725830078,1.0,283.1499938964844,284.7375183105469,289.8236389160156,290.4210510253906,293.1499938964844,293.1499938964844,283.1499938964844,19271.443359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3647934794425964,1.0,0.0,0.0,1.234553575515747,1.2345590591430664,1.0169821962335845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2635.331787109375,0.0,97.67253875732422,1895.4371337890625,0.0,217.4372711181641,0.3622364401817322,1.0,0.0,3.0,1.0,0.0
12296640,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.836896538734436,0.1553713828325271,0.1399818956851959,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.763270914554596,0.1171791106462478,0.1115490943193435,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.9032901525497437,0.1953540593385696,0.1369760930538177,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.7087944746017456,0.0927026346325874,0.0884244889020919,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.7099733352661133,0.0929499641060829,0.4214673340320587,285.0047607421875,285.98211669921875,292.6321716308594,286.82373046875,292.62860107421875,297.15802001953125,285.01141357421875,1.0,0.2148948907852172,1.0,1.0,0.0,1.0,-1.0781736373901367,1.0781725645065308,1.038810410136648e-06,0.809798002243042,0.5692712068557739,0.5692712068557739,0.0,25.734071731567383,25.0,8266.3427734375,-0.0,118.68512725830078,1.0,283.1499938964844,284.7375183105469,289.8236389160156,290.4210510253906,293.1499938964844,293.1499938964844,283.1499938964844,19271.443359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3647934794425964,1.0,0.0,0.0,1.234553575515747,1.2345590591430664,1.0169821962335845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2635.331787109375,0.0,97.67253875732422,1895.4371337890625,0.0,217.4372711181641,0.3622364401817322,1.0,0.0,3.0,1.0,0.0
12296700,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03424072265625,0.8389380574226379,0.1561408042907714,0.1406509578227996,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.7645047903060913,0.1174122393131256,0.1117578148841857,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.9045078754425048,0.1955355256795883,0.1370950490236282,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.709951639175415,0.0928749367594719,0.0885765552520752,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.7100949883460999,0.0927266329526901,0.4204161763191223,285.0343017578125,285.9588317871094,292.6664123535156,286.8409118652344,292.6628723144531,297.1617736816406,285.0411376953125,1.0,0.2147523313760757,1.0,1.0,0.0,1.0,-1.0782907009124756,1.0782896280288696,1.0389657063569755e-06,0.8098530769348145,0.5636359453201294,0.5636359453201294,0.0,25.63451766967773,25.0,8271.6552734375,-0.0,118.5309066772461,1.0,283.1499938964844,284.7737121582031,289.8411560058594,290.4389953613281,293.1499938964844,293.1499938964844,283.1499938964844,19205.890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3648364543914795,1.0,0.0,0.0,1.207667350769043,1.2076727151870728,9.731686390068717e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2638.237548828125,0.0,93.32219696044922,1895.4371337890625,0.0,217.5050506591797,0.357229620218277,1.0,0.0,3.0,1.0,0.0
