time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12296760,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06378173828125,0.8410447835922241,0.1569422632455825,0.1413523554801941,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.062744140625,0.765775740146637,0.1176612824201583,0.11198191344738,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643920898437,0.9057636857032776,0.1957301944494247,0.137223333120346,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616760253906,0.7111297845840454,0.0930616334080696,0.0887424573302269,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616455078125,0.7102471590042114,0.0925162807106971,0.4194244146347046,285.0638427734375,285.9647216796875,292.7004089355469,286.8578491210937,292.6968994140625,297.1654968261719,285.07049560546875,1.0,0.214633509516716,1.0,1.0,0.0,1.0,-1.078564167022705,1.0785630941390991,1.0393664524599444e-06,0.8100333213806152,0.557971715927124,0.557971715927124,0.0,25.53790283203125,25.0,8280.0244140625,-0.0,118.41995239257812,1.0,283.1499938964844,284.80914306640625,289.85858154296875,290.4571838378906,293.1499938964844,293.1499938964844,283.1499938964844,19117.5703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3649352192878723,1.0,0.0,0.0,1.1833183765411377,1.183323621749878,9.343222018287636e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2643.031982421875,0.0,89.43598175048828,1895.4371337890625,0.0,217.660888671875,0.352643072605133,1.0,0.0,3.0,1.0,0.0
12296820,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1224365234375,0.8453991413116455,0.158621072769165,0.1428285837173462,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1214294433594,0.7684056162834167,0.1182023733854293,0.1124719232320785,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1230163574219,0.9083629846572876,0.1961547136306762,0.1375052332878112,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.120361328125,0.7135268449783325,0.0934743210673332,0.0891123786568641,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.12030029296875,0.7106205224990845,0.0921303033828735,0.4176020622253418,285.1224975585937,285.9452514648437,292.7677001953125,286.8910522460937,292.76422119140625,297.1728515625,285.1290283203125,1.0,0.2144611924886703,1.0,1.0,0.0,1.0,-1.0795190334320068,1.0795179605484009,1.04080822893593e-06,0.8107194304466248,0.5477080345153809,0.5477080345153809,0.0,25.35439109802246,25.0,8298.1025390625,-0.0,118.31456756591795,1.0,283.1499938964844,284.87939453125,289.8930053710937,290.4932861328125,293.1499938964844,293.1499938964844,283.1499938964844,18973.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3653199374675751,1.0,0.0,0.0,1.137935996055603,1.1379411220550537,8.640306248253182e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2652.354736328125,0.0,82.55606842041016,1895.4371337890625,0.0,218.26803588867188,0.344262957572937,1.0,0.0,3.0,1.0,0.0
12296880,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1224365234375,0.8453991413116455,0.158621072769165,0.1428285837173462,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1214294433594,0.7684056162834167,0.1182023733854293,0.1124719232320785,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1230163574219,0.9083629846572876,0.1961547136306762,0.1375052332878112,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.120361328125,0.7135268449783325,0.0934743210673332,0.0891123786568641,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.12030029296875,0.7106205224990845,0.0921303033828735,0.4176020622253418,285.1224975585937,285.9452514648437,292.7677001953125,286.8910522460937,292.76422119140625,297.1728515625,285.1290283203125,1.0,0.2144611924886703,1.0,1.0,0.0,1.0,-1.0795190334320068,1.0795179605484009,1.04080822893593e-06,0.8107194304466248,0.5477080345153809,0.5477080345153809,0.0,25.35439109802246,25.0,8298.1025390625,-0.0,118.31456756591795,1.0,283.1499938964844,284.87939453125,289.8930053710937,290.4932861328125,293.1499938964844,293.1499938964844,283.1499938964844,18973.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3653199374675751,1.0,0.0,0.0,1.137935996055603,1.1379411220550537,8.640306248253182e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2652.354736328125,0.0,82.55606842041016,1895.4371337890625,0.0,218.26803588867188,0.344262957572937,1.0,0.0,3.0,1.0,0.0
12296940,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17999267578125,0.849910318851471,0.160390019416809,0.1443890035152435,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1789855957031,0.7711367011070251,0.1187978982925415,0.1130148246884346,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1805114746094,0.9110552072525024,0.196623146533966,0.1378188580274582,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1779479980469,0.7159665822982788,0.0939368903636932,0.089530773460865,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1778259277344,0.7110688090324402,0.0917873159050941,0.4159797132015228,285.17999267578125,285.923828125,292.8340148925781,286.92333984375,292.8305969238281,297.17999267578125,285.1863708496094,1.0,0.2143718302249908,1.0,1.0,0.0,1.0,-1.0809746980667114,1.0809736251831057,1.0430370593894622e-06,0.8118038773536682,0.538494348526001,0.538494348526001,0.0,25.1843376159668,25.0,8320.8056640625,-0.0,118.35517120361328,1.0,283.1499938964844,284.9474792480469,289.9266052246094,290.5290222167969,293.1499938964844,293.1499938964844,283.1499938964844,18840.435546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3659735321998596,1.0,0.0,0.0,1.0981404781341553,1.0981454849243164,8.046541211115257e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2663.376708984375,0.0,76.83558654785156,1895.4371337890625,0.0,219.30064392089844,0.3370132148265838,1.0,0.0,3.0,1.0,0.0
12297000,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17999267578125,0.849910318851471,0.160390019416809,0.1443890035152435,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1789855957031,0.7711367011070251,0.1187978982925415,0.1130148246884346,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1805114746094,0.9110552072525024,0.196623146533966,0.1378188580274582,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1779479980469,0.7159665822982788,0.0939368903636932,0.089530773460865,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1778259277344,0.7110688090324402,0.0917873159050941,0.4159797132015228,285.17999267578125,285.923828125,292.8340148925781,286.92333984375,292.8305969238281,297.17999267578125,285.1863708496094,1.0,0.2143718302249908,1.0,1.0,0.0,1.0,-1.0809746980667114,1.0809736251831057,1.0430370593894622e-06,0.8118038773536682,0.538494348526001,0.538494348526001,0.0,25.1843376159668,25.0,8320.8056640625,-0.0,118.35517120361328,1.0,283.1499938964844,284.9474792480469,289.9266052246094,290.5290222167969,293.1499938964844,293.1499938964844,283.1499938964844,18840.435546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3659735321998596,1.0,0.0,0.0,1.0981404781341553,1.0981454849243164,8.046541211115257e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2663.376708984375,0.0,76.83558654785156,1895.4371337890625,0.0,219.30064392089844,0.3370132148265838,1.0,0.0,3.0,1.0,0.0
12297060,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2357482910156,0.854559600353241,0.1622407585382461,0.1460246741771698,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2347717285156,0.7739537954330444,0.1194433942437172,0.1136063337326049,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2362670898437,0.9138162732124328,0.1971302330493927,0.1381606012582779,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2337951660156,0.7184399962425232,0.094445139169693,0.0899937003850936,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,285.233642578125,0.7115756869316101,0.0914824828505516,0.4145354330539703,285.2357482910156,285.9005126953125,292.8993225097656,286.9546813964844,292.89599609375,297.1868591308594,285.24188232421875,1.0,0.2143589705228805,1.0,1.0,0.0,1.0,-1.0828800201416016,1.0828789472579956,1.0459743862156756e-06,0.813244104385376,0.5303278565406799,0.5303278565406799,0.0,25.02742958068848,25.0,8348.314453125,-0.0,118.5291976928711,1.0,283.1499938964844,285.0126647949219,289.959228515625,290.564208984375,293.1499938964844,293.1499938964844,283.1499938964844,18718.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3668859302997589,1.0,0.0,0.0,1.0635970830917358,1.063601851463318,7.548274538748957e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2676.1064453125,0.0,72.09920501708984,1895.4371337890625,0.0,220.7442779541016,0.3307976424694061,1.0,0.0,3.0,1.0,0.0
12297120,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2357482910156,0.854559600353241,0.1622407585382461,0.1460246741771698,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2347717285156,0.7739537954330444,0.1194433942437172,0.1136063337326049,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2362670898437,0.9138162732124328,0.1971302330493927,0.1381606012582779,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2337951660156,0.7184399962425232,0.094445139169693,0.0899937003850936,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,285.233642578125,0.7115756869316101,0.0914824828505516,0.4145354330539703,285.2357482910156,285.9005126953125,292.8993225097656,286.9546813964844,292.89599609375,297.1868591308594,285.24188232421875,1.0,0.2143589705228805,1.0,1.0,0.0,1.0,-1.0828800201416016,1.0828789472579956,1.0459743862156756e-06,0.813244104385376,0.5303278565406799,0.5303278565406799,0.0,25.02742958068848,25.0,8348.314453125,-0.0,118.5291976928711,1.0,283.1499938964844,285.0126647949219,289.959228515625,290.564208984375,293.1499938964844,293.1499938964844,283.1499938964844,18718.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3668859302997589,1.0,0.0,0.0,1.0635970830917358,1.063601851463318,7.548274538748957e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2676.1064453125,0.0,72.09920501708984,1895.4371337890625,0.0,220.7442779541016,0.3307976424694061,1.0,0.0,3.0,1.0,0.0
12297180,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28924560546875,0.8593337535858154,0.1641672998666763,0.1477298885583877,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2882995605469,0.7768437266349792,0.120134599506855,0.1142423823475837,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2896728515625,0.9166240692138672,0.1976706236600875,0.1385267376899719,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.287353515625,0.720941424369812,0.0949948877096176,0.0904971808195114,297.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.28717041015625,0.7121273875236511,0.0912112519145011,0.4132484495639801,285.2891845703125,285.8753662109375,292.963623046875,286.9850158691406,292.9603271484375,297.1934509277344,285.2950134277344,1.0,0.2144164890050888,1.0,1.0,0.0,1.0,-1.0851891040802002,1.0851880311965942,1.0495505193830468e-06,0.815001904964447,0.5231977701187134,0.5231977701187134,0.0,24.88314819335937,25.0,8380.798828125,-0.0,118.82523345947266,1.0,283.1499938964844,285.0743713378906,289.99078369140625,290.5987854003906,293.1499938964844,293.1499938964844,283.1499938964844,18608.818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3680354356765747,1.0,0.0,0.0,1.0339574813842771,1.0339622497558594,7.133436952244665e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2690.56982421875,0.0,68.19835662841797,1895.4371337890625,0.0,222.56700134277344,0.3255201280117035,1.0,0.0,3.0,1.0,0.0
12297240,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28924560546875,0.8593337535858154,0.1641672998666763,0.1477298885583877,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2882995605469,0.7768437266349792,0.120134599506855,0.1142423823475837,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2896728515625,0.9166240692138672,0.1976706236600875,0.1385267376899719,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.287353515625,0.720941424369812,0.0949948877096176,0.0904971808195114,297.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.28717041015625,0.7121273875236511,0.0912112519145011,0.4132484495639801,285.2891845703125,285.8753662109375,292.963623046875,286.9850158691406,292.9603271484375,297.1934509277344,285.2950134277344,1.0,0.2144164890050888,1.0,1.0,0.0,1.0,-1.0851891040802002,1.0851880311965942,1.0495505193830468e-06,0.815001904964447,0.5231977701187134,0.5231977701187134,0.0,24.88314819335937,25.0,8380.798828125,-0.0,118.82523345947266,1.0,283.1499938964844,285.0743713378906,289.99078369140625,290.5987854003906,293.1499938964844,293.1499938964844,283.1499938964844,18608.818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3680354356765747,1.0,0.0,0.0,1.0339574813842771,1.0339622497558594,7.133436952244665e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2690.56982421875,0.0,68.19835662841797,1895.4371337890625,0.0,222.56700134277344,0.3255201280117035,1.0,0.0,3.0,1.0,0.0
12297300,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.31494140625,0.8617630004882812,0.1651571393013,0.1486069709062576,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3139953613281,0.7783117294311523,0.1204959750175476,0.1145758554339408,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3153686523437,0.9180383086204528,0.1979514956474304,0.138717770576477,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.31304931640625,0.7222011089324951,0.0952839702367782,0.0907628908753395,297.1001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3128662109375,0.7124158143997192,0.0910868197679519,0.412657767534256,285.3148803710937,285.8506164550781,292.995361328125,286.9998474121094,292.9920959472656,297.1966247558594,285.3207092285156,1.0,0.214469775557518,1.0,1.0,0.0,1.0,-1.0864812135696411,1.0864801406860352,1.0515573194425087e-06,0.8159884214401245,0.5201310515403748,0.5201310515403748,0.0,24.815597534179688,25.0,8397.955078125,-0.0,119.01564025878906,1.0,283.1499938964844,285.1039428710937,290.0061340332031,290.6156921386719,293.1499938964844,293.1499938964844,283.1499938964844,18566.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3686936497688293,1.0,0.0,0.0,1.0204728841781616,1.020477533340454,6.94858499628026e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2697.671630859375,0.0,66.492431640625,1895.4371337890625,0.0,223.61265563964844,0.3231717050075531,1.0,0.0,3.0,1.0,0.0
12297360,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3398742675781,0.8642185926437378,0.1661644279956817,0.1494999676942825,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3389587402344,0.7797933220863342,0.1208675652742385,0.1149192228913307,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3402709960937,0.9194561243057252,0.1982390582561493,0.1389136165380478,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.33807373046875,0.7234665155410767,0.0955821648240089,0.0910374745726585,297.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.337890625,0.7127109169960022,0.0909694284200668,0.4120998382568359,285.3398132324219,285.8485412597656,293.0268249511719,287.014404296875,293.02362060546875,297.1997375488281,285.3453063964844,1.0,0.2145387679338455,1.0,1.0,0.0,1.0,-1.087860107421875,1.087859034538269,1.0537025900703156e-06,0.8170424103736877,0.5170929431915283,0.5170929431915283,0.0,24.751060485839844,25.0,8418.40625,-0.0,119.233154296875,1.0,283.1499938964844,285.13201904296875,290.021240234375,290.6326599121094,293.1499938964844,293.1499938964844,283.1499938964844,18509.724609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.36940598487854,1.0,0.0,0.0,1.0088963508605957,1.0089010000228882,6.79182647900234e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2706.78955078125,0.0,65.01164245605469,1895.4371337890625,0.0,224.7459716796875,0.3210932612419128,1.0,0.0,3.0,1.0,0.0
12297420,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3873596191406,0.8691964745521545,0.168225958943367,0.1513292640447616,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3865051269531,0.7827883958816528,0.1216378808021545,0.1156326159834861,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3876953125,0.922290563583374,0.1988300681114196,0.1393173485994339,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3856811523437,0.7260103225708008,0.0962025821208953,0.0916103646159172,297.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.38543701171875,0.7133134603500366,0.0907526537775993,0.4110696315765381,285.38726806640625,285.8200378417969,293.0889892578125,287.0427551269531,293.0858154296875,297.2056884765625,285.3923645019531,1.0,0.2147195190191269,1.0,1.0,0.0,1.0,-1.0908476114273071,1.0908465385437012,1.0583614766801477e-06,0.8193274736404419,0.5119773745536804,0.5119773745536804,0.0,24.63060188293457,25.0,8461.134765625,-0.0,119.74176025390624,1.0,283.1499938964844,285.18524169921875,290.0506591796875,290.6658935546875,293.1499938964844,293.1499938964844,283.1499938964844,18420.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.370987057685852,1.0,0.0,0.0,0.9880366921424866,0.9880412817001344,6.513877792713174e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2724.734375,0.0,62.430660247802734,1895.4371337890625,0.0,227.26792907714844,0.3174234330654144,1.0,0.0,3.0,1.0,0.0
12297480,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3873596191406,0.8691964745521545,0.168225958943367,0.1513292640447616,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3865051269531,0.7827883958816528,0.1216378808021545,0.1156326159834861,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3876953125,0.922290563583374,0.1988300681114196,0.1393173485994339,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3856811523437,0.7260103225708008,0.0962025821208953,0.0916103646159172,297.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.38543701171875,0.7133134603500366,0.0907526537775993,0.4110696315765381,285.38726806640625,285.8200378417969,293.0889892578125,287.0427551269531,293.0858154296875,297.2056884765625,285.3923645019531,1.0,0.2147195190191269,1.0,1.0,0.0,1.0,-1.0908476114273071,1.0908465385437012,1.0583614766801477e-06,0.8193274736404419,0.5119773745536804,0.5119773745536804,0.0,24.63060188293457,25.0,8461.134765625,-0.0,119.74176025390624,1.0,283.1499938964844,285.18524169921875,290.0506591796875,290.6658935546875,293.1499938964844,293.1499938964844,283.1499938964844,18420.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.370987057685852,1.0,0.0,0.0,0.9880366921424866,0.9880412817001344,6.513877792713174e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2724.734375,0.0,62.430660247802734,1895.4371337890625,0.0,227.26792907714844,0.3174234330654144,1.0,0.0,3.0,1.0,0.0
12297540,297.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4313049316406,0.8742489814758301,0.1703465580940246,0.1532130539417266,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4305114746094,0.785815417766571,0.122441790997982,0.1163790076971054,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4316101074219,0.9251067042350768,0.1994387805461883,0.1397345215082168,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4297790527344,0.728568971157074,0.0968523770570755,0.0922122821211814,297.1095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4295349121094,0.713923454284668,0.0905572026968002,0.4101408421993255,285.43121337890625,285.7900085449219,293.1499938964844,287.070068359375,293.1469116210937,297.2113647460937,285.43585205078125,1.0,0.2149534523487091,1.0,1.0,0.0,1.0,-1.094112753868103,1.094111680984497,1.0634686304911156e-06,0.8218246698379517,0.5078251957893372,0.5078251957893372,0.0,24.521360397338867,25.0,8509.009765625,-0.0,120.34176635742188,1.0,283.1499938964844,285.23370361328125,290.0790100097656,290.698486328125,293.1499938964844,293.1499938964844,283.1499938964844,18340.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3727759122848511,1.0,0.0,0.0,0.971084475517273,0.971089005470276,6.292271592656108e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2744.38720703125,0.0,60.37379455566406,1895.4371337890625,0.0,230.1325225830078,0.3144374489784241,1.0,0.0,3.0,1.0,0.0
12297600,297.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4313049316406,0.8742489814758301,0.1703465580940246,0.1532130539417266,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4305114746094,0.785815417766571,0.122441790997982,0.1163790076971054,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4316101074219,0.9251067042350768,0.1994387805461883,0.1397345215082168,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4297790527344,0.728568971157074,0.0968523770570755,0.0922122821211814,297.1095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4295349121094,0.713923454284668,0.0905572026968002,0.4101408421993255,285.43121337890625,285.7900085449219,293.1499938964844,287.070068359375,293.1469116210937,297.2113647460937,285.43585205078125,1.0,0.2149534523487091,1.0,1.0,0.0,1.0,-1.094112753868103,1.094111680984497,1.0634686304911156e-06,0.8218246698379517,0.5078251957893372,0.5078251957893372,0.0,24.521360397338867,25.0,8509.009765625,-0.0,120.34176635742188,1.0,283.1499938964844,285.23370361328125,290.0790100097656,290.698486328125,293.1499938964844,293.1499938964844,283.1499938964844,18340.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3727759122848511,1.0,0.0,0.0,0.971084475517273,0.971089005470276,6.292271592656108e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2744.38720703125,0.0,60.37379455566406,1895.4371337890625,0.0,230.1325225830078,0.3144374489784241,1.0,0.0,3.0,1.0,0.0
12297660,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4725341796875,0.8811880350112915,0.1728525906801223,0.1553204208612442,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.47174072265625,0.790655255317688,0.123623639345169,0.1173458099365234,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4728088378906,0.930046319961548,0.20039764046669,0.1402988135814666,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4710388183594,0.7327315211296082,0.0978785902261734,0.0930320173501968,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.47076416015625,0.7162174582481384,0.0907350480556488,0.4102204740047455,285.4724426269531,285.7582702636719,293.21014404296875,287.0965576171875,293.20709228515625,297.2196960449219,285.47711181640625,1.0,0.2152836620807647,1.0,1.0,0.0,1.0,-1.099557638168335,1.099556565284729,1.0720715408751855e-06,0.8260564208030701,0.5046261548995972,0.5046261548995972,0.0,24.296804428100582,25.0,8571.6611328125,-0.0,121.26937103271484,1.0,283.1499938964844,285.2784118652344,290.1064453125,290.73065185546875,293.1499938964844,293.1499938964844,283.1499938964844,18266.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3747545480728149,1.0,0.0,0.0,0.9577656388282776,0.9577701091766356,6.120853157653984e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2767.3583984375,0.0,58.77372741699219,1895.4371337890625,0.0,233.3157196044922,0.3120713829994201,1.0,0.0,3.0,1.0,0.0
12297720,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4725341796875,0.8811880350112915,0.1728525906801223,0.1553204208612442,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.47174072265625,0.790655255317688,0.123623639345169,0.1173458099365234,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4728088378906,0.930046319961548,0.20039764046669,0.1402988135814666,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4710388183594,0.7327315211296082,0.0978785902261734,0.0930320173501968,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.47076416015625,0.7162174582481384,0.0907350480556488,0.4102204740047455,285.4724426269531,285.7582702636719,293.21014404296875,287.0965576171875,293.20709228515625,297.2196960449219,285.47711181640625,1.0,0.2152836620807647,1.0,1.0,0.0,1.0,-1.099557638168335,1.099556565284729,1.0720715408751855e-06,0.8260564208030701,0.5046261548995972,0.5046261548995972,0.0,24.296804428100582,25.0,8571.6611328125,-0.0,121.26937103271484,1.0,283.1499938964844,285.2784118652344,290.1064453125,290.73065185546875,293.1499938964844,293.1499938964844,283.1499938964844,18266.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3747545480728149,1.0,0.0,0.0,0.9577656388282776,0.9577701091766356,6.120853157653984e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2767.3583984375,0.0,58.77372741699219,1895.4371337890625,0.0,233.3157196044922,0.3120713829994201,1.0,0.0,3.0,1.0,0.0
12297780,297.2884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5169677734375,0.8927686214447021,0.1758688539266586,0.1579024195671081,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.51611328125,0.8000324964523315,0.1253596842288971,0.118844486773014,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5172424316406,0.9402401447296144,0.2018520832061767,0.1412186324596405,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.51531982421875,0.7409899234771729,0.0994643047451973,0.0943876877427101,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5150146484375,0.7226293683052063,0.0914827659726142,0.4128770530223846,285.516845703125,285.72467041015625,293.2696838378906,287.1224365234375,293.2667236328125,297.2323303222656,285.5219116210937,1.0,0.2158622741699218,1.0,1.0,0.0,1.0,-1.1103734970092771,1.1103724241256714,1.0894246997850132e-06,0.8346328139305115,0.5024886131286621,0.5024886131286621,0.0,23.79788398742676,25.0,8670.8525390625,-0.0,123.03277587890624,1.0,283.1499938964844,285.32452392578125,290.1343688964844,290.76495361328125,293.1499938964844,293.1499938964844,283.1499938964844,18195.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3771030306816101,1.0,0.0,0.0,0.9481584429740906,0.948162853717804,5.998674623697299e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2801.54541015625,0.0,57.60271072387695,1895.4371337890625,0.0,237.1151580810547,0.3103014528751373,1.0,0.0,3.0,1.0,0.0
12297840,297.2884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5169677734375,0.8927686214447021,0.1758688539266586,0.1579024195671081,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.51611328125,0.8000324964523315,0.1253596842288971,0.118844486773014,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5172424316406,0.9402401447296144,0.2018520832061767,0.1412186324596405,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.51531982421875,0.7409899234771729,0.0994643047451973,0.0943876877427101,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5150146484375,0.7226293683052063,0.0914827659726142,0.4128770530223846,285.516845703125,285.72467041015625,293.2696838378906,287.1224365234375,293.2667236328125,297.2323303222656,285.5219116210937,1.0,0.2158622741699218,1.0,1.0,0.0,1.0,-1.1103734970092771,1.1103724241256714,1.0894246997850132e-06,0.8346328139305115,0.5024886131286621,0.5024886131286621,0.0,23.79788398742676,25.0,8670.8525390625,-0.0,123.03277587890624,1.0,283.1499938964844,285.32452392578125,290.1343688964844,290.76495361328125,293.1499938964844,293.1499938964844,283.1499938964844,18195.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3771030306816101,1.0,0.0,0.0,0.9481584429740906,0.948162853717804,5.998674623697299e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2801.54541015625,0.0,57.60271072387695,1895.4371337890625,0.0,237.1151580810547,0.3103014528751373,1.0,0.0,3.0,1.0,0.0
12297900,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5402526855469,0.8997979164123535,0.1775083243846893,0.1593211740255355,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5393371582031,0.805925726890564,0.1263771802186966,0.1197462975978851,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.54052734375,0.9465988874435424,0.2027062475681305,0.1417749524116516,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5385437011719,0.7462949156761169,0.100408561527729,0.095220036804676,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5382080078125,0.7268807291984558,0.092012383043766,0.4149585962295532,285.54010009765625,285.6986389160156,293.2992553710937,287.1351623535156,293.2962951660156,297.2394714355469,285.5453796386719,1.0,0.2162662744522094,1.0,1.0,0.0,1.0,-1.117323398590088,1.117322325706482,1.100691179090063e-06,0.8401687741279602,0.5019242167472839,0.5019242167472839,0.0,23.49396133422852,25.0,8731.275390625,-0.0,124.21123504638672,1.0,283.1499938964844,285.3479919433594,290.1490173339844,290.7835998535156,293.1499938964844,293.1499938964844,283.1499938964844,18165.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.378580629825592,1.0,0.0,0.0,0.944490909576416,0.9444953203201294,5.95235718492404e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2822.16552734375,0.0,57.15518569946289,1895.4371337890625,0.0,239.51806640625,0.3096181452274322,1.0,0.0,3.0,1.0,0.0
12297960,297.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.56378173828125,0.907589316368103,0.1792186796665191,0.1608074903488159,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5629272460937,0.8122454881668091,0.1274753361940384,0.1207295134663581,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5640563964844,0.9534723162651062,0.2036275565624237,0.1423813998699188,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5621337890625,0.7522661089897156,0.1014343425631523,0.0961348190903663,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.561767578125,0.7316780090332031,0.0926257595419883,0.41744264960289,285.56365966796875,285.6891784667969,293.3287048339844,287.14776611328125,293.3257751464844,297.2469482421875,285.5687866210937,1.0,0.2167519629001617,1.0,1.0,0.0,1.0,-1.1250944137573242,1.1250933408737185,1.1133864745715982e-06,0.8463679552078247,0.5014757513999939,0.5014757513999939,0.0,23.171937942504883,25.0,8799.9912109375,-0.0,125.5763702392578,1.0,283.1499938964844,285.370849609375,290.1640930175781,290.8034362792969,293.1499938964844,293.1499938964844,283.1499938964844,18124.650390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3803372383117676,1.0,0.0,0.0,0.942371428012848,0.9423758387565612,5.925672752482569e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2846.586181640625,0.0,56.8512077331543,1895.4371337890625,0.0,242.38790893554688,0.3091292381286621,1.0,0.0,3.0,1.0,0.0
12298020,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.610595703125,0.926297962665558,0.1828155368566513,0.1639468818902969,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6097412109375,0.8256915807723999,0.1298715323209762,0.1228962913155555,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.61083984375,0.9680002927780152,0.2056336849927902,0.1437156349420547,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6090087890625,0.7660082578659058,0.1036872267723083,0.0981666073203086,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.608642578125,0.742761492729187,0.0940583869814872,0.4233943521976471,285.6104431152344,285.6517944335937,293.3871765136719,287.17254638671875,293.3843078613281,297.2623596191406,285.61541748046875,1.0,0.2179680913686752,1.0,1.0,0.0,1.0,-1.142646312713623,1.142645239830017,1.142427777267585e-06,0.8603860139846802,0.5015890598297119,0.5015890598297119,0.0,22.50597381591797,25.0,8952.822265625,-0.0,128.8334503173828,1.0,283.1499938964844,285.4150695800781,290.1947326660156,290.8451843261719,293.1499938964844,293.1499938964844,283.1499938964844,18054.0625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3847641050815582,1.0,0.0,0.0,0.9403955936431884,0.9403999447822572,5.900850297280159e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2900.170166015625,0.0,56.50684356689453,1895.4371337890625,0.0,249.6877593994141,0.3085470199584961,1.0,0.0,3.0,1.0,0.0
12298080,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.610595703125,0.926297962665558,0.1828155368566513,0.1639468818902969,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6097412109375,0.8256915807723999,0.1298715323209762,0.1228962913155555,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.61083984375,0.9680002927780152,0.2056336849927902,0.1437156349420547,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6090087890625,0.7660082578659058,0.1036872267723083,0.0981666073203086,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.608642578125,0.742761492729187,0.0940583869814872,0.4233943521976471,285.6104431152344,285.6517944335937,293.3871765136719,287.17254638671875,293.3843078613281,297.2623596191406,285.61541748046875,1.0,0.2179680913686752,1.0,1.0,0.0,1.0,-1.142646312713623,1.142645239830017,1.142427777267585e-06,0.8603860139846802,0.5015890598297119,0.5015890598297119,0.0,22.50597381591797,25.0,8952.822265625,-0.0,128.8334503173828,1.0,283.1499938964844,285.4150695800781,290.1947326660156,290.8451843261719,293.1499938964844,293.1499938964844,283.1499938964844,18054.0625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3847641050815582,1.0,0.0,0.0,0.9403955936431884,0.9403999447822572,5.900850297280159e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2900.170166015625,0.0,56.50684356689453,1895.4371337890625,0.0,249.6877593994141,0.3085470199584961,1.0,0.0,3.0,1.0,0.0
12298140,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6557006835937,0.9472472667694092,0.1866110265254974,0.167272612452507,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6549072265625,0.8406093716621399,0.1324914842844009,0.1252851486206054,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6558837890625,0.9826106429100036,0.2078203111886978,0.1451824009418487,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6542053222656,0.7819209098815918,0.106164313852787,0.1004214063286781,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6538391113281,0.755835771560669,0.0957181006669998,0.4304214119911194,285.6555480957031,285.612548828125,293.4451599121094,287.1968078613281,293.4423828125,297.2779541015625,285.6601867675781,1.0,0.2195089012384414,1.0,1.0,0.0,1.0,-1.162406325340271,1.1624051332473757,1.1757248330468428e-06,0.8761780858039856,0.5028219819068909,0.5028219819068909,0.0,21.84284019470215,25.0,9125.8466796875,-0.0,132.76820373535156,1.0,283.1499938964844,285.4556884765625,290.2247314453125,290.8883361816406,293.1499938964844,293.1499938964844,283.1499938964844,17984.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3903566598892212,1.0,0.0,0.0,0.9421740174293518,0.9421783685684204,5.9231901161638254e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2960.752685546875,0.0,56.5594596862793,1895.4371337890625,0.0,259.0611572265625,0.3085489273071289,1.0,0.0,3.0,1.0,0.0
12298200,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6557006835937,0.9472472667694092,0.1866110265254974,0.167272612452507,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6549072265625,0.8406093716621399,0.1324914842844009,0.1252851486206054,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6558837890625,0.9826106429100036,0.2078203111886978,0.1451824009418487,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6542053222656,0.7819209098815918,0.106164313852787,0.1004214063286781,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6538391113281,0.755835771560669,0.0957181006669998,0.4304214119911194,285.6555480957031,285.612548828125,293.4451599121094,287.1968078613281,293.4423828125,297.2779541015625,285.6601867675781,1.0,0.2195089012384414,1.0,1.0,0.0,1.0,-1.162406325340271,1.1624051332473757,1.1757248330468428e-06,0.8761780858039856,0.5028219819068909,0.5028219819068909,0.0,21.84284019470215,25.0,9125.8466796875,-0.0,132.76820373535156,1.0,283.1499938964844,285.4556884765625,290.2247314453125,290.8883361816406,293.1499938964844,293.1499938964844,283.1499938964844,17984.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3903566598892212,1.0,0.0,0.0,0.9421740174293518,0.9421783685684204,5.9231901161638254e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2960.752685546875,0.0,56.5594596862793,1895.4371337890625,0.0,259.0611572265625,0.3085489273071289,1.0,0.0,3.0,1.0,0.0
12298260,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6921691894531,0.9651759266853333,0.1899916976690292,0.1702426671981811,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6914367675781,0.8548384308815002,0.1348830312490463,0.1274769604206085,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6923522949219,0.9944539070129396,0.2098143100738525,0.1465251296758651,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.6907958984375,0.7969427704811096,0.1084332391619682,0.1024983823299408,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6904296875,0.7685645222663879,0.0972877964377403,0.4371379613876343,285.6920166015625,285.56622314453125,293.49444580078125,287.2172241210937,293.4917297363281,297.2911376953125,285.69635009765625,1.0,0.2210739403963089,1.0,1.0,0.0,1.0,-1.1806684732437134,1.180667281150818,1.2070665889041263e-06,0.8907769918441772,0.504891037940979,0.504891037940979,0.0,21.299854278564453,25.0,9287.8037109375,-0.0,136.65504455566406,1.0,283.1499938964844,285.4869384765625,290.24908447265625,290.92529296875,293.1499938964844,293.1499938964844,283.1499938964844,17926.470703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3958834409713745,1.0,0.0,0.0,0.946567177772522,0.9465715885162354,5.978556316676986e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3017.3271484375,0.0,56.91093063354492,1895.4371337890625,0.0,268.5091247558594,0.3090037107467651,1.0,0.0,3.0,1.0,0.0
12298320,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.697998046875,0.9678388237953186,0.1905732899904251,0.1707551479339599,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.697265625,0.8571430444717407,0.1352991014719009,0.1278600543737411,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6981506347656,0.995652675628662,0.2101642489433288,0.1464634835720062,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6966552734375,0.7993484139442444,0.108828566968441,0.1028620526194572,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6963195800781,0.7706254124641418,0.0975650027394294,0.4383334517478943,285.6978759765625,285.5713806152344,293.5027160644531,287.2206420898437,293.5000305175781,297.2933654785156,285.7020874023437,1.0,0.2213556766510009,1.0,1.0,0.0,1.0,-1.1836698055267334,1.1836684942245483,1.2122817452109302e-06,0.8931910991668701,0.5051569938659668,0.5051569938659668,0.0,21.227783203125,28.0,9316.0595703125,-0.0,137.32118225097656,1.0,283.1499938964844,285.49169921875,290.2530822753906,290.9315185546875,293.1499938964844,293.1499938964844,283.1499938964844,17915.283203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3968721926212311,1.0,0.0,0.0,0.9476630091667176,0.9476674199104308,5.992406926225159e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3027.405029296875,0.0,57.00522232055664,1895.4371337890625,0.0,270.2203369140625,0.3091308176517486,1.0,0.0,3.0,1.0,0.0
12298380,297.3673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7308044433594,0.9722460508346558,0.1946585178375244,0.1743993163108825,297.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7302551269531,0.8611756563186646,0.138255313038826,0.1306273192167282,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7308654785156,0.9888257384300232,0.2134497463703155,0.1436464488506317,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7298278808594,0.8043299317359924,0.1116418316960334,0.1054950729012489,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.72955322265625,0.7739635109901428,0.0995652452111244,0.4471665620803833,285.7306823730469,285.5283203125,293.55987548828125,287.2439880371094,293.5572204589844,297.3091735839844,285.7338562011719,1.0,0.2244749367237091,1.0,1.0,0.0,1.0,-1.2017202377319336,1.201719045639038,1.2438466683306617e-06,0.9075685739517212,0.508453369140625,0.508453369140625,0.0,21.64147186279297,31.0,9494.8837890625,-0.0,143.21432495117188,1.0,283.1499938964844,285.5169677734375,290.2790222167969,290.97265625,293.1499938964844,293.1499938964844,283.1499938964844,17849.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4039303660392761,1.0,0.0,0.0,0.956595242023468,0.9565995931625366,6.105902627950854e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3091.68408203125,0.0,57.82910537719727,1895.4371337890625,0.0,282.63543701171875,0.3102699816226959,1.0,0.0,3.0,1.0,0.0
12298440,297.3673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7308044433594,0.9722460508346558,0.1946585178375244,0.1743993163108825,297.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7302551269531,0.8611756563186646,0.138255313038826,0.1306273192167282,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7308654785156,0.9888257384300232,0.2134497463703155,0.1436464488506317,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7298278808594,0.8043299317359924,0.1116418316960334,0.1054950729012489,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.72955322265625,0.7739635109901428,0.0995652452111244,0.4471665620803833,285.7306823730469,285.5283203125,293.55987548828125,287.2439880371094,293.5572204589844,297.3091735839844,285.7338562011719,1.0,0.2244749367237091,1.0,1.0,0.0,1.0,-1.2017202377319336,1.201719045639038,1.2438466683306617e-06,0.9075685739517212,0.508453369140625,0.508453369140625,0.0,21.64147186279297,31.0,9494.8837890625,-0.0,143.21432495117188,1.0,283.1499938964844,285.5169677734375,290.2790222167969,290.97265625,293.1499938964844,293.1499938964844,283.1499938964844,17849.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4039303660392761,1.0,0.0,0.0,0.956595242023468,0.9565995931625366,6.105902627950854e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3091.68408203125,0.0,57.82910537719727,1895.4371337890625,0.0,282.63543701171875,0.3102699816226959,1.0,0.0,3.0,1.0,0.0
12298500,297.3745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.74639892578125,0.9733752608299256,0.1967418789863586,0.1762598901987075,297.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.745849609375,0.8623051643371582,0.1397838145494461,0.1320620477199554,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7464599609375,0.9868651032447816,0.2153673470020294,0.1436037719249725,297.27447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7453918457031,0.8059607744216919,0.1130996346473693,0.1068633794784545,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7451171875,0.7748706340789795,0.1006218716502189,0.4518503844738006,285.74627685546875,285.5004577636719,293.5883178710937,287.2555236816406,293.585693359375,297.317138671875,285.7496643066406,1.0,0.2264602780342102,1.0,1.0,0.0,1.0,-1.2128859758377075,1.212884783744812,1.2636500059670652e-06,0.916471302509308,0.5105266571044922,0.5105266571044922,0.0,21.957569122314453,31.0,9597.3173828125,-0.0,147.0620880126953,1.0,283.1499938964844,285.52850341796875,290.2908020019531,290.9920959472656,293.1499938964844,293.1499938964844,283.1499938964844,17821.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4074760675430298,1.0,0.0,0.0,0.9621152877807616,0.9621196985244752,6.176574629535025e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3125.859619140625,0.0,58.36644744873047,1895.4371337890625,0.0,289.0130310058594,0.3110265433788299,1.0,0.0,3.0,1.0,0.0
12298560,297.3816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7628479003906,0.9742502570152284,0.1988575309514999,0.1781484335660934,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.76226806640625,0.8632329106330872,0.1413464248180389,0.1335295885801315,297.2872619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7629089355469,0.986642599105835,0.2172290533781051,0.1446113288402557,297.2816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7618103027344,0.807386577129364,0.1145922765135765,0.108265072107315,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7615051269531,0.7756274342536926,0.101715087890625,0.4567049443721771,285.7627258300781,285.4833374023437,293.6166687011719,287.2669372558594,293.61407470703125,297.3248596191406,285.76617431640625,1.0,0.2287189215421676,1.0,1.0,0.0,1.0,-1.2256325483322144,1.2256312370300293,1.28651902286947e-06,0.9266433119773864,0.5127624869346619,0.5127624869346619,0.0,22.320030212402344,34.0,9712.3427734375,-0.0,151.53570556640625,1.0,283.1499938964844,285.5401306152344,290.302490234375,291.0119934082031,293.1499938964844,293.1499938964844,283.1499938964844,17783.32421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4110425412654876,1.0,0.0,0.0,0.9689291715621948,0.9689335823059082,6.264371421593752e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3164.628173828125,0.0,59.03048324584961,1895.4371337890625,0.0,295.5302429199219,0.3119565546512604,1.0,0.0,3.0,1.0,0.0
