time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12298620,297.3954162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7986755371094,0.975737690925598,0.2031900584697723,0.1820152252912521,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7980651855469,0.8649230003356934,0.144578143954277,0.1365638375282287,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7987670898437,0.9917317032814026,0.2202844321727752,0.1498667448759079,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7975769042969,0.8100420832633972,0.1176817119121551,0.1111677214503288,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7972412109375,0.7770631909370422,0.1039994284510612,0.4668779075145721,285.7985534667969,285.4364013671875,293.6731262207031,287.2895202636719,293.6706237792969,297.3387145996094,285.8023376464844,1.0,0.2340148836374282,1.0,1.0,0.0,1.0,-1.2559163570404053,1.2559149265289309,1.341966253676219e-06,0.950829029083252,0.5182029604911804,0.5182029604911804,0.0,23.15487289428711,37.0,9976.48828125,-0.0,162.44618225097656,1.0,283.1499938964844,285.5647277832031,290.32720947265625,291.054931640625,293.1499938964844,293.1499938964844,283.1499938964844,17710.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4185348749160766,1.0,0.0,0.0,0.9850459694862366,0.9850504398345948,6.474503067011028e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3253.0322265625,0.0,60.65816879272461,1895.4371337890625,0.0,309.5792236328125,0.3142437934875488,1.0,0.0,3.0,1.0,0.0
12298680,297.3954162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7986755371094,0.975737690925598,0.2031900584697723,0.1820152252912521,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7980651855469,0.8649230003356934,0.144578143954277,0.1365638375282287,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7987670898437,0.9917317032814026,0.2202844321727752,0.1498667448759079,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7975769042969,0.8100420832633972,0.1176817119121551,0.1111677214503288,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7972412109375,0.7770631909370422,0.1039994284510612,0.4668779075145721,285.7985534667969,285.4364013671875,293.6731262207031,287.2895202636719,293.6706237792969,297.3387145996094,285.8023376464844,1.0,0.2340148836374282,1.0,1.0,0.0,1.0,-1.2559163570404053,1.2559149265289309,1.341966253676219e-06,0.950829029083252,0.5182029604911804,0.5182029604911804,0.0,23.15487289428711,37.0,9976.48828125,-0.0,162.44618225097656,1.0,283.1499938964844,285.5647277832031,290.32720947265625,291.054931640625,293.1499938964844,293.1499938964844,283.1499938964844,17710.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4185348749160766,1.0,0.0,0.0,0.9850459694862366,0.9850504398345948,6.474503067011028e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3253.0322265625,0.0,60.65816879272461,1895.4371337890625,0.0,309.5792236328125,0.3142437934875488,1.0,0.0,3.0,1.0,0.0
12298740,297.4091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8358764648437,0.9702154994010924,0.2076879441738128,0.1860410571098327,297.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8353881835937,0.8601775169372559,0.1479576081037521,0.1397627145051956,297.29937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8359680175781,0.9905793070793152,0.2221175134181976,0.1552583277225494,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8349914550781,0.8066275119781494,0.1208996921777725,0.1142217144370079,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8346862792969,0.7726267576217651,0.1063867732882499,0.4776738882064819,285.8357849121094,285.3875427246094,293.7292785644531,287.311767578125,293.72686767578125,297.3504943847656,285.8382873535156,1.0,0.240146666765213,1.0,1.0,0.0,1.0,-1.286389708518982,1.286388278007507,1.3994379060022766e-06,0.9752777814865112,0.5248168110847473,0.5248168110847473,0.0,24.59708595275879,40.0,10261.1162109375,-0.0,175.40428161621094,1.0,283.1499938964844,285.5877685546875,290.35467529296875,291.1037902832031,293.1499938964844,293.1499938964844,283.1499938964844,17628.751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4270723164081573,1.0,0.0,0.0,1.005257487297058,1.0052618980407717,6.742920533042708e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3354.63525390625,0.0,62.77252578735352,1895.4371337890625,0.0,326.23193359375,0.3172004818916321,1.0,0.0,3.0,1.0,0.0
12298800,297.4091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8358764648437,0.9702154994010924,0.2076879441738128,0.1860410571098327,297.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8353881835937,0.8601775169372559,0.1479576081037521,0.1397627145051956,297.29937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8359680175781,0.9905793070793152,0.2221175134181976,0.1552583277225494,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8349914550781,0.8066275119781494,0.1208996921777725,0.1142217144370079,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8346862792969,0.7726267576217651,0.1063867732882499,0.4776738882064819,285.8357849121094,285.3875427246094,293.7292785644531,287.311767578125,293.72686767578125,297.3504943847656,285.8382873535156,1.0,0.240146666765213,1.0,1.0,0.0,1.0,-1.286389708518982,1.286388278007507,1.3994379060022766e-06,0.9752777814865112,0.5248168110847473,0.5248168110847473,0.0,24.59708595275879,40.0,10261.1162109375,-0.0,175.40428161621094,1.0,283.1499938964844,285.5877685546875,290.35467529296875,291.1037902832031,293.1499938964844,293.1499938964844,283.1499938964844,17628.751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4270723164081573,1.0,0.0,0.0,1.005257487297058,1.0052618980407717,6.742920533042708e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3354.63525390625,0.0,62.77252578735352,1895.4371337890625,0.0,326.23193359375,0.3172004818916321,1.0,0.0,3.0,1.0,0.0
12298860,297.4169311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8492431640625,0.965116560459137,0.2102950811386108,0.1883812397718429,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.848876953125,0.8558893799781799,0.1499079763889312,0.1416173130273819,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.84930419921875,0.9842268228530884,0.2233130186796188,0.1560370028018951,297.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8486022949219,0.8030228614807129,0.122745394706726,0.1159827262163162,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.848388671875,0.7686253786087036,0.1077603474259376,0.4839154183864593,285.84918212890625,285.3549499511719,293.7606201171875,287.3240661621094,293.7582397460937,297.3575134277344,285.8514099121094,1.0,0.243807777762413,1.0,1.0,0.0,1.0,-1.3032634258270264,1.3032619953155518,1.431812620467099e-06,0.9886590838432312,0.5289516448974609,0.5289516448974609,0.0,25.603649139404297,40.0,10415.8662109375,-0.0,183.00601196289065,1.0,283.1499938964844,285.593505859375,290.3699645996094,291.13134765625,293.1499938964844,293.1499938964844,283.1499938964844,17587.41796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4323587417602539,1.0,0.0,0.0,1.018067479133606,1.0180720090866089,6.915866634926715e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3407.12548828125,0.0,64.1642837524414,1895.4371337890625,0.0,336.918212890625,0.3191385269165039,1.0,0.0,3.0,1.0,0.0
12298920,297.42291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8586730957031,0.9597724080085754,0.2123693227767944,0.1902553141117096,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8583374023437,0.851558268070221,0.151464357972145,0.1431044042110443,297.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.85870361328125,0.9780335426330566,0.2243752479553222,0.156755656003952,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.85809326171875,0.7991790771484375,0.1242131516337394,0.1173898503184318,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.85791015625,0.7645927667617798,0.1088574305176734,0.4889279305934906,285.8586120605469,285.336669921875,293.78521728515625,287.33367919921875,293.7828369140625,297.36309814453125,285.860595703125,1.0,0.2467553317546844,1.0,1.0,0.0,1.0,-1.315866470336914,1.3158650398254397,1.4563576087311958e-06,0.9987011551856996,0.5323237180709839,0.5323237180709839,0.0,26.523900985717773,43.0,10538.8076171875,-0.0,189.3136138916016,1.0,283.1499938964844,285.5964660644531,290.38116455078125,291.1523132324219,293.1499938964844,293.1499938964844,283.1499938964844,17550.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4366300702095032,1.0,0.0,0.0,1.0291240215301514,1.0291285514831543,7.066899598839882e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3449.61962890625,0.0,65.38217163085938,1895.4371337890625,0.0,345.77655029296875,0.3208228647708893,1.0,0.0,3.0,1.0,0.0
12298980,297.4359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8773498535156,0.9472495913505554,0.2171427309513092,0.194581538438797,297.3465881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8770751953125,0.8421133160591125,0.1550809741020202,0.146565243601799,297.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8773803710937,0.9632885456085204,0.2270321398973465,0.1586035043001175,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8768920898437,0.7906190752983093,0.1276098638772964,0.1206506937742233,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8767395019531,0.7558058500289917,0.1114142462611198,0.5006278157234192,285.8772888183594,285.2838134765625,293.8409118652344,287.3553161621094,293.8385925292969,297.3755187988281,285.87890625,1.0,0.2537049651145935,1.0,1.0,0.0,1.0,-1.3453902006149292,1.3453887701034546,1.5149317960094777e-06,1.022212266921997,0.5407595038414001,0.5407595038414001,0.0,28.769853591918945,46.0,10829.3671875,-0.0,204.73245239257807,1.0,283.1499938964844,285.5996398925781,290.4044189453125,291.1981506347656,293.1499938964844,293.1499938964844,283.1499938964844,17468.875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4464845955371856,1.0,0.0,0.0,1.0566266775131226,1.0566312074661257,7.44966186516649e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3549.179931640625,0.0,68.51587677001953,1895.4371337890625,0.0,367.0315246582031,0.3251174986362457,1.0,0.0,3.0,1.0,0.0
12299040,297.4359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8773498535156,0.9472495913505554,0.2171427309513092,0.194581538438797,297.3465881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8770751953125,0.8421133160591125,0.1550809741020202,0.146565243601799,297.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8773803710937,0.9632885456085204,0.2270321398973465,0.1586035043001175,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8768920898437,0.7906190752983093,0.1276098638772964,0.1206506937742233,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8767395019531,0.7558058500289917,0.1114142462611198,0.5006278157234192,285.8772888183594,285.2838134765625,293.8409118652344,287.3553161621094,293.8385925292969,297.3755187988281,285.87890625,1.0,0.2537049651145935,1.0,1.0,0.0,1.0,-1.3453902006149292,1.3453887701034546,1.5149317960094777e-06,1.022212266921997,0.5407595038414001,0.5407595038414001,0.0,28.769853591918945,46.0,10829.3671875,-0.0,204.73245239257807,1.0,283.1499938964844,285.5996398925781,290.4044189453125,291.1981506347656,293.1499938964844,293.1499938964844,283.1499938964844,17468.875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4464845955371856,1.0,0.0,0.0,1.0566266775131226,1.0566312074661257,7.44966186516649e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3549.179931640625,0.0,68.51587677001953,1895.4371337890625,0.0,367.0315246582031,0.3251174986362457,1.0,0.0,3.0,1.0,0.0
12299100,297.4420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8852233886719,0.940959632396698,0.2195533663034439,0.1967703849077224,297.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.885009765625,0.8376626372337341,0.1569294780492782,0.1483365148305893,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.88525390625,0.9556965231895448,0.2284383326768875,0.159595251083374,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.88482666015625,0.7865225672721863,0.1293395757675171,0.122313380241394,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8846740722656,0.7516818046569824,0.11272494494915,0.5066360831260681,285.8851928710937,285.2538146972656,293.8686828613281,287.36602783203125,293.86639404296875,297.3814697265625,285.8866577148437,1.0,0.2572878897190094,1.0,1.0,0.0,1.0,-1.3605424165725708,1.3605408668518066,1.54558154008555e-06,1.0342706441879272,0.5453487038612366,0.5453487038612366,0.0,29.96616172790528,46.0,10980.259765625,-0.0,212.989990234375,1.0,283.1499938964844,285.599365234375,290.4153747558594,291.2206420898437,293.1499938964844,293.1499938964844,283.1499938964844,17428.71484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4514330625534057,1.0,0.0,0.0,1.071676254272461,1.0716809034347534,7.663386014655772e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3600.624755859375,0.0,70.29027557373047,1895.4371337890625,0.0,378.1626281738281,0.3275212049484253,1.0,0.0,3.0,1.0,0.0
12299160,297.4478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8921203613281,0.9347734451293944,0.2219775468111038,0.1989733278751373,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.89190673828125,0.8334211707115173,0.1588041186332702,0.1501341462135315,297.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8921203613281,0.9480800032615662,0.2298781275749206,0.1606153696775436,297.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89178466796875,0.7825995087623596,0.1310898065567016,0.1239970400929451,297.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89166259765625,0.7477710247039795,0.1140562668442726,0.5127453804016113,285.8920593261719,285.2289123535156,293.8964233398437,287.376708984375,293.8941650390625,297.38726806640625,285.893310546875,1.0,0.2609294950962066,1.0,1.0,0.0,1.0,-1.375923991203308,1.3759223222732544,1.5771055359437014e-06,1.046505570411682,0.5501081347465515,0.5501081347465515,0.0,31.205909729003903,49.0,11135.5693359375,-0.0,221.6044464111328,1.0,283.1499938964844,285.5976867675781,290.4261779785156,291.24322509765625,293.1499938964844,293.1499938964844,283.1499938964844,17382.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4563896656036377,1.0,0.0,0.0,1.0878663063049316,1.087870955467224,7.89667922163062e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3653.84033203125,0.0,72.23392486572266,1895.4371337890625,0.0,389.6381530761719,0.3301261961460113,1.0,0.0,3.0,1.0,0.0
12299220,297.45880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9029846191406,0.9230525493621826,0.2268599420785904,0.2034146189689636,297.3703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9028625488281,0.8255932331085205,0.162627100944519,0.1538036614656448,297.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9029846191406,0.933193862438202,0.2328292280435562,0.1627149134874344,297.35601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9027404785156,0.7753742337226868,0.1346480250358581,0.1274234354496002,297.2909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9026794433594,0.7406328320503235,0.1167758107185363,0.5252428650856018,285.9029541015625,285.1719665527344,293.9518127441406,287.3978576660156,293.9496154785156,297.39825439453125,285.9038391113281,1.0,0.2683505415916443,1.0,1.0,0.0,1.0,-1.407295823097229,1.4072941541671753,1.6426899946964113e-06,1.07144033908844,0.5603383779525757,0.5603383779525757,0.0,33.79804992675781,52.0,11456.408203125,-0.0,239.87521362304688,1.0,283.1499938964844,285.5906677246094,290.4477844238281,291.2889404296875,293.1499938964844,293.1499938964844,283.1499938964844,17291.943359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4663721024990082,1.0,0.0,0.0,1.122876524925232,1.122881293296814,8.413127261519548e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3763.2861328125,0.0,76.60106658935547,1895.4371337890625,0.0,413.7990417480469,0.3358861207962036,1.0,0.0,3.0,1.0,0.0
12299280,297.45880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9029846191406,0.9230525493621826,0.2268599420785904,0.2034146189689636,297.3703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9028625488281,0.8255932331085205,0.162627100944519,0.1538036614656448,297.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9029846191406,0.933193862438202,0.2328292280435562,0.1627149134874344,297.35601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9027404785156,0.7753742337226868,0.1346480250358581,0.1274234354496002,297.2909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9026794433594,0.7406328320503235,0.1167758107185363,0.5252428650856018,285.9029541015625,285.1719665527344,293.9518127441406,287.3978576660156,293.9496154785156,297.39825439453125,285.9038391113281,1.0,0.2683505415916443,1.0,1.0,0.0,1.0,-1.407295823097229,1.4072941541671753,1.6426899946964113e-06,1.07144033908844,0.5603383779525757,0.5603383779525757,0.0,33.79804992675781,52.0,11456.408203125,-0.0,239.87521362304688,1.0,283.1499938964844,285.5906677246094,290.4477844238281,291.2889404296875,293.1499938964844,293.1499938964844,283.1499938964844,17291.943359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4663721024990082,1.0,0.0,0.0,1.122876524925232,1.122881293296814,8.413127261519548e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3763.2861328125,0.0,76.60106658935547,1895.4371337890625,0.0,413.7990417480469,0.3358861207962036,1.0,0.0,3.0,1.0,0.0
12299340,297.46875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9100646972656,0.9126258492469788,0.2317806631326675,0.2078954726457595,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90997314453125,0.8186027407646179,0.1665440052747726,0.157567024230957,297.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9100646972656,0.9194230437278748,0.2358514815568924,0.1648715287446975,297.3660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9099426269531,0.7690452933311462,0.1382791399955749,0.1309238374233245,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9098815917969,0.7343933582305908,0.1195657104253768,0.5380823016166687,285.9100341796875,285.1129150390625,294.0071105957031,287.4188232421875,294.00494384765625,297.40850830078125,285.9106140136719,1.0,0.2759082019329071,1.0,1.0,0.0,1.0,-1.4393961429595947,1.439394474029541,1.7115993387051276e-06,1.0969269275665283,0.5714319944381714,0.5714319944381714,0.0,36.51601028442383,55.0,11791.2529296875,-0.0,259.5094299316406,1.0,283.1499938964844,285.578857421875,290.468505859375,291.33282470703125,293.1499938964844,293.1499938964844,283.1499938964844,17195.5390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4763635694980621,1.0,0.0,0.0,1.1617400646209717,1.1617449522018433,9.005573531339905e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3808.58447265625,0.0,81.70042419433594,1895.4371337890625,0.0,439.4847412109375,0.3424443304538727,1.0,0.0,3.0,1.0,0.0
12299400,297.46875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9100646972656,0.9126258492469788,0.2317806631326675,0.2078954726457595,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90997314453125,0.8186027407646179,0.1665440052747726,0.157567024230957,297.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9100646972656,0.9194230437278748,0.2358514815568924,0.1648715287446975,297.3660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9099426269531,0.7690452933311462,0.1382791399955749,0.1309238374233245,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9098815917969,0.7343933582305908,0.1195657104253768,0.5380823016166687,285.9100341796875,285.1129150390625,294.0071105957031,287.4188232421875,294.00494384765625,297.40850830078125,285.9106140136719,1.0,0.2759082019329071,1.0,1.0,0.0,1.0,-1.4393961429595947,1.439394474029541,1.7115993387051276e-06,1.0969269275665283,0.5714319944381714,0.5714319944381714,0.0,36.51601028442383,55.0,11791.2529296875,-0.0,259.5094299316406,1.0,283.1499938964844,285.578857421875,290.468505859375,291.33282470703125,293.1499938964844,293.1499938964844,283.1499938964844,17195.5390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4763635694980621,1.0,0.0,0.0,1.1617400646209717,1.1617449522018433,9.005573531339905e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3808.58447265625,0.0,81.70042419433594,1895.4371337890625,0.0,439.4847412109375,0.3424443304538727,1.0,0.0,3.0,1.0,0.0
12299460,297.4777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.91357421875,0.9038295745849608,0.2367312610149383,0.212407112121582,297.3920593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9135437011719,0.8123703002929688,0.170548677444458,0.1614172905683517,297.3414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91357421875,0.9074435234069824,0.2389284521341323,0.1670705378055572,297.3755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9135131835937,0.7636182904243469,0.1419771462678909,0.1344915330410003,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9135131835937,0.7289852499961853,0.1224191114306449,0.5512270927429199,285.9135437011719,285.0516967773437,294.06231689453125,287.43963623046875,294.06024169921875,297.41802978515625,285.913818359375,1.0,0.2835540771484375,1.0,1.0,0.0,1.0,-1.472136616706848,1.4721348285675049,1.783774109753722e-06,1.1228928565979004,0.5833712816238403,0.5833712816238403,0.0,39.33286285400391,58.0,12139.5576171875,-0.0,280.477294921875,1.0,283.1499938964844,285.5625,290.48590087890625,291.3715515136719,293.1499938964844,293.1499938964844,283.1499938964844,17093.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4856376945972442,1.0,0.0,0.0,1.204536199569702,1.2045410871505735,9.681287593821253e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3826.66943359375,0.0,87.62837219238281,1895.4371337890625,0.0,464.7756958007813,0.3498469293117523,1.0,0.0,3.0,1.0,0.0
12299520,297.4777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.91357421875,0.9038295745849608,0.2367312610149383,0.212407112121582,297.3920593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9135437011719,0.8123703002929688,0.170548677444458,0.1614172905683517,297.3414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91357421875,0.9074435234069824,0.2389284521341323,0.1670705378055572,297.3755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9135131835937,0.7636182904243469,0.1419771462678909,0.1344915330410003,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9135131835937,0.7289852499961853,0.1224191114306449,0.5512270927429199,285.9135437011719,285.0516967773437,294.06231689453125,287.43963623046875,294.06024169921875,297.41802978515625,285.913818359375,1.0,0.2835540771484375,1.0,1.0,0.0,1.0,-1.472136616706848,1.4721348285675049,1.783774109753722e-06,1.1228928565979004,0.5833712816238403,0.5833712816238403,0.0,39.33286285400391,58.0,12139.5576171875,-0.0,280.477294921875,1.0,283.1499938964844,285.5625,290.48590087890625,291.3715515136719,293.1499938964844,293.1499938964844,283.1499938964844,17093.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4856376945972442,1.0,0.0,0.0,1.204536199569702,1.2045410871505735,9.681287593821253e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3826.66943359375,0.0,87.62837219238281,1895.4371337890625,0.0,464.7756958007813,0.3498469293117523,1.0,0.0,3.0,1.0,0.0
12299580,297.48583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9137268066406,0.896484911441803,0.2417041361331939,0.2169417142868042,297.4021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.91375732421875,0.8068109154701233,0.1746353507041931,0.1653480231761932,297.34832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9137268066406,0.8975273966789246,0.2420511990785598,0.1693040877580642,297.38446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.91375732421875,0.7590399384498596,0.1457361280918121,0.1381199806928634,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9137878417969,0.7243154644966125,0.1253299862146377,0.5646450519561768,285.91375732421875,284.98834228515625,294.1175231933594,287.4603271484375,294.115478515625,297.4268493652344,285.91375732421875,1.0,0.2912511825561523,1.0,1.0,0.0,1.0,-1.5054442882537842,1.5054423809051514,1.8591716752780485e-06,1.1492786407470703,0.5961433053016663,0.5961433053016663,0.0,42.22626876831055,61.0,12500.775390625,-0.0,302.7574157714844,1.0,283.1499938964844,285.5419921875,290.50347900390625,291.41021728515625,293.1499938964844,293.1499938964844,283.1499938964844,16986.388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4942428171634674,1.0,0.0,0.0,1.2513456344604492,1.2513507604599,1.0448357556924749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3845.415771484375,0.0,94.49720001220705,1895.4371337890625,0.0,489.5751953125,0.3581394255161285,1.0,0.0,3.0,1.0,0.0
12299640,297.48583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9137268066406,0.896484911441803,0.2417041361331939,0.2169417142868042,297.4021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.91375732421875,0.8068109154701233,0.1746353507041931,0.1653480231761932,297.34832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9137268066406,0.8975273966789246,0.2420511990785598,0.1693040877580642,297.38446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.91375732421875,0.7590399384498596,0.1457361280918121,0.1381199806928634,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9137878417969,0.7243154644966125,0.1253299862146377,0.5646450519561768,285.91375732421875,284.98834228515625,294.1175231933594,287.4603271484375,294.115478515625,297.4268493652344,285.91375732421875,1.0,0.2912511825561523,1.0,1.0,0.0,1.0,-1.5054442882537842,1.5054423809051514,1.8591716752780485e-06,1.1492786407470703,0.5961433053016663,0.5961433053016663,0.0,42.22626876831055,61.0,12500.775390625,-0.0,302.7574157714844,1.0,283.1499938964844,285.5419921875,290.50347900390625,291.41021728515625,293.1499938964844,293.1499938964844,283.1499938964844,16986.388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4942428171634674,1.0,0.0,0.0,1.2513456344604492,1.2513507604599,1.0448357556924749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3845.415771484375,0.0,94.49720001220705,1895.4371337890625,0.0,489.5751953125,0.3581394255161285,1.0,0.0,3.0,1.0,0.0
12299700,297.48956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9126892089844,0.8931610584259033,0.2441967576742172,0.2192154228687286,297.4069519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9127197265625,0.8042701482772827,0.1767077445983886,0.167341724038124,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9126892089844,0.8930374979972839,0.2436278611421585,0.1704321950674057,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9127502441406,0.757044792175293,0.1476367861032486,0.1399551331996917,297.322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9127502441406,0.72222900390625,0.126805305480957,0.5714477300643921,285.9126892089844,284.95574951171875,294.1451110839844,287.4706115722656,294.1430969238281,297.4309997558594,285.9125671386719,1.0,0.2951098382472992,1.0,1.0,0.0,1.0,-1.5222911834716797,1.5222892761230469,1.898068830996636e-06,1.162613034248352,0.6028374433517456,0.6028374433517456,0.0,43.69578170776367,61.0,12685.9892578125,-0.0,314.3847045898437,1.0,283.1499938964844,285.5302734375,290.512939453125,291.43035888671875,293.1499938964844,293.1499938964844,283.1499938964844,16931.294921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4984277486801147,1.0,0.0,0.0,1.2762585878372192,1.27626371383667,1.0868528477203657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3855.184326171875,0.0,98.32308959960938,1895.4371337890625,0.0,502.123046875,0.362631618976593,1.0,0.0,3.0,1.0,0.0
12299760,297.4930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9110717773437,0.8900554776191711,0.2466926127672195,0.2214923202991485,297.41168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9111022949219,0.8019239902496338,0.1787987053394317,0.1693533062934875,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9110717773437,0.8888057470321655,0.2452140897512436,0.1715671718120575,297.3927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9111328125,0.7552309632301331,0.1495507061481475,0.1418032050132751,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9111633300781,0.7202942371368408,0.1282930970191955,0.5783082842826843,285.9110717773437,284.95001220703125,294.1727294921875,287.4808959960937,294.17071533203125,297.4349975585937,285.91094970703125,1.0,0.2989713549613952,1.0,1.0,0.0,1.0,-1.5392568111419678,1.539254903793335,1.93775849766098e-06,1.1760337352752686,0.6093023419380188,0.6093023419380188,0.0,45.177879333496094,64.0,12872.576171875,-0.0,326.3348388671875,1.0,283.1499938964844,285.5179748535156,290.5228576660156,291.4510498046875,293.1499938964844,293.1499938964844,283.1499938964844,16889.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.502601146697998,1.0,0.0,0.0,1.301675796508789,1.3016810417175293,1.1305743186085243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3865.07958984375,0.0,102.3869171142578,1895.4371337890625,0.0,514.965576171875,0.367299884557724,1.0,0.0,3.0,1.0,0.0
12299820,297.4996032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9089050292969,0.8844804763793945,0.2516992390155792,0.2260573953390121,297.4208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.908935546875,0.7978198528289795,0.1830385625362396,0.1734303385019302,297.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9089050292969,0.8810986280441284,0.2484203577041626,0.1738593280315399,297.4006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.908935546875,0.7521193623542786,0.1534192413091659,0.1455375552177429,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9089660644531,0.716860830783844,0.1313075274229049,0.5922017693519592,285.9089050292969,284.95001220703125,294.2279968261719,287.5014343261719,294.2260131835937,297.44256591796875,285.9089050292969,1.0,0.3066941499710083,1.0,1.0,0.0,1.0,-1.5735464096069336,1.5735443830490112,2.019568910327507e-06,1.2031347751617432,0.6220721006393433,0.6220721006393433,0.0,48.17037963867188,67.0,13249.77734375,-0.0,351.20684814453125,1.0,283.1499938964844,285.49481201171875,290.5433654785156,291.493408203125,293.1499938964844,293.1499938964844,283.1499938964844,16835.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5109807848930359,1.0,0.0,0.0,1.3528327941894531,1.352838158607483,1.2211854993893212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3885.28271484375,0.0,111.03526306152344,1895.4371337890625,0.0,541.7796020507812,0.3769337832927704,1.0,0.0,3.0,1.0,0.0
12299880,297.4996032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9089050292969,0.8844804763793945,0.2516992390155792,0.2260573953390121,297.4208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.908935546875,0.7978198528289795,0.1830385625362396,0.1734303385019302,297.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9089050292969,0.8810986280441284,0.2484203577041626,0.1738593280315399,297.4006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.908935546875,0.7521193623542786,0.1534192413091659,0.1455375552177429,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9089660644531,0.716860830783844,0.1313075274229049,0.5922017693519592,285.9089050292969,284.95001220703125,294.2279968261719,287.5014343261719,294.2260131835937,297.44256591796875,285.9089050292969,1.0,0.3066941499710083,1.0,1.0,0.0,1.0,-1.5735464096069336,1.5735443830490112,2.019568910327507e-06,1.2031347751617432,0.6220721006393433,0.6220721006393433,0.0,48.17037963867188,67.0,13249.77734375,-0.0,351.20684814453125,1.0,283.1499938964844,285.49481201171875,290.5433654785156,291.493408203125,293.1499938964844,293.1499938964844,283.1499938964844,16835.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5109807848930359,1.0,0.0,0.0,1.3528327941894531,1.352838158607483,1.2211854993893212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3885.28271484375,0.0,111.03526306152344,1895.4371337890625,0.0,541.7796020507812,0.3769337832927704,1.0,0.0,3.0,1.0,0.0
12299940,297.50555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9077453613281,0.8797171711921692,0.256730854511261,0.230643168091774,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9077453613281,0.7944685816764832,0.1873586326837539,0.1775818914175033,297.3665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9077453613281,0.874359130859375,0.251678317785263,0.1761860102415084,297.40802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90777587890625,0.7496510148048401,0.1573435217142105,0.1493236720561981,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.90777587890625,0.7139888405799866,0.1343761980533599,0.6063342094421387,285.9077453613281,284.95001220703125,294.2833251953125,287.5219116210937,294.2814025878906,297.4496765136719,285.9078369140625,1.0,0.314408391714096,1.0,1.0,0.0,1.0,-1.6083413362503052,1.6083391904830933,2.104769919242244e-06,1.2306036949157717,0.634833574295044,0.634833574295044,0.0,51.18679428100586,70.0,13633.978515625,-0.0,377.3966674804688,1.0,283.1499938964844,285.4727478027344,290.5643310546875,291.53680419921875,293.1499938964844,293.1499938964844,283.1499938964844,16788.193359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5194681286811829,1.0,0.0,0.0,1.4051032066345217,1.4051088094711304,1.317376501219769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3906.050537109375,0.0,120.45344543457033,1895.4371337890625,0.0,570.3963012695312,0.3869698941707611,1.0,0.0,3.0,1.0,0.0
12300000,297.50555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9077453613281,0.8797171711921692,0.256730854511261,0.230643168091774,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9077453613281,0.7944685816764832,0.1873586326837539,0.1775818914175033,297.3665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9077453613281,0.874359130859375,0.251678317785263,0.1761860102415084,297.40802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90777587890625,0.7496510148048401,0.1573435217142105,0.1493236720561981,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.90777587890625,0.7139888405799866,0.1343761980533599,0.6063342094421387,285.9077453613281,284.95001220703125,294.2833251953125,287.5219116210937,294.2814025878906,297.4496765136719,285.9078369140625,1.0,0.314408391714096,1.0,1.0,0.0,1.0,-1.6083413362503052,1.6083391904830933,2.104769919242244e-06,1.2306036949157717,0.634833574295044,0.634833574295044,0.0,51.18679428100586,70.0,13633.978515625,-0.0,377.3966674804688,1.0,283.1499938964844,285.4727478027344,290.5643310546875,291.53680419921875,293.1499938964844,293.1499938964844,283.1499938964844,16788.193359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5194681286811829,1.0,0.0,0.0,1.4051032066345217,1.4051088094711304,1.317376501219769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3906.050537109375,0.0,120.45344543457033,1895.4371337890625,0.0,570.3963012695312,0.3869698941707611,1.0,0.0,3.0,1.0,0.0
12300060,297.50909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90753173828125,0.8770604133605957,0.2599641680717468,0.233589306473732,297.4350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.90753173828125,0.7926904559135437,0.1901658475399017,0.1802783608436584,297.37017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90753173828125,0.8705159425735474,0.2537918388843536,0.1776943802833557,297.4125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.90753173828125,0.7483799457550049,0.1598865687847137,0.1517752557992935,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.90753173828125,0.7124307751655579,0.1363690793514251,0.6155063509941101,285.90753173828125,284.95001220703125,294.3188171386719,287.5350036621094,294.3169250488281,297.4540100097656,285.9076538085937,1.0,0.3193382024765014,1.0,1.0,0.0,1.0,-1.6308817863464355,1.6308796405792236,2.161141310352832e-06,1.2483818531036377,0.6430020928382874,0.6430020928382874,0.0,53.124454498291016,70.0,13883.462890625,-0.0,394.8638305664063,1.0,283.1499938964844,285.459228515625,290.57781982421875,291.5649108886719,293.1499938964844,293.1499938964844,283.1499938964844,16760.431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5249621868133545,1.0,0.0,0.0,1.4390746355056765,1.4390803575515747,1.381847312131868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3919.575439453125,0.0,126.89749145507812,1895.4371337890625,0.0,589.7373046875,0.3935851752758026,1.0,0.0,3.0,1.0,0.0
12300120,297.510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9075622558594,0.8756901621818542,0.2617872059345245,0.2352501451969146,297.43804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9075622558594,0.7918072938919067,0.1917593330144882,0.1818085014820099,297.3721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9075622558594,0.8685038685798645,0.254990667104721,0.1785495281219482,297.4150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9075622558594,0.7477633953094482,0.1613283604383468,0.1531645953655243,297.3486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9075622558594,0.7116461396217346,0.137499988079071,0.6207091808319092,285.9075622558594,284.95001220703125,294.3388061523437,287.5423583984375,294.3369140625,297.4563903808594,285.9077453613281,1.0,0.3221082389354706,1.0,1.0,0.0,1.0,-1.6436538696289062,1.6436517238616943,2.1934943106316496e-06,1.258449912071228,0.6475992202758789,0.6475992202758789,0.0,54.215850830078125,73.0,14025.0283203125,-0.0,404.9350280761719,1.0,283.1499938964844,285.45184326171875,290.5853576660156,291.5807800292969,293.1499938964844,293.1499938964844,283.1499938964844,16745.453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5280693769454956,1.0,0.0,0.0,1.458346605300903,1.4583524465560913,1.4191063257840142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3927.255126953125,0.0,130.66854858398438,1895.4371337890625,0.0,600.96875,0.3973677158355713,1.0,0.0,3.0,1.0,0.0
12300180,297.5159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9084777832031,0.8723160624504089,0.2668667435646057,0.239876702427864,297.4462585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.908447265625,0.7897652387619019,0.1962400078773498,0.1861093938350677,297.3776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9084777832031,0.8634383678436279,0.2583584189414978,0.1809505671262741,297.421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.908447265625,0.7463943958282471,0.1653764545917511,0.15706367790699,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.908447265625,0.7097991108894348,0.1406789720058441,0.6353262066841125,285.9084777832031,284.95001220703125,294.3944396972656,287.5628662109375,294.392578125,297.4627990722656,285.9087219238281,1.0,0.3297911584377289,1.0,1.0,0.0,1.0,-1.679485321044922,1.6794830560684204,2.28584804062848e-06,1.286673903465271,0.6603840589523315,0.6603840589523315,0.0,57.25014877319336,76.0,14422.943359375,-0.0,433.857666015625,1.0,283.1499938964844,285.4321594238281,290.6062316894531,291.625,293.1499938964844,293.1499938964844,283.1499938964844,16706.1875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5367451310157776,1.0,0.0,0.0,1.5124653577804563,1.512471318244934,1.52638577333164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3948.859375,0.0,141.71578979492188,1895.4371337890625,0.0,633.4851684570312,0.4080970287322998,1.0,0.0,3.0,1.0,0.0
12300240,297.5159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9084777832031,0.8723160624504089,0.2668667435646057,0.239876702427864,297.4462585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.908447265625,0.7897652387619019,0.1962400078773498,0.1861093938350677,297.3776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9084777832031,0.8634383678436279,0.2583584189414978,0.1809505671262741,297.421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.908447265625,0.7463943958282471,0.1653764545917511,0.15706367790699,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.908447265625,0.7097991108894348,0.1406789720058441,0.6353262066841125,285.9084777832031,284.95001220703125,294.3944396972656,287.5628662109375,294.392578125,297.4627990722656,285.9087219238281,1.0,0.3297911584377289,1.0,1.0,0.0,1.0,-1.679485321044922,1.6794830560684204,2.28584804062848e-06,1.286673903465271,0.6603840589523315,0.6603840589523315,0.0,57.25014877319336,76.0,14422.943359375,-0.0,433.857666015625,1.0,283.1499938964844,285.4321594238281,290.6062316894531,291.625,293.1499938964844,293.1499938964844,283.1499938964844,16706.1875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5367451310157776,1.0,0.0,0.0,1.5124653577804563,1.512471318244934,1.52638577333164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3948.859375,0.0,141.71578979492188,1895.4371337890625,0.0,633.4851684570312,0.4080970287322998,1.0,0.0,3.0,1.0,0.0
12300300,297.5183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9093322753906,0.870849609375,0.2694146335124969,0.2421968132257461,297.45025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9093017578125,0.7889560461044312,0.1985103487968444,0.1882876902818679,297.3803100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9093322753906,0.8611737489700317,0.2600633502006531,0.1821653693914413,297.4252014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9093017578125,0.7458860874176025,0.1674244552850723,0.1590353548526764,297.3583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9092712402344,0.7090520858764648,0.1422892659902572,0.6427258849143982,285.9093322753906,284.95001220703125,294.4223327636719,287.5731201171875,294.4205017089844,297.4658508300781,285.9096069335937,1.0,0.3336261510848999,1.0,1.0,0.0,1.0,-1.6975961923599243,1.6975938081741333,2.333419615752064e-06,1.300927996635437,0.6667881608009338,0.6667881608009338,0.0,58.767486572265625,76.0,14624.4990234375,-0.0,448.8509826660156,1.0,283.1499938964844,285.4227600097656,290.6166076660156,291.647216796875,293.1499938964844,293.1499938964844,283.1499938964844,16687.830078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5410984754562378,1.0,0.0,0.0,1.5398319959640503,1.5398380756378174,1.582122450827228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3959.81591796875,0.0,147.56495666503906,1895.4371337890625,0.0,650.4610595703125,0.4135792255401611,1.0,0.0,3.0,1.0,0.0
12300360,297.52056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91046142578125,0.8695148229598999,0.2719674110412597,0.2445209622383117,297.4542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9104309082031,0.7882738709449768,0.2007999271154403,0.1904837489128112,297.3829650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.91046142578125,0.8590701818466187,0.2617819905281067,0.1833893656730651,297.428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.910400390625,0.7454827427864075,0.1694878339767456,0.1610211580991745,297.3614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.910400390625,0.7084139585494995,0.1439129114151001,0.6501837372779846,285.91046142578125,284.95001220703125,294.4502868652344,287.5834045410156,294.4484558105469,297.4688415527344,285.9107666015625,1.0,0.3374569118022918,1.0,1.0,0.0,1.0,-1.7158313989639282,1.7158290147781372,2.381919330218807e-06,1.315270185470581,0.673202395439148,0.673202395439148,0.0,60.284912109375,79.0,14827.7294921875,-0.0,464.204833984375,1.0,283.1499938964844,285.4137268066406,290.626953125,291.66949462890625,293.1499938964844,293.1499938964844,283.1499938964844,16670.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5454562902450562,1.0,0.0,0.0,1.5673816204071045,1.5673878192901611,1.639241418160964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3970.876953125,0.0,153.63531494140625,1895.4371337890625,0.0,667.9092407226562,0.4191335439682007,1.0,0.0,3.0,1.0,0.0
12300420,297.5247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9135437011719,0.8672082424163818,0.2770865261554718,0.2491804510354995,297.4619445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9134826660156,0.7872636318206787,0.2054367214441299,0.1949291974306106,297.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9135131835937,0.855309009552002,0.2652604579925537,0.1858652830123901,297.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9134826660156,0.7449674606323242,0.1736605316400528,0.165035218000412,297.3674621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9134521484375,0.7074540853500366,0.14720019698143,0.6652745008468628,285.9135131835937,284.95001220703125,294.5063781738281,287.6040344238281,294.50457763671875,297.4746398925781,285.9139099121094,1.0,0.3451065123081207,1.0,1.0,0.0,1.0,-1.752674579620361,1.7526720762252808,2.481743649696e-06,1.3442132472991943,0.6860692501068115,0.6860692501068115,0.0,63.31818008422852,82.0,15239.2763671875,-0.0,496.0169677734375,1.0,283.1499938964844,285.39654541015625,290.6476135253906,291.7142944335937,293.1499938964844,293.1499938964844,283.1499938964844,16636.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5541775226593018,1.0,0.0,0.0,1.6229997873306274,1.6230062246322632,1.757641712174518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3993.339111328125,0.0,166.46116638183594,1895.4371337890625,0.0,704.2330932617188,0.4304487109184265,1.0,0.0,3.0,1.0,0.0
