time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12300480,297.5247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9135437011719,0.8672082424163818,0.2770865261554718,0.2491804510354995,297.4619445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9134826660156,0.7872636318206787,0.2054367214441299,0.1949291974306106,297.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9135131835937,0.855309009552002,0.2652604579925537,0.1858652830123901,297.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9134826660156,0.7449674606323242,0.1736605316400528,0.165035218000412,297.3674621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9134521484375,0.7074540853500366,0.14720019698143,0.6652745008468628,285.9135131835937,284.95001220703125,294.5063781738281,287.6040344238281,294.50457763671875,297.4746398925781,285.9139099121094,1.0,0.3451065123081207,1.0,1.0,0.0,1.0,-1.752674579620361,1.7526720762252808,2.481743649696e-06,1.3442132472991943,0.6860692501068115,0.6860692501068115,0.0,63.31818008422852,82.0,15239.2763671875,-0.0,496.0169677734375,1.0,283.1499938964844,285.39654541015625,290.6476135253906,291.7142944335937,293.1499938964844,293.1499938964844,283.1499938964844,16636.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5541775226593018,1.0,0.0,0.0,1.6229997873306274,1.6230062246322632,1.757641712174518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3993.339111328125,0.0,166.46116638183594,1895.4371337890625,0.0,704.2330932617188,0.4304487109184265,1.0,0.0,3.0,1.0,0.0
12300540,297.5285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9176940917969,0.865336000919342,0.2822220027446747,0.2538531422615051,297.4694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9176330566406,0.7866823673248291,0.2101498693227768,0.1994451582431793,297.39324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9176940917969,0.8520838618278503,0.2687939405441284,0.1883782893419265,297.44097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9176025390625,0.7448035478591919,0.1778939068317413,0.1691051125526428,297.37322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9175720214844,0.706885576248169,0.1505404412746429,0.6805960536003113,285.9176940917969,284.95001220703125,294.5627136230469,287.624755859375,294.5609436035156,297.48016357421875,285.91815185546875,1.0,0.3527415990829468,1.0,1.0,0.0,1.0,-1.7900075912475586,1.790005087852478,2.585397396615008e-06,1.3735013008117676,0.6989990472793579,0.6989990472793579,0.0,66.34762573242188,85.0,15657.6064453125,-0.0,529.3397827148438,1.0,283.1499938964844,285.3806457519531,290.6683654785156,291.75958251953125,293.1499938964844,293.1499938964844,283.1499938964844,16606.87109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5629013776779175,1.0,0.0,0.0,1.6792503595352173,1.679257035255432,1.881586939589397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.28173828125,0.0,180.2340850830078,1895.4371337890625,0.0,742.5091552734375,0.442020982503891,1.0,0.0,3.0,1.0,0.0
12300600,297.5285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9176940917969,0.865336000919342,0.2822220027446747,0.2538531422615051,297.4694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9176330566406,0.7866823673248291,0.2101498693227768,0.1994451582431793,297.39324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9176940917969,0.8520838618278503,0.2687939405441284,0.1883782893419265,297.44097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9176025390625,0.7448035478591919,0.1778939068317413,0.1691051125526428,297.37322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9175720214844,0.706885576248169,0.1505404412746429,0.6805960536003113,285.9176940917969,284.95001220703125,294.5627136230469,287.624755859375,294.5609436035156,297.48016357421875,285.91815185546875,1.0,0.3527415990829468,1.0,1.0,0.0,1.0,-1.7900075912475586,1.790005087852478,2.585397396615008e-06,1.3735013008117676,0.6989990472793579,0.6989990472793579,0.0,66.34762573242188,85.0,15657.6064453125,-0.0,529.3397827148438,1.0,283.1499938964844,285.3806457519531,290.6683654785156,291.75958251953125,293.1499938964844,293.1499938964844,283.1499938964844,16606.87109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5629013776779175,1.0,0.0,0.0,1.6792503595352173,1.679257035255432,1.881586939589397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.28173828125,0.0,180.2340850830078,1895.4371337890625,0.0,742.5091552734375,0.442020982503891,1.0,0.0,3.0,1.0,0.0
12300660,297.5320739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9229431152344,0.8638401031494141,0.2873711585998535,0.2585366070270538,297.47674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9228820800781,0.7864770293235779,0.2149367481470108,0.2040290087461471,297.39825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9229431152344,0.8493272066116333,0.2723810970783233,0.1909274458885193,297.44696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9228515625,0.7449461817741394,0.1821855902671814,0.1732285469770431,297.3787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9227905273437,0.7066611051559448,0.1539316922426223,0.6961395144462585,285.9229431152344,284.95001220703125,294.619384765625,287.6456298828125,294.6176452636719,297.4854736328125,285.9234619140625,1.0,0.3603642880916595,1.0,1.0,0.0,1.0,-1.827810525894165,1.827807903289795,2.692920816116384e-06,1.4031271934509275,0.7120059728622437,0.7120059728622437,0.0,69.37323760986328,73.0,16082.5654296875,-0.0,564.2176513671875,1.0,283.1499938964844,285.36602783203125,290.68927001953125,291.80535888671875,293.1499938964844,293.1499938964844,283.1499938964844,16580.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5716255307197571,1.0,0.0,0.0,1.7360213994979858,1.7360283136367798,2.010960571396936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4039.721923828125,0.0,194.97979736328125,1895.4371337890625,0.0,782.8070068359375,0.4538187980651855,1.0,0.0,3.0,1.0,0.0
12300720,297.5320739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9229431152344,0.8638401031494141,0.2873711585998535,0.2585366070270538,297.47674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9228820800781,0.7864770293235779,0.2149367481470108,0.2040290087461471,297.39825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9229431152344,0.8493272066116333,0.2723810970783233,0.1909274458885193,297.44696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9228515625,0.7449461817741394,0.1821855902671814,0.1732285469770431,297.3787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9227905273437,0.7066611051559448,0.1539316922426223,0.6961395144462585,285.9229431152344,284.95001220703125,294.619384765625,287.6456298828125,294.6176452636719,297.4854736328125,285.9234619140625,1.0,0.3603642880916595,1.0,1.0,0.0,1.0,-1.827810525894165,1.827807903289795,2.692920816116384e-06,1.4031271934509275,0.7120059728622437,0.7120059728622437,0.0,69.37323760986328,73.0,16082.5654296875,-0.0,564.2176513671875,1.0,283.1499938964844,285.36602783203125,290.68927001953125,291.80535888671875,293.1499938964844,293.1499938964844,283.1499938964844,16580.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5716255307197571,1.0,0.0,0.0,1.7360213994979858,1.7360283136367798,2.010960571396936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4039.721923828125,0.0,194.97979736328125,1895.4371337890625,0.0,782.8070068359375,0.4538187980651855,1.0,0.0,3.0,1.0,0.0
12300780,297.535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9279479980469,0.8772678375244141,0.2925482392311096,0.263059139251709,297.4839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.92791748046875,0.8001543283462524,0.2198076397180557,0.2084980607032776,297.4032592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9279479980469,0.860846757888794,0.276034265756607,0.1933788508176803,297.452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9278869628906,0.7573451995849609,0.1865462213754654,0.1772229373455047,297.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9278564453125,0.7185251116752625,0.1573853492736816,0.7110409736633301,285.9279479980469,284.95001220703125,294.6764221191406,287.66668701171875,294.6747131347656,297.4906616210937,285.9283752441406,1.0,0.3627993464469909,1.0,1.0,0.0,1.0,-1.8642414808273315,1.8642386198043823,2.798995865305187e-06,1.4316692352294922,0.7250805497169495,0.7250805497169495,0.0,67.60798645019531,61.0,16502.484375,-0.0,584.1887817382812,1.0,283.1499938964844,285.3514709472656,290.71014404296875,291.8512878417969,293.1499938964844,293.1499938964844,283.1499938964844,16557.72265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5803267955780029,1.0,0.0,0.0,1.7931910753250122,1.7931982278823853,2.145588950952515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4063.22607421875,0.0,210.7219696044922,1895.4371337890625,0.0,825.090087890625,0.4658108353614807,1.0,0.0,3.0,1.0,0.0
12300840,297.535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9279479980469,0.8772678375244141,0.2925482392311096,0.263059139251709,297.4839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.92791748046875,0.8001543283462524,0.2198076397180557,0.2084980607032776,297.4032592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9279479980469,0.860846757888794,0.276034265756607,0.1933788508176803,297.452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9278869628906,0.7573451995849609,0.1865462213754654,0.1772229373455047,297.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9278564453125,0.7185251116752625,0.1573853492736816,0.7110409736633301,285.9279479980469,284.95001220703125,294.6764221191406,287.66668701171875,294.6747131347656,297.4906616210937,285.9283752441406,1.0,0.3627993464469909,1.0,1.0,0.0,1.0,-1.8642414808273315,1.8642386198043823,2.798995865305187e-06,1.4316692352294922,0.7250805497169495,0.7250805497169495,0.0,67.60798645019531,61.0,16502.484375,-0.0,584.1887817382812,1.0,283.1499938964844,285.3514709472656,290.71014404296875,291.8512878417969,293.1499938964844,293.1499938964844,283.1499938964844,16557.72265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5803267955780029,1.0,0.0,0.0,1.7931910753250122,1.7931982278823853,2.145588950952515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4063.22607421875,0.0,210.7219696044922,1895.4371337890625,0.0,825.090087890625,0.4658108353614807,1.0,0.0,3.0,1.0,0.0
12300900,297.537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9302673339844,0.889483630657196,0.2951565384864807,0.2652815878391266,297.4876403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9302062988281,0.8117502927780151,0.2222833931446075,0.2107108682394027,297.4058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9302673339844,0.8719203472137451,0.2778945863246918,0.1945840716361999,297.4559020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.93017578125,0.7682449817657471,0.1887616664171219,0.1791934370994568,297.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9301452636719,0.7280809283256531,0.1591456532478332,0.7183569073677063,285.9302673339844,284.95001220703125,294.705078125,287.6772766113281,294.703369140625,297.4933166503906,285.9306945800781,1.0,0.3627581894397735,1.0,1.0,0.0,1.0,-1.8821656703948968,1.882162809371948,2.852051238733111e-06,1.445699691772461,0.7316386699676514,0.7316386699676514,0.0,65.26679992675781,61.0,16711.259765625,-0.0,589.5255126953125,1.0,283.1499938964844,285.3441772460937,290.720458984375,291.8739929199219,293.1499938964844,293.1499938964844,283.1499938964844,16548.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5846297740936279,1.0,0.0,0.0,1.8218613862991333,1.821868658065796,2.214746501749687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4074.92529296875,0.0,218.9650115966797,1895.4371337890625,0.0,846.7957763671875,0.4718646705150604,1.0,0.0,3.0,1.0,0.0
12300960,297.5388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.93267822265625,0.9055042266845704,0.2977782487869262,0.2674891352653503,297.4913635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9326171875,0.8257019519805908,0.2247870862483978,0.21292145550251,297.4085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9326477050781,0.8867670297622681,0.279778242111206,0.1957844942808151,297.458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9325866699219,0.78254234790802,0.1910017430782318,0.1811586022377014,297.38995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9325561523437,0.7402573227882385,0.1609298884868621,0.725644052028656,285.9326477050781,284.95001220703125,294.7338256835937,287.6879272460937,294.7321472167969,297.4960327148437,285.93310546875,1.0,0.3620870113372803,1.0,1.0,0.0,1.0,-1.9000227451324463,1.900019884109497,2.905479277615086e-06,1.45967435836792,0.738213837146759,0.738213837146759,0.0,62.217041015625,49.0,16920.24609375,-0.0,592.5857543945312,1.0,283.1499938964844,285.3370666503906,290.7306823730469,291.8965759277344,293.1499938964844,293.1499938964844,283.1499938964844,16540.98828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5888851881027222,1.0,0.0,0.0,1.850563168525696,1.850570559501648,2.285079006014712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4086.656494140625,0.0,227.454818725586,1895.4371337890625,0.0,868.79248046875,0.4779497683048248,1.0,0.0,3.0,1.0,0.0
12301020,297.5423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9380798339844,0.9561522603034972,0.3030600249767303,0.2718767523765564,297.4989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9380187988281,0.865736722946167,0.2298780232667923,0.2173557579517364,297.4140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9380798339844,0.9331701397895812,0.2836150228977203,0.1981854140758514,297.4653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.93798828125,0.8224933743476868,0.1955558657646179,0.1850931346416473,297.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9379577636719,0.7767928242683411,0.1645706295967102,0.7402308583259583,285.9380798339844,284.95001220703125,294.79168701171875,287.7094116210937,294.7900085449219,297.5015869140625,285.9385986328125,1.0,0.3593416810035705,1.0,1.0,0.0,1.0,-1.935740351676941,1.935737371444702,3.014049298144528e-06,1.4876205921173096,0.7514234781265259,0.7514234781265259,0.0,54.4786376953125,37.0,17340.28125,-0.0,593.3751831054688,1.0,283.1499938964844,285.3236999511719,290.7512512207031,291.9418640136719,293.1499938964844,293.1499938964844,283.1499938964844,16529.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5972529053688049,1.0,0.0,0.0,1.9079869985580444,1.9079947471618648,2.429093513001135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4110.35302734375,0.0,245.1692352294922,1895.4371337890625,0.0,913.619140625,0.4901934862136841,1.0,0.0,3.0,1.0,0.0
12301080,297.5423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9380798339844,0.9561522603034972,0.3030600249767303,0.2718767523765564,297.4989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9380187988281,0.865736722946167,0.2298780232667923,0.2173557579517364,297.4140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9380798339844,0.9331701397895812,0.2836150228977203,0.1981854140758514,297.4653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.93798828125,0.8224933743476868,0.1955558657646179,0.1850931346416473,297.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9379577636719,0.7767928242683411,0.1645706295967102,0.7402308583259583,285.9380798339844,284.95001220703125,294.79168701171875,287.7094116210937,294.7900085449219,297.5015869140625,285.9385986328125,1.0,0.3593416810035705,1.0,1.0,0.0,1.0,-1.935740351676941,1.935737371444702,3.014049298144528e-06,1.4876205921173096,0.7514234781265259,0.7514234781265259,0.0,54.4786376953125,37.0,17340.28125,-0.0,593.3751831054688,1.0,283.1499938964844,285.3236999511719,290.7512512207031,291.9418640136719,293.1499938964844,293.1499938964844,283.1499938964844,16529.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5972529053688049,1.0,0.0,0.0,1.9079869985580444,1.9079947471618648,2.429093513001135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4110.35302734375,0.0,245.1692352294922,1895.4371337890625,0.0,913.619140625,0.4901934862136841,1.0,0.0,3.0,1.0,0.0
12301140,297.5506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9412841796875,0.9990000128746032,0.3088494539260864,0.2662428021430969,297.5063781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.94140625,0.9267153143882751,0.2350541949272155,0.221887320280075,297.4195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9412841796875,0.9922674894332886,0.2875172197818756,0.2006449997425079,297.4715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9414978027344,0.8753915429115295,0.2001824378967285,0.1891128867864608,297.4017944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.94158935546875,0.8280259966850281,0.1682831048965454,0.7552148103713989,285.9412841796875,284.95001220703125,294.8500061035156,287.73114013671875,294.84832763671875,297.5086364746094,285.9397888183594,1.0,0.3548890054225921,1.0,1.0,0.0,1.0,-1.9602203369140625,1.9602172374725344,3.090248810622142e-06,1.5071027278900146,0.7646796703338623,0.7646796703338623,0.0,46.4642333984375,40.0,17699.19140625,-0.0,584.8035278320312,1.0,283.1499938964844,285.307373046875,290.77215576171875,291.9870910644531,293.1499938964844,293.1499938964844,283.1499938964844,16522.90625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6054571866989136,1.0,0.0,0.0,1.9653091430664065,1.9653171300888064,2.577241673407116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4132.935546875,0.0,263.8503723144531,1895.4371337890625,0.0,959.611328125,0.5025009512901306,1.0,0.0,3.0,1.0,0.0
12301200,297.5506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9412841796875,0.9990000128746032,0.3088494539260864,0.2662428021430969,297.5063781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.94140625,0.9267153143882751,0.2350541949272155,0.221887320280075,297.4195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9412841796875,0.9922674894332886,0.2875172197818756,0.2006449997425079,297.4715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9414978027344,0.8753915429115295,0.2001824378967285,0.1891128867864608,297.4017944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.94158935546875,0.8280259966850281,0.1682831048965454,0.7552148103713989,285.9412841796875,284.95001220703125,294.8500061035156,287.73114013671875,294.84832763671875,297.5086364746094,285.9397888183594,1.0,0.3548890054225921,1.0,1.0,0.0,1.0,-1.9602203369140625,1.9602172374725344,3.090248810622142e-06,1.5071027278900146,0.7646796703338623,0.7646796703338623,0.0,46.4642333984375,40.0,17699.19140625,-0.0,584.8035278320312,1.0,283.1499938964844,285.307373046875,290.77215576171875,291.9870910644531,293.1499938964844,293.1499938964844,283.1499938964844,16522.90625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6054571866989136,1.0,0.0,0.0,1.9653091430664065,1.9653171300888064,2.577241673407116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4132.935546875,0.0,263.8503723144531,1895.4371337890625,0.0,959.611328125,0.5025009512901306,1.0,0.0,3.0,1.0,0.0
12301260,297.5880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.922119140625,0.9990000128746032,0.3162138760089874,0.2529827058315277,297.5090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9222412109375,0.9498661160469056,0.2385690361261367,0.2252219766378402,297.4251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.922119140625,0.9990000128746032,0.2905229926109314,0.1967643350362777,297.47332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.92242431640625,0.895079493522644,0.2032964676618576,0.1920733004808426,297.4036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.922607421875,0.8448785543441772,0.1707728058099746,0.7663975358009338,285.9220886230469,284.95001220703125,294.8937683105469,287.7481384277344,294.8919677734375,297.52703857421875,285.9204406738281,1.0,0.3533646762371063,1.0,1.0,0.0,1.0,-1.9606095552444456,1.9606064558029173,3.091284042966436e-06,1.507285714149475,0.7738466858863831,0.7738466858863831,0.0,44.48710632324219,40.0,17824.30078125,-0.0,578.4942626953125,1.0,283.1499938964844,285.2784729003906,290.78387451171875,292.00994873046875,293.1499938964844,293.1499938964844,283.1499938964844,16538.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6105435490608215,1.0,0.0,0.0,2.0058302879333496,2.005838632583618,2.684613775727485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4141.4609375,0.0,277.7453918457031,1895.4371337890625,0.0,989.0803833007812,0.51127690076828,1.0,0.0,3.0,1.0,0.0
12301320,297.603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9151306152344,0.9990000128746032,0.3192897140979767,0.2498333007097244,297.509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9152526855469,0.9557769298553468,0.2398455739021301,0.2264498174190521,297.43121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9151306152344,0.9990000128746032,0.2920853197574615,0.1943147927522659,297.4730224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9154052734375,0.9003978967666626,0.2044144570827484,0.1931540071964264,297.4035949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.91558837890625,0.8494689464569092,0.1716634184122085,0.7704730033874512,285.91510009765625,284.95001220703125,294.91162109375,287.7554016113281,294.9097900390625,297.5342102050781,285.9136047363281,1.0,0.3530357480049133,1.0,1.0,0.0,1.0,-1.960880994796753,1.9608778953552248,3.092110091529321e-06,1.5074845552444458,0.777369499206543,0.777369499206543,0.0,44.056190490722656,60.0,17874.572265625,-0.0,577.452392578125,1.0,283.1499938964844,285.2678527832031,290.78759765625,292.0169982910156,293.1499938964844,293.1499938964844,283.1499938964844,16547.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6120935082435608,1.0,0.0,0.0,2.021357297897339,2.0213656425476074,2.726337413605507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4144.59033203125,0.0,283.2151794433594,1895.4371337890625,0.0,998.2020874023438,0.5146528482437134,1.0,0.0,3.0,1.0,0.0
12301380,297.6392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.916748046875,0.9990000128746032,0.3286856710910797,0.2543153166770935,297.5072326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9166259765625,0.9564094543457032,0.2442120760679245,0.2306610941886901,297.4494934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.916748046875,0.9990000128746032,0.297521024942398,0.197800800204277,297.4698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.91650390625,0.9010892510414124,0.2081903517246246,0.196821242570877,297.4015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.91632080078125,0.849825918674469,0.1746681928634643,0.7843732237815857,285.9167785644531,284.95001220703125,294.97900390625,287.7841796875,294.97705078125,297.5499572753906,285.9184875488281,1.0,0.3602261245250702,1.0,1.0,0.0,1.0,-1.997247576713562,1.997244358062744,3.2059122077043867e-06,1.5354843139648438,0.7902131080627441,0.7902131080627441,0.0,45.59379959106445,80.0,18294.07421875,-0.0,609.6287231445312,1.0,283.1499938964844,285.2552490234375,290.8063659667969,292.0511474609375,293.1499938964844,293.1499938964844,283.1499938964844,16567.263671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6163412928581238,1.0,0.0,0.0,2.076193332672119,2.076202154159546,2.8762656256731134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4166.2802734375,0.0,303.1073303222656,1895.4371337890625,0.0,1023.5363159179688,0.5265982151031494,1.0,0.0,3.0,1.0,0.0
12301440,297.6392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.916748046875,0.9990000128746032,0.3286856710910797,0.2543153166770935,297.5072326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9166259765625,0.9564094543457032,0.2442120760679245,0.2306610941886901,297.4494934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.916748046875,0.9990000128746032,0.297521024942398,0.197800800204277,297.4698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.91650390625,0.9010892510414124,0.2081903517246246,0.196821242570877,297.4015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.91632080078125,0.849825918674469,0.1746681928634643,0.7843732237815857,285.9167785644531,284.95001220703125,294.97900390625,287.7841796875,294.97705078125,297.5499572753906,285.9184875488281,1.0,0.3602261245250702,1.0,1.0,0.0,1.0,-1.997247576713562,1.997244358062744,3.2059122077043867e-06,1.5354843139648438,0.7902131080627441,0.7902131080627441,0.0,45.59379959106445,80.0,18294.07421875,-0.0,609.6287231445312,1.0,283.1499938964844,285.2552490234375,290.8063659667969,292.0511474609375,293.1499938964844,293.1499938964844,283.1499938964844,16567.263671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6163412928581238,1.0,0.0,0.0,2.076193332672119,2.076202154159546,2.8762656256731134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4166.2802734375,0.0,303.1073303222656,1895.4371337890625,0.0,1023.5363159179688,0.5265982151031494,1.0,0.0,3.0,1.0,0.0
12301500,297.6377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9329528808594,0.9990000128746032,0.3316394388675689,0.262982577085495,297.5058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9327392578125,0.9482565522193908,0.2463370412588119,0.2327274680137634,297.44647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9329528808594,0.9990000128746032,0.2991262376308441,0.2045420110225677,297.4677124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9325256347656,0.8938658833503723,0.2100017666816711,0.1985996216535568,297.39959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9322204589844,0.8433484435081482,0.1760709732770919,0.7910494804382324,285.9330139160156,284.95001220703125,295.01470947265625,287.8001708984375,295.0127258300781,297.5489807128906,285.93572998046875,1.0,0.3666585385799408,1.0,1.0,0.0,1.0,-2.028376340866089,2.028373003005981,3.3055239327950403e-06,1.5597141981124878,0.7969252467155457,0.7969252467155457,0.0,47.68555068969727,80.0,18606.103515625,-0.0,640.8875122070312,1.0,283.1499938964844,285.26177978515625,290.8235168457031,292.0810546875,293.1499938964844,293.1499938964844,283.1499938964844,16566.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6187012791633606,1.0,0.0,0.0,2.1036064624786377,2.1036152839660645,2.952720592475089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4184.2138671875,0.0,313.369384765625,1895.4371337890625,0.0,1037.8216552734375,0.5325709581375122,1.0,0.0,3.0,1.0,0.0
12301560,297.6221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9560241699219,0.9990000128746032,0.3332003057003021,0.2772060930728912,297.5043334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9557189941406,0.9326072931289672,0.2484428137540817,0.2348108738660812,297.4342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9559936523437,0.9932441115379332,0.2998045980930328,0.2097025662660598,297.46533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9554443359375,0.880624532699585,0.2117824852466583,0.200383722782135,297.39697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.955078125,0.8317021727561951,0.1773938983678817,0.797586977481842,285.9560241699219,284.95001220703125,295.0516662597656,287.8171081542969,295.04962158203125,297.5418395996094,285.9591369628906,1.0,0.3746271133422851,1.0,1.0,0.0,1.0,-2.0640065670013428,2.064003229141236,3.4217666780023137e-06,1.587566375732422,0.8038610219955444,0.8038610219955444,0.0,50.90130233764648,98.0,18959.103515625,-0.0,680.7012939453125,1.0,283.1499938964844,285.27362060546875,290.84600830078125,292.1200561523437,293.1499938964844,293.1499938964844,283.1499938964844,16559.169921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6218425035476685,1.0,0.0,0.0,2.1311633586883545,2.1311724185943604,3.030587834018661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4205.9287109375,0.0,323.9073486328125,1895.4371337890625,0.0,1057.065185546875,0.5385777950286865,1.0,0.0,3.0,1.0,0.0
12301620,297.5516967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9957580566406,0.970567226409912,0.3320538103580475,0.2994071543216705,297.5003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.99566650390625,0.8783116340637207,0.2525312602519989,0.2391139417886734,297.41607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9957275390625,0.93697851896286,0.3015538454055786,0.2110926508903503,297.4595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99560546875,0.8340832591056824,0.2151961773633957,0.2040609419345855,297.388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9955139160156,0.7869340181350708,0.1797122210264206,0.8104022145271301,285.9957275390625,284.95001220703125,295.1289978027344,287.8537292480469,295.1268920898437,297.50665283203125,285.99664306640625,1.0,0.3923441171646118,1.0,1.0,0.0,1.0,-2.1187000274658203,2.118696451187134,3.604983476179768e-06,1.6306496858596802,0.818110466003418,0.818110466003418,0.0,62.55965423583984,116.0,19571.40625,-0.0,768.0230102539062,1.0,283.1499938964844,285.2896423339844,290.8990478515625,292.2114562988281,293.1499938964844,293.1499938964844,283.1499938964844,16542.521484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63091641664505,1.0,0.0,0.0,2.186683177947998,2.186692476272583,3.190546635778446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4249.1875,0.0,345.8949279785156,1895.4371337890625,0.0,1114.0960693359375,0.5507088303565979,1.0,0.0,3.0,1.0,0.0
12301680,297.5516967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9957580566406,0.970567226409912,0.3320538103580475,0.2994071543216705,297.5003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.99566650390625,0.8783116340637207,0.2525312602519989,0.2391139417886734,297.41607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9957275390625,0.93697851896286,0.3015538454055786,0.2110926508903503,297.4595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99560546875,0.8340832591056824,0.2151961773633957,0.2040609419345855,297.388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9955139160156,0.7869340181350708,0.1797122210264206,0.8104022145271301,285.9957275390625,284.95001220703125,295.1289978027344,287.8537292480469,295.1268920898437,297.50665283203125,285.99664306640625,1.0,0.3923441171646118,1.0,1.0,0.0,1.0,-2.1187000274658203,2.118696451187134,3.604983476179768e-06,1.6306496858596802,0.818110466003418,0.818110466003418,0.0,62.55965423583984,116.0,19571.40625,-0.0,768.0230102539062,1.0,283.1499938964844,285.2896423339844,290.8990478515625,292.2114562988281,293.1499938964844,293.1499938964844,283.1499938964844,16542.521484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63091641664505,1.0,0.0,0.0,2.186683177947998,2.186692476272583,3.190546635778446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4249.1875,0.0,345.8949279785156,1895.4371337890625,0.0,1114.0960693359375,0.5507088303565979,1.0,0.0,3.0,1.0,0.0
12301740,297.5173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.00439453125,0.9030466675758362,0.3336225748062134,0.3005991578102112,297.4939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0043029785156,0.8280894756317139,0.2563270330429077,0.2433935403823852,297.4041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0043640136719,0.8747460842132568,0.3037102520465851,0.2130188196897506,297.4515686035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0042724609375,0.7858285903930664,0.2183052748441696,0.2076978981494903,297.3778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0041809082031,0.740404486656189,0.1816223114728927,0.8223426938056946,286.0043640136719,284.95001220703125,295.21051025390625,287.8936767578125,295.2083435058594,297.48614501953125,286.00506591796875,1.0,0.4101825058460235,1.0,1.0,0.0,1.0,-2.1450836658477783,2.145080089569092,3.694810857268749e-06,1.6511828899383545,0.8322256207466125,0.8322256207466125,0.0,79.43331146240234,119.0,19976.681640625,-0.0,853.4819946289062,1.0,283.1499938964844,285.2807922363281,290.9423522949219,292.2847900390625,293.1499938964844,293.1499938964844,283.1499938964844,16552.873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6409490704536438,1.0,0.0,0.0,2.2415616512298584,2.2415714263916016,3.352700730374636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4279.44873046875,0.0,368.7808837890625,1895.4371337890625,0.0,1179.5721435546875,0.5627912282943726,1.0,0.0,3.0,1.0,0.0
12301800,297.5173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.00439453125,0.9030466675758362,0.3336225748062134,0.3005991578102112,297.4939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0043029785156,0.8280894756317139,0.2563270330429077,0.2433935403823852,297.4041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0043640136719,0.8747460842132568,0.3037102520465851,0.2130188196897506,297.4515686035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0042724609375,0.7858285903930664,0.2183052748441696,0.2076978981494903,297.3778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0041809082031,0.740404486656189,0.1816223114728927,0.8223426938056946,286.0043640136719,284.95001220703125,295.21051025390625,287.8936767578125,295.2083435058594,297.48614501953125,286.00506591796875,1.0,0.4101825058460235,1.0,1.0,0.0,1.0,-2.1450836658477783,2.145080089569092,3.694810857268749e-06,1.6511828899383545,0.8322256207466125,0.8322256207466125,0.0,79.43331146240234,119.0,19976.681640625,-0.0,853.4819946289062,1.0,283.1499938964844,285.2807922363281,290.9423522949219,292.2847900390625,293.1499938964844,293.1499938964844,283.1499938964844,16552.873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6409490704536438,1.0,0.0,0.0,2.2415616512298584,2.2415714263916016,3.352700730374636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4279.44873046875,0.0,368.7808837890625,1895.4371337890625,0.0,1179.5721435546875,0.5627912282943726,1.0,0.0,3.0,1.0,0.0
12301860,297.5012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.01446533203125,0.8738610148429871,0.3366405069828033,0.3035305440425873,297.4867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0143737792969,0.8045678734779358,0.2599496841430664,0.2472974359989166,297.394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0144348144531,0.8472469449043274,0.3059805333614349,0.2149195075035095,297.4427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0143127441406,0.7622424960136414,0.2212280035018921,0.2109483778476715,297.36651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0142517089844,0.719212532043457,0.1833544224500656,0.8324225544929504,286.0144348144531,284.95001220703125,295.2956848144531,287.9365234375,295.2934265136719,297.4739990234375,286.0151062011719,1.0,0.4232979118824005,1.0,1.0,0.0,1.0,-2.171588897705078,2.1715850830078125,3.786291017604526e-06,1.6718343496322632,0.8464855551719666,0.8464855551719666,0.0,91.74267578125,107.0,20388.904296875,-0.0,923.7709350585938,1.0,283.1499938964844,285.2736511230469,290.9784240722656,292.3466796875,293.1499938964844,293.1499938964844,283.1499938964844,16571.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6493850350379944,1.0,0.0,0.0,2.295474052429199,2.295484066009521,3.515913249430014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4308.18115234375,0.0,392.332763671875,1895.4371337890625,0.0,1236.517822265625,0.574724018573761,1.0,0.0,3.0,1.0,0.0
12301920,297.5012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.01446533203125,0.8738610148429871,0.3366405069828033,0.3035305440425873,297.4867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0143737792969,0.8045678734779358,0.2599496841430664,0.2472974359989166,297.394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0144348144531,0.8472469449043274,0.3059805333614349,0.2149195075035095,297.4427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0143127441406,0.7622424960136414,0.2212280035018921,0.2109483778476715,297.36651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0142517089844,0.719212532043457,0.1833544224500656,0.8324225544929504,286.0144348144531,284.95001220703125,295.2956848144531,287.9365234375,295.2934265136719,297.4739990234375,286.0151062011719,1.0,0.4232979118824005,1.0,1.0,0.0,1.0,-2.171588897705078,2.1715850830078125,3.786291017604526e-06,1.6718343496322632,0.8464855551719666,0.8464855551719666,0.0,91.74267578125,107.0,20388.904296875,-0.0,923.7709350585938,1.0,283.1499938964844,285.2736511230469,290.9784240722656,292.3466796875,293.1499938964844,293.1499938964844,283.1499938964844,16571.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6493850350379944,1.0,0.0,0.0,2.295474052429199,2.295484066009521,3.515913249430014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4308.18115234375,0.0,392.332763671875,1895.4371337890625,0.0,1236.517822265625,0.574724018573761,1.0,0.0,3.0,1.0,0.0
12301980,297.49029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0235900878906,0.8695823550224304,0.3399767279624939,0.3065824210643768,297.47967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0235290527344,0.8016459941864014,0.2634985446929931,0.2507734298706054,297.3871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0235595703125,0.8427446484565735,0.3083022534847259,0.2166138440370559,297.43408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02349853515625,0.7593927979469299,0.2240613549947738,0.2137561738491058,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0234069824219,0.7157716155052185,0.1850114166736602,0.8404703736305237,286.0235900878906,284.95001220703125,295.3839416503906,287.9819030761719,295.38165283203125,297.4647827148437,286.0241394042969,1.0,0.4286120533943176,1.0,1.0,0.0,1.0,-2.1945066452026367,2.194502830505371,3.866366569127422e-06,1.689695119857788,0.8608630299568176,0.8608630299568176,0.0,95.45391082763672,95.0,20781.46875,0.0,959.9540405273438,1.0,283.1499938964844,285.2660522460937,291.0164794921875,292.4078674316406,293.1499938964844,293.1499938964844,283.1499938964844,16599.072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6562725305557251,1.0,0.0,0.0,2.348173141479492,2.3481833934783936,3.679201654449571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4336.73291015625,0.0,416.4053955078125,1895.4371337890625,0.0,1284.243408203125,0.5864419341087341,1.0,0.0,3.0,1.0,0.0
12302040,297.49029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0235900878906,0.8695823550224304,0.3399767279624939,0.3065824210643768,297.47967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0235290527344,0.8016459941864014,0.2634985446929931,0.2507734298706054,297.3871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0235595703125,0.8427446484565735,0.3083022534847259,0.2166138440370559,297.43408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02349853515625,0.7593927979469299,0.2240613549947738,0.2137561738491058,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0234069824219,0.7157716155052185,0.1850114166736602,0.8404703736305237,286.0235900878906,284.95001220703125,295.3839416503906,287.9819030761719,295.38165283203125,297.4647827148437,286.0241394042969,1.0,0.4286120533943176,1.0,1.0,0.0,1.0,-2.1945066452026367,2.194502830505371,3.866366569127422e-06,1.689695119857788,0.8608630299568176,0.8608630299568176,0.0,95.45391082763672,95.0,20781.46875,0.0,959.9540405273438,1.0,283.1499938964844,285.2660522460937,291.0164794921875,292.4078674316406,293.1499938964844,293.1499938964844,283.1499938964844,16599.072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6562725305557251,1.0,0.0,0.0,2.348173141479492,2.3481833934783936,3.679201654449571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4336.73291015625,0.0,416.4053955078125,1895.4371337890625,0.0,1284.243408203125,0.5864419341087341,1.0,0.0,3.0,1.0,0.0
12302100,297.48565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02789306640625,0.8728536367416382,0.3416756987571716,0.3080637156963348,297.4764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.02783203125,0.8051780462265015,0.2652674615383148,0.2524092197418213,297.3838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0278625488281,0.8454239368438721,0.3094791769981384,0.2174049764871597,297.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0277709960937,0.7625016570091248,0.2254674285650253,0.2150528281927108,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0277099609375,0.7182010412216187,0.185832604765892,0.8440029621124268,286.02789306640625,284.95001220703125,295.4290771484375,288.00543212890625,295.4267883300781,297.4608459472656,286.0284423828125,1.0,0.4293925762176513,1.0,1.0,0.0,1.0,-2.2050020694732666,2.204998016357422,3.9033207031025086e-06,1.6978645324707031,0.8680920004844666,0.8680920004844666,0.0,94.95325469970705,95.0,20972.091796875,0.0,968.4896850585938,1.0,283.1499938964844,285.26220703125,291.03717041015625,292.4395446777344,293.1499938964844,293.1499938964844,283.1499938964844,16615.5,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6593021750450134,1.0,0.0,0.0,2.373984813690185,2.373995304107666,3.760531797070145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4351.1923828125,0.0,428.58294677734375,1895.4371337890625,0.0,1305.57763671875,0.5921992659568787,1.0,0.0,3.0,1.0,0.0
12302160,297.4813537597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0322265625,0.8788512945175171,0.3433794677257538,0.3095115125179291,297.473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0321655273437,0.8110710382461548,0.2670370042324066,0.2540000081062317,297.3807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0322265625,0.850602924823761,0.3106639981269836,0.2181695848703384,297.4263000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0321350097656,0.7679343819618225,0.2268711775541305,0.2163015902042389,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0320739746094,0.7226181030273438,0.1866532564163208,0.8473166823387146,286.0322265625,284.95001220703125,295.47479248046875,288.0294189453125,295.47247314453125,297.45703125,286.0328063964844,1.0,0.4292445778846741,1.0,1.0,0.0,1.0,-2.21505093574524,2.2150468826293945,3.938877398468321e-06,1.7056851387023926,0.8753505945205688,0.8753505945205688,0.0,93.32001495361328,83.0,21160.3359375,0.0,972.3697509765624,1.0,283.1499938964844,285.258544921875,291.0590209960937,292.4721984863281,293.1499938964844,293.1499938964844,283.1499938964844,16633.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6621501445770264,1.0,0.0,0.0,2.3994057178497314,2.399416446685791,3.841499278678384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4365.86865234375,0.0,440.8280334472656,1895.4371337890625,0.0,1325.8189697265625,0.5978801250457764,1.0,0.0,3.0,1.0,0.0
12302220,297.4735412597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0414428710937,0.8982679843902588,0.3467822074890136,0.3123154640197754,297.4679870605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0413818359375,0.8283634185791016,0.2705827355384826,0.2570882737636566,297.37548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0414123535156,0.867984414100647,0.3130496144294739,0.2196394652128219,297.4194641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.04132080078125,0.7852724194526672,0.2296772301197052,0.218697965145111,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.041259765625,0.7366142272949219,0.188297688961029,0.8534870743751526,286.0414428710937,284.95001220703125,295.56768798828125,288.0786437988281,295.5653686523437,297.4501037597656,286.0420227050781,1.0,0.4269064366817474,1.0,1.0,0.0,1.0,-2.234184741973877,2.234180688858032,4.007064035249641e-06,1.720581293106079,0.8899639844894409,0.8899639844894409,0.0,87.54827117919922,71.0,21531.95703125,0.0,969.6846923828124,1.0,283.1499938964844,285.25201416015625,291.1057434082031,292.5404052734375,293.1499938964844,293.1499938964844,283.1499938964844,16673.837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6675342321395874,1.0,0.0,0.0,2.4489924907684326,2.449003219604492,4.001918512130942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4395.86328125,0.0,465.4427795410156,1895.4371337890625,0.0,1364.5687255859375,0.6089898347854614,1.0,0.0,3.0,1.0,0.0
12302280,297.4735412597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0414428710937,0.8982679843902588,0.3467822074890136,0.3123154640197754,297.4679870605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0413818359375,0.8283634185791016,0.2705827355384826,0.2570882737636566,297.37548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0414123535156,0.867984414100647,0.3130496144294739,0.2196394652128219,297.4194641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.04132080078125,0.7852724194526672,0.2296772301197052,0.218697965145111,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.041259765625,0.7366142272949219,0.188297688961029,0.8534870743751526,286.0414428710937,284.95001220703125,295.56768798828125,288.0786437988281,295.5653686523437,297.4501037597656,286.0420227050781,1.0,0.4269064366817474,1.0,1.0,0.0,1.0,-2.234184741973877,2.234180688858032,4.007064035249641e-06,1.720581293106079,0.8899639844894409,0.8899639844894409,0.0,87.54827117919922,71.0,21531.95703125,0.0,969.6846923828124,1.0,283.1499938964844,285.25201416015625,291.1057434082031,292.5404052734375,293.1499938964844,293.1499938964844,283.1499938964844,16673.837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6675342321395874,1.0,0.0,0.0,2.4489924907684326,2.449003219604492,4.001918512130942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4395.86328125,0.0,465.4427795410156,1895.4371337890625,0.0,1364.5687255859375,0.6089898347854614,1.0,0.0,3.0,1.0,0.0
