time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12302340,297.4664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0516357421875,0.930297315120697,0.350162923336029,0.3150181174278259,297.4633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.05157470703125,0.8542572855949402,0.2741380035877228,0.2600957453250885,297.3709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0516052246094,0.8956021070480347,0.3154468834400177,0.2210531532764434,297.4134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.051513671875,0.8114169239997864,0.2324827313423156,0.2210039347410202,297.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0514221191406,0.7585894465446472,0.1899453252553939,0.8592489957809448,286.0516357421875,284.95001220703125,295.662109375,288.1292419433594,295.6597595214844,297.44403076171875,286.0522766113281,1.0,0.4226986169815063,1.0,1.0,0.0,1.0,-2.2524330615997314,2.2524290084838867,4.072709998581559e-06,1.7348072528839111,0.9047196507453918,0.9047196507453918,0.0,79.48558044433594,59.0,21899.263671875,0.0,957.2188110351562,1.0,283.1499938964844,285.246826171875,291.15533447265625,292.6116027832031,293.1499938964844,293.1499938964844,283.1499938964844,16718.78125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6727416515350342,1.0,0.0,0.0,2.4967854022979736,2.4967966079711914,4.159639956924366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4426.5341796875,0.0,490.0945739746094,1895.4371337890625,0.0,1402.63623046875,0.622730553150177,1.0,0.0,3.0,1.0,0.0
12302400,297.4664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0516357421875,0.930297315120697,0.350162923336029,0.3150181174278259,297.4633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.05157470703125,0.8542572855949402,0.2741380035877228,0.2600957453250885,297.3709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0516052246094,0.8956021070480347,0.3154468834400177,0.2210531532764434,297.4134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.051513671875,0.8114169239997864,0.2324827313423156,0.2210039347410202,297.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0514221191406,0.7585894465446472,0.1899453252553939,0.8592489957809448,286.0516357421875,284.95001220703125,295.662109375,288.1292419433594,295.6597595214844,297.44403076171875,286.0522766113281,1.0,0.4226986169815063,1.0,1.0,0.0,1.0,-2.2524330615997314,2.2524290084838867,4.072709998581559e-06,1.7348072528839111,0.9047196507453918,0.9047196507453918,0.0,79.48558044433594,59.0,21899.263671875,0.0,957.2188110351562,1.0,283.1499938964844,285.246826171875,291.15533447265625,292.6116027832031,293.1499938964844,293.1499938964844,283.1499938964844,16718.78125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6727416515350342,1.0,0.0,0.0,2.4967854022979736,2.4967966079711914,4.159639956924366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4426.5341796875,0.0,490.0945739746094,1895.4371337890625,0.0,1402.63623046875,0.622730553150177,1.0,0.0,3.0,1.0,0.0
12302460,297.4607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0468139648437,0.9655790328979492,0.3527956306934356,0.3170982897281647,297.45977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0468139648437,0.8843490481376648,0.2769590020179748,0.2624514698982239,297.367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0468139648437,0.9290157556533812,0.317330539226532,0.2221427708864212,297.4089660644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0468139648437,0.8379560112953186,0.2347007393836975,0.2227938771247863,297.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0468444824219,0.7843989729881287,0.1912417411804199,0.8636147379875183,286.0468139648437,284.95001220703125,295.7384033203125,288.17041015625,295.73602294921875,297.4393310546875,286.0468444824219,1.0,0.4184449017047882,1.0,1.0,0.0,1.0,-2.266465187072754,2.26646089553833,4.123612598050386e-06,1.7457683086395264,0.9163780212402344,0.9163780212402344,0.0,71.97926330566406,59.0,22231.826171875,0.0,942.421875,1.0,283.1499938964844,285.2254638671875,291.1980285644531,292.6742553710937,293.1499938964844,293.1499938964844,283.1499938964844,17146.51171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6771934032440186,1.0,0.0,0.0,2.562288284301758,2.562299966812134,4.380758866773249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4454.57958984375,0.0,527.2669067382812,1895.4371337890625,0.0,1435.6270751953125,0.6354665756225586,1.0,0.0,3.0,1.0,0.0
12302520,297.4592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0467834472656,0.9749075174331664,0.3534417450428009,0.3176014721393585,297.4588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0467834472656,0.8935681581497192,0.2776588797569275,0.2630305290222168,297.36651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0467834472656,0.9395925402641296,0.3177942037582397,0.2224062234163284,297.4078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0467834472656,0.8459521532058716,0.2352495342493057,0.2232313603162765,297.3241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0467834472656,0.792310357093811,0.1915605962276458,0.8646623492240906,286.0467834472656,284.95001220703125,295.7575378417969,288.1807556152344,295.7551574707031,297.4381408691406,286.0469055175781,1.0,0.4172889590263366,1.0,1.0,0.0,1.0,-2.2698655128479004,2.269861459732056,4.136002644372638e-06,1.7484267950057983,0.9193025827407836,0.9193025827407836,0.0,70.0011978149414,47.0,22308.271484375,0.0,938.1900634765624,1.0,283.1499938964844,285.2219543457031,291.2085876464844,292.689453125,293.1499938964844,293.1499938964844,283.1499938964844,17210.70703125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.678321897983551,1.0,0.0,0.0,2.575263738632202,2.575275421142578,4.425239126248926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4461.01318359375,0.0,534.737548828125,1895.4371337890625,0.0,1444.054443359375,0.6414565443992615,1.0,0.0,3.0,1.0,0.0
12302580,297.46173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0263977050781,0.9990000128746032,0.35756716132164,0.3059260547161102,297.453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.02655029296875,0.9419724941253662,0.2810633778572082,0.2659534215927124,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.02642822265625,0.9842056632041932,0.3200007677078247,0.2237350642681121,297.4017639160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0267333984375,0.8864341378211975,0.2378987967967987,0.2254450619220733,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0270080566406,0.8287007808685303,0.1930676847696304,0.8700410723686218,286.0263977050781,284.95001220703125,295.8533935546875,288.2328796386719,295.8510131835937,297.43511962890625,286.0245666503906,1.0,0.410347580909729,1.0,1.0,0.0,1.0,-2.2696287631988525,2.2696244716644287,4.136174538871273e-06,1.7488367557525637,0.93354332447052,0.93354332447052,0.0,61.72222900390625,50.0,22607.455078125,0.0,906.1176147460938,1.0,283.1499938964844,285.1800537109375,291.2619934082031,292.7664794921875,293.1499938964844,293.1499938964844,283.1499938964844,17922.41015625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.684234619140625,1.0,0.0,0.0,2.6673238277435303,2.6673364639282227,4.747279831462947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4491.26708984375,0.0,591.2024536132812,1895.4371337890625,0.0,1488.6260986328125,0.6635035872459412,1.0,0.0,3.0,1.0,0.0
12302640,297.46173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0263977050781,0.9990000128746032,0.35756716132164,0.3059260547161102,297.453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.02655029296875,0.9419724941253662,0.2810633778572082,0.2659534215927124,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.02642822265625,0.9842056632041932,0.3200007677078247,0.2237350642681121,297.4017639160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0267333984375,0.8864341378211975,0.2378987967967987,0.2254450619220733,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0270080566406,0.8287007808685303,0.1930676847696304,0.8700410723686218,286.0263977050781,284.95001220703125,295.8533935546875,288.2328796386719,295.8510131835937,297.43511962890625,286.0245666503906,1.0,0.410347580909729,1.0,1.0,0.0,1.0,-2.2696287631988525,2.2696244716644287,4.136174538871273e-06,1.7488367557525637,0.93354332447052,0.93354332447052,0.0,61.72222900390625,50.0,22607.455078125,0.0,906.1176147460938,1.0,283.1499938964844,285.1800537109375,291.2619934082031,292.7664794921875,293.1499938964844,293.1499938964844,283.1499938964844,17922.41015625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.684234619140625,1.0,0.0,0.0,2.6673238277435303,2.6673364639282227,4.747279831462947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4491.26708984375,0.0,591.2024536132812,1895.4371337890625,0.0,1488.6260986328125,0.6635035872459412,1.0,0.0,3.0,1.0,0.0
12302700,297.4844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0028991699219,0.9990000128746032,0.3617706298828125,0.2948225140571594,297.4508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0030517578125,0.9568596482276917,0.2826888263225555,0.2674285769462585,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0029296875,0.9947874546051024,0.321010023355484,0.2244003117084503,297.39825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0032653808594,0.8992829322814941,0.2391489595174789,0.2265665233135223,297.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0035705566406,0.8391665816307068,0.1937738955020904,0.8728686571121216,286.0028686523437,284.95001220703125,295.9013061523437,288.2590026855469,295.8989562988281,297.442138671875,286.0008850097656,1.0,0.4081191420555115,1.0,1.0,0.0,1.0,-2.2640652656555176,2.264061212539673,4.115453521080781e-06,1.7442224025726318,0.9403262734413148,0.9403262734413148,0.0,59.56851196289063,50.0,22712.853515625,0.0,892.1397094726562,1.0,283.1499938964844,285.1466979980469,291.28570556640625,292.7983093261719,293.1499938964844,293.1499938964844,283.1499938964844,18453.388671875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6867979168891907,1.0,0.0,0.0,2.724656105041504,2.7246692180633545,4.95355209295667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4502.72314453125,0.0,628.7665405273438,1895.4371337890625,0.0,1508.1630859375,0.6745259165763855,1.0,0.0,3.0,1.0,0.0
12302760,297.51141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98785400390625,0.9990000128746032,0.3665337562561035,0.2872250974178314,297.4476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9879455566406,0.9673104286193848,0.2842799127101898,0.2688914537429809,297.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98785400390625,0.9990000128746032,0.3220422267913818,0.2233880013227462,297.3946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9880676269531,0.9091388583183287,0.2403642535209655,0.2276770323514938,297.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.98828125,0.8470348715782166,0.1944756209850311,0.8757747411727905,285.9878234863281,284.95001220703125,295.9491577148437,288.28515625,295.9468078613281,297.4518737792969,285.9863586425781,1.0,0.4065099656581878,1.0,1.0,0.0,1.0,-2.2603392601013184,2.2603349685668945,4.101973445358453e-06,1.7413438558578491,0.947090983390808,0.947090983390808,0.0,58.1479377746582,70.0,22812.78515625,0.0,883.00830078125,1.0,283.1499938964844,285.1239624023437,291.3075256347656,292.82635498046875,293.1499938964844,293.1499938964844,283.1499938964844,18792.671875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6888198256492615,1.0,0.0,0.0,2.7670788764953613,2.76709246635437,5.109006337988831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4512.89892578125,0.0,657.235595703125,1895.4371337890625,0.0,1523.662841796875,0.6874548196792603,1.0,0.0,3.0,1.0,0.0
12302820,297.5413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.97186279296875,0.9990000128746032,0.374200701713562,0.291991651058197,297.4418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9718322753906,0.9656043648719788,0.2874590754508972,0.2719134092330932,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.97186279296875,0.9990000128746032,0.3244126141071319,0.2264860719442367,297.3879089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9717712402344,0.9070361256599426,0.2427819371223449,0.2299880087375641,297.304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9717102050781,0.8446075916290283,0.1959199756383896,0.8823353052139282,285.97186279296875,284.95001220703125,296.0443420410156,288.3372497558594,296.0420227050781,297.46295166015625,285.9725952148437,1.0,0.4117418825626373,1.0,1.0,0.0,1.0,-2.284007787704468,2.284003734588623,4.187479134998284e-06,1.759332537651062,0.9605470299720764,0.9605470299720764,0.0,59.65718078613281,90.0,23274.955078125,0.0,912.2057495117188,1.0,283.1499938964844,285.0883483886719,291.3561096191406,292.8944091796875,293.1499938964844,293.1499938964844,283.1499938964844,19758.64453125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6924180388450623,1.0,0.0,0.0,2.8711161613464355,2.8711307048797607,5.50040738289681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4547.0869140625,0.0,731.4024658203125,1895.4371337890625,0.0,1551.4390869140625,0.7124554514884949,1.0,0.0,3.0,1.0,0.0
12302880,297.5413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.97186279296875,0.9990000128746032,0.374200701713562,0.291991651058197,297.4418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9718322753906,0.9656043648719788,0.2874590754508972,0.2719134092330932,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.97186279296875,0.9990000128746032,0.3244126141071319,0.2264860719442367,297.3879089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9717712402344,0.9070361256599426,0.2427819371223449,0.2299880087375641,297.304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9717102050781,0.8446075916290283,0.1959199756383896,0.8823353052139282,285.97186279296875,284.95001220703125,296.0443420410156,288.3372497558594,296.0420227050781,297.46295166015625,285.9725952148437,1.0,0.4117418825626373,1.0,1.0,0.0,1.0,-2.284007787704468,2.284003734588623,4.187479134998284e-06,1.759332537651062,0.9605470299720764,0.9605470299720764,0.0,59.65718078613281,90.0,23274.955078125,0.0,912.2057495117188,1.0,283.1499938964844,285.0883483886719,291.3561096191406,292.8944091796875,293.1499938964844,293.1499938964844,283.1499938964844,19758.64453125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6924180388450623,1.0,0.0,0.0,2.8711161613464355,2.8711307048797607,5.50040738289681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4547.0869140625,0.0,731.4024658203125,1895.4371337890625,0.0,1551.4390869140625,0.7124554514884949,1.0,0.0,3.0,1.0,0.0
12302940,297.51220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.981201171875,0.9990000128746032,0.3762715458869934,0.3179232776165008,297.4369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9810791015625,0.9403159022331238,0.2906654179096222,0.2751100659370422,297.3440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.98114013671875,0.9787033796310424,0.3261092007160187,0.2281045019626617,297.382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98095703125,0.884058952331543,0.2452050596475601,0.2324548065662384,297.2987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9807434082031,0.8245021104812622,0.1972944289445877,0.8894991278648376,285.981201171875,284.95001220703125,296.13836669921875,288.3887939453125,296.1361083984375,297.448974609375,285.9827880859375,1.0,0.4237073957920074,1.0,1.0,0.0,1.0,-2.3325021266937256,2.3324978351593018,4.366927896626294e-06,1.7969387769699097,0.9743239283561708,0.9743239283561708,0.0,65.8155746459961,108.0,23956.58984375,0.0,985.9270629882812,1.0,283.1499938964844,285.0728759765625,291.41766357421875,292.9900817871094,293.1499938964844,293.1499938964844,283.1499938964844,20780.30078125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6980405449867249,1.0,0.0,0.0,2.9774105548858643,2.977426052093506,5.915218821428425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4596.990234375,0.0,812.8221435546875,1895.4371337890625,0.0,1595.3238525390625,0.7379956841468811,1.0,0.0,3.0,1.0,0.0
12303000,297.51220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.981201171875,0.9990000128746032,0.3762715458869934,0.3179232776165008,297.4369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9810791015625,0.9403159022331238,0.2906654179096222,0.2751100659370422,297.3440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.98114013671875,0.9787033796310424,0.3261092007160187,0.2281045019626617,297.382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98095703125,0.884058952331543,0.2452050596475601,0.2324548065662384,297.2987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9807434082031,0.8245021104812622,0.1972944289445877,0.8894991278648376,285.981201171875,284.95001220703125,296.13836669921875,288.3887939453125,296.1361083984375,297.448974609375,285.9827880859375,1.0,0.4237073957920074,1.0,1.0,0.0,1.0,-2.3325021266937256,2.3324978351593018,4.366927896626294e-06,1.7969387769699097,0.9743239283561708,0.9743239283561708,0.0,65.8155746459961,108.0,23956.58984375,0.0,985.9270629882812,1.0,283.1499938964844,285.0728759765625,291.41766357421875,292.9900817871094,293.1499938964844,293.1499938964844,283.1499938964844,20780.30078125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6980405449867249,1.0,0.0,0.0,2.9774105548858643,2.977426052093506,5.915218821428425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4596.990234375,0.0,812.8221435546875,1895.4371337890625,0.0,1595.3238525390625,0.7379956841468811,1.0,0.0,3.0,1.0,0.0
12303060,297.43731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9937438964844,0.9731778502464294,0.373270183801651,0.3368832170963287,297.4321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.99371337890625,0.89133620262146,0.2938136458396911,0.2785426378250122,297.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9937438964844,0.9278865456581116,0.3279289603233337,0.2296886295080185,297.3762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.99371337890625,0.8425682783126831,0.2475557029247284,0.235141322016716,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99371337890625,0.7847697734832764,0.1984221339225769,0.8969797492027283,285.9937438964844,284.95001220703125,296.230712890625,288.4393920898437,296.2285461425781,297.4133605957031,285.9943542480469,1.0,0.4387859106063843,1.0,1.0,0.0,1.0,-2.3728485107421875,2.372843980789185,4.522759354586015e-06,1.83014452457428,0.9883424043655396,0.9883424043655396,0.0,78.1893539428711,126.0,24604.4609375,0.0,1079.0928955078125,1.0,283.1499938964844,285.0585327148437,291.4831848144531,293.0986022949219,293.1499938964844,293.1499938964844,283.1499938964844,21841.818359375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7068787813186646,1.0,0.0,0.0,3.0845372676849365,3.0845537185668945,6.348532792799233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4648.82666015625,0.0,900.83935546875,1895.4371337890625,0.0,1665.45654296875,0.7637317776679993,1.0,0.0,3.0,1.0,0.0
12303120,297.43731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9937438964844,0.9731778502464294,0.373270183801651,0.3368832170963287,297.4321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.99371337890625,0.89133620262146,0.2938136458396911,0.2785426378250122,297.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9937438964844,0.9278865456581116,0.3279289603233337,0.2296886295080185,297.3762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.99371337890625,0.8425682783126831,0.2475557029247284,0.235141322016716,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99371337890625,0.7847697734832764,0.1984221339225769,0.8969797492027283,285.9937438964844,284.95001220703125,296.230712890625,288.4393920898437,296.2285461425781,297.4133605957031,285.9943542480469,1.0,0.4387859106063843,1.0,1.0,0.0,1.0,-2.3728485107421875,2.372843980789185,4.522759354586015e-06,1.83014452457428,0.9883424043655396,0.9883424043655396,0.0,78.1893539428711,126.0,24604.4609375,0.0,1079.0928955078125,1.0,283.1499938964844,285.0585327148437,291.4831848144531,293.0986022949219,293.1499938964844,293.1499938964844,283.1499938964844,21841.818359375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7068787813186646,1.0,0.0,0.0,3.0845372676849365,3.0845537185668945,6.348532792799233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4648.82666015625,0.0,900.83935546875,1895.4371337890625,0.0,1665.45654296875,0.7637317776679993,1.0,0.0,3.0,1.0,0.0
12303180,297.4031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9821472167969,0.9155115485191344,0.3734168708324432,0.3367663323879242,297.42559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9821472167969,0.8467564582824707,0.296725332736969,0.2819716036319732,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9821472167969,0.8766246438026428,0.3295715749263763,0.2313312739133834,297.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9821472167969,0.8019796013832092,0.2496733665466308,0.2378232777118683,297.2818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.982177734375,0.7447253465652466,0.1992649137973785,0.903997242450714,285.9821472167969,284.95001220703125,296.32086181640625,288.4886474609375,296.3187561035156,297.39215087890625,285.98211669921875,1.0,0.4540424346923828,1.0,1.0,0.0,1.0,-2.391141414642334,2.391136884689331,4.5903693717264105e-06,1.843040943145752,1.0,1.0,0.0,94.86177825927734,129.0,25025.263671875,0.0,1166.9512939453125,1.0,283.1499938964844,285.02587890625,291.5332336425781,293.1806335449219,293.1499938964844,293.1499938964844,283.1499938964844,22959.39453125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7160956859588623,1.0,0.0,0.0,3.1908092498779297,3.190826654434204,6.793522402404051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4683.30712890625,0.0,994.49072265625,1895.4371337890625,0.0,1740.0181884765625,0.7892724275588989,1.0,0.0,3.0,1.0,0.0
12303240,297.4031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9821472167969,0.9155115485191344,0.3734168708324432,0.3367663323879242,297.42559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9821472167969,0.8467564582824707,0.296725332736969,0.2819716036319732,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9821472167969,0.8766246438026428,0.3295715749263763,0.2313312739133834,297.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9821472167969,0.8019796013832092,0.2496733665466308,0.2378232777118683,297.2818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.982177734375,0.7447253465652466,0.1992649137973785,0.903997242450714,285.9821472167969,284.95001220703125,296.32086181640625,288.4886474609375,296.3187561035156,297.39215087890625,285.98211669921875,1.0,0.4540424346923828,1.0,1.0,0.0,1.0,-2.391141414642334,2.391136884689331,4.5903693717264105e-06,1.843040943145752,1.0,1.0,0.0,94.86177825927734,129.0,25025.263671875,0.0,1166.9512939453125,1.0,283.1499938964844,285.02587890625,291.5332336425781,293.1806335449219,293.1499938964844,293.1499938964844,283.1499938964844,22959.39453125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7160956859588623,1.0,0.0,0.0,3.1908092498779297,3.190826654434204,6.793522402404051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4683.30712890625,0.0,994.49072265625,1895.4371337890625,0.0,1740.0181884765625,0.7892724275588989,1.0,0.0,3.0,1.0,0.0
12303300,297.3939819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.97607421875,0.8992487788200378,0.3741151988506317,0.3374966382980346,297.422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9761047363281,0.8344736099243164,0.2981290221214294,0.2835552394390106,297.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97607421875,0.8624140024185181,0.3303497731685638,0.2320635914802551,297.364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.97613525390625,0.7891972661018372,0.25067999958992,0.2390341758728027,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9761962890625,0.7335174083709717,0.1996482014656067,0.9069344401359558,285.97607421875,284.95001220703125,296.36492919921875,288.5126647949219,296.3628845214844,297.38555908203125,285.9758605957031,1.0,0.459756851196289,1.0,1.0,0.0,1.0,-2.3997859954833984,2.3997814655303955,4.623748282028828e-06,1.8498083353042605,1.0,1.0,0.0,101.39039611816406,129.0,25240.658203125,0.0,1203.5552978515625,1.0,283.1499938964844,285.0089416503906,291.5540771484375,293.2158203125,293.1499938964844,293.1499938964844,283.1499938964844,23776.70703125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7200824022293091,1.0,0.0,0.0,3.2478787899017334,3.247896909713745,7.038707963147317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4700.13671875,0.0,1048.73681640625,1895.4371337890625,0.0,1772.6993408203125,0.8003873229026794,1.0,0.0,3.0,1.0,0.0
12303360,297.3868713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9754638671875,0.8881850242614746,0.3749595880508423,0.3383761048316955,297.418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9754638671875,0.8258674144744873,0.2995167076587677,0.2850690186023712,297.3232116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9754638671875,0.8523833751678467,0.3311173915863037,0.2327477931976318,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9754638671875,0.7800974249839783,0.251669317483902,0.2401746660470962,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9754333496094,0.7254728674888611,0.2000213414430618,0.9095759391784668,285.9754638671875,284.95001220703125,296.40826416015625,288.5362243652344,296.40625,297.3800964355469,285.9756774902344,1.0,0.4646944105625152,1.0,1.0,0.0,1.0,-2.408027172088623,2.40802264213562,4.655665634345496e-06,1.856248497962952,1.0,1.0,0.0,106.75155639648438,132.0,25428.4453125,0.0,1235.1485595703125,1.0,283.1499938964844,285.0003662109375,291.5733642578125,293.2470397949219,293.1499938964844,293.1499938964844,283.1499938964844,24340.279296875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7235843539237976,1.0,0.0,0.0,3.2861452102661133,3.286163806915283,7.205545102806354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4714.56689453125,0.0,1086.2440185546875,1895.4371337890625,0.0,1801.6129150390625,0.8125367760658264,1.0,0.0,3.0,1.0,0.0
12303420,297.37554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.971923828125,0.8733564019203186,0.3768101930618286,0.3402871489524841,297.4122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.971923828125,0.8142884373664856,0.30226531624794,0.2879791259765625,297.3165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.971923828125,0.8390132188796997,0.3326370418071747,0.2340390384197235,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9718933105469,0.7680197358131409,0.253618061542511,0.2423345744609832,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9718322753906,0.7140985727310181,0.2007545530796051,0.9143662452697754,285.971923828125,284.95001220703125,296.4924011230469,288.58172607421875,296.490478515625,297.3709411621094,285.97222900390625,1.0,0.4727678894996643,1.0,1.0,0.0,1.0,-2.4237210750579834,2.4237163066864014,4.716766852652654e-06,1.8685147762298584,1.0,1.0,0.0,115.23790740966795,120.0,25808.310546875,0.0,1288.7703857421875,1.0,283.1499938964844,284.9794006347656,291.6119689941406,293.308837890625,293.1499938964844,293.1499938964844,283.1499938964844,25644.326171875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7296163439750671,1.0,0.0,0.0,3.373025417327881,3.3730452060699463,7.591586950184137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4744.52490234375,0.0,1174.69775390625,1895.4371337890625,0.0,1851.8543701171875,0.8338014483451843,1.0,0.0,3.0,1.0,0.0
12303480,297.37554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.971923828125,0.8733564019203186,0.3768101930618286,0.3402871489524841,297.4122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.971923828125,0.8142884373664856,0.30226531624794,0.2879791259765625,297.3165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.971923828125,0.8390132188796997,0.3326370418071747,0.2340390384197235,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9718933105469,0.7680197358131409,0.253618061542511,0.2423345744609832,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9718322753906,0.7140985727310181,0.2007545530796051,0.9143662452697754,285.971923828125,284.95001220703125,296.4924011230469,288.58172607421875,296.490478515625,297.3709411621094,285.97222900390625,1.0,0.4727678894996643,1.0,1.0,0.0,1.0,-2.4237210750579834,2.4237163066864014,4.716766852652654e-06,1.8685147762298584,1.0,1.0,0.0,115.23790740966795,120.0,25808.310546875,0.0,1288.7703857421875,1.0,283.1499938964844,284.9794006347656,291.6119689941406,293.308837890625,293.1499938964844,293.1499938964844,283.1499938964844,25644.326171875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7296163439750671,1.0,0.0,0.0,3.373025417327881,3.3730452060699463,7.591586950184137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4744.52490234375,0.0,1174.69775390625,1895.4371337890625,0.0,1851.8543701171875,0.8338014483451843,1.0,0.0,3.0,1.0,0.0
12303540,297.3660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9689025878906,0.8741617202758789,0.3787092864513397,0.3419887125492096,297.4064636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9689025878906,0.8160296082496643,0.3050013184547424,0.2905684411525726,297.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9689025878906,0.8396132588386536,0.3341551721096039,0.2351017594337463,297.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9688720703125,0.7693837881088257,0.255552738904953,0.2441713809967041,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9688415527344,0.7144251465797424,0.2014918625354766,0.917709231376648,285.9689025878906,284.95001220703125,296.5727233886719,288.6247863769531,296.5709228515625,297.36309814453125,285.9691467285156,1.0,0.4744311571121216,1.0,1.0,0.0,1.0,-2.4363789558410645,2.4363741874694824,4.76642753710621e-06,1.8784500360488887,1.0,1.0,0.0,115.9964370727539,108.0,26150.36328125,0.0,1307.2318115234375,1.0,283.1499938964844,284.9602355957031,291.6507568359375,293.3689880371094,293.1499938964844,293.1499938964844,283.1499938964844,26888.48828125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7348003387451172,1.0,0.0,0.0,3.4538793563842773,3.45389986038208,7.959900472087611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4772.80078125,0.0,1261.214111328125,1895.4371337890625,0.0,1895.4605712890625,0.8536123037338257,1.0,0.0,3.0,1.0,0.0
12303600,297.3660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9689025878906,0.8741617202758789,0.3787092864513397,0.3419887125492096,297.4064636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9689025878906,0.8160296082496643,0.3050013184547424,0.2905684411525726,297.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9689025878906,0.8396132588386536,0.3341551721096039,0.2351017594337463,297.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9688720703125,0.7693837881088257,0.255552738904953,0.2441713809967041,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9688415527344,0.7144251465797424,0.2014918625354766,0.917709231376648,285.9689025878906,284.95001220703125,296.5727233886719,288.6247863769531,296.5709228515625,297.36309814453125,285.9691467285156,1.0,0.4744311571121216,1.0,1.0,0.0,1.0,-2.4363789558410645,2.4363741874694824,4.76642753710621e-06,1.8784500360488887,1.0,1.0,0.0,115.9964370727539,108.0,26150.36328125,0.0,1307.2318115234375,1.0,283.1499938964844,284.9602355957031,291.6507568359375,293.3689880371094,293.1499938964844,293.1499938964844,283.1499938964844,26888.48828125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7348003387451172,1.0,0.0,0.0,3.4538793563842773,3.45389986038208,7.959900472087611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4772.80078125,0.0,1261.214111328125,1895.4371337890625,0.0,1895.4605712890625,0.8536123037338257,1.0,0.0,3.0,1.0,0.0
12303660,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9654541015625,0.8831682801246643,0.3803800344467163,0.3433355391025543,297.402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9654235839844,0.8246517777442932,0.3074197769165039,0.2926875054836273,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9654235839844,0.8475770354270935,0.3355085849761963,0.235924556851387,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9654235839844,0.7778024673461914,0.2572685480117798,0.2456296682357788,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.96539306640625,0.7210227251052856,0.20216965675354,0.9199694395065308,285.9654235839844,284.95001220703125,296.6398620605469,288.660400390625,296.6381530761719,297.35699462890625,285.9656066894531,1.0,0.4728571772575378,1.0,1.0,0.0,1.0,-2.44599986076355,2.445995092391968,4.804333912034053e-06,1.885991215705872,1.0,1.0,0.0,112.38214874267578,108.0,26429.94921875,0.0,1303.908447265625,1.0,283.1499938964844,284.9433288574219,291.6840209960937,293.4198608398437,293.1499938964844,293.1499938964844,283.1499938964844,27987.259765625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7389277219772339,1.0,0.0,0.0,3.52374267578125,3.52376389503479,8.285174430966435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4796.43896484375,0.0,1339.306396484375,1895.4371337890625,0.0,1930.45166015625,0.8677875995635986,1.0,0.0,3.0,1.0,0.0
12303720,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9657897949219,0.8848767876625061,0.3806078433990478,0.3435103595256805,297.40155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9657592773437,0.8262193202972412,0.3077510297298431,0.2929688096046448,297.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9657897949219,0.8491018414497375,0.3356951773166656,0.2360313534736633,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9657592773437,0.7793731689453125,0.2575041353702545,0.2458211332559585,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9657287597656,0.7222551107406616,0.2022648006677627,0.9202479124069214,285.9657897949219,284.95001220703125,296.64874267578125,288.6650695800781,296.64703369140625,297.3562316894531,285.96600341796875,1.0,0.4724842607975006,1.0,1.0,0.0,1.0,-2.447240829467773,2.4472360610961914,4.809233814739855e-06,1.8869636058807373,1.0,1.0,0.0,111.67588806152344,96.0,26463.734375,0.0,1302.4755859375,1.0,283.1499938964844,284.9422302246094,291.6883239746094,293.42633056640625,293.1499938964844,293.1499938964844,283.1499938964844,28090.744140625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7394545078277588,1.0,0.0,0.0,3.530251264572144,3.5302727222442627,8.315809054693091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4799.31005859375,0.0,1346.7415771484375,1895.4371337890625,0.0,1934.9345703125,0.8723405599594116,1.0,0.0,3.0,1.0,0.0
12303780,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9627685546875,0.9032779335975648,0.3824743330478668,0.3448986113071441,297.3973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9627380371094,0.8428468704223633,0.3105091154575348,0.2952623069286346,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9627685546875,0.8658236265182495,0.3372487127780914,0.2368860840797424,297.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9627380371094,0.7961575984954834,0.2594697475433349,0.2473689913749694,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.96270751953125,0.7353804111480713,0.2030722200870514,0.9223930835723876,285.9627685546875,284.95001220703125,296.7198791503906,288.7021789550781,296.7182922363281,297.3500061035156,285.96295166015625,1.0,0.4683114886283874,1.0,1.0,0.0,1.0,-2.457128524780273,2.4571237564086914,4.848371190746548e-06,1.8947124481201167,1.0,1.0,0.0,104.36376190185548,84.0,26756.001953125,0.0,1283.944580078125,1.0,283.1499938964844,284.9252624511719,291.7237243652344,293.4803466796875,293.1499938964844,293.1499938964844,283.1499938964844,29263.91015625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.743771493434906,1.0,0.0,0.0,3.603214740753174,3.60323715209961,8.663105290906969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4824.23193359375,0.0,1431.9833984375,1895.4371337890625,0.0,1971.81298828125,0.8902442455291748,1.0,0.0,3.0,1.0,0.0
12303840,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9627685546875,0.9032779335975648,0.3824743330478668,0.3448986113071441,297.3973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9627380371094,0.8428468704223633,0.3105091154575348,0.2952623069286346,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9627685546875,0.8658236265182495,0.3372487127780914,0.2368860840797424,297.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9627380371094,0.7961575984954834,0.2594697475433349,0.2473689913749694,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.96270751953125,0.7353804111480713,0.2030722200870514,0.9223930835723876,285.9627685546875,284.95001220703125,296.7198791503906,288.7021789550781,296.7182922363281,297.3500061035156,285.96295166015625,1.0,0.4683114886283874,1.0,1.0,0.0,1.0,-2.457128524780273,2.4571237564086914,4.848371190746548e-06,1.8947124481201167,1.0,1.0,0.0,104.36376190185548,84.0,26756.001953125,0.0,1283.944580078125,1.0,283.1499938964844,284.9252624511719,291.7237243652344,293.4803466796875,293.1499938964844,293.1499938964844,283.1499938964844,29263.91015625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.743771493434906,1.0,0.0,0.0,3.603214740753174,3.60323715209961,8.663105290906969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4824.23193359375,0.0,1431.9833984375,1895.4371337890625,0.0,1971.81298828125,0.8902442455291748,1.0,0.0,3.0,1.0,0.0
12303900,297.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9593200683594,0.9160903096199036,0.3833883702754974,0.3455523252487182,297.3954162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9593505859375,0.8538118600845337,0.311887264251709,0.2963820099830627,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9593200683594,0.8770272135734558,0.3380261957645416,0.2372948825359344,297.33551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9593505859375,0.8069996237754822,0.2604544758796692,0.2481181621551513,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9593811035156,0.7440488934516907,0.2034857422113418,0.9233824610710144,285.9593200683594,284.95001220703125,296.7534484863281,288.71942138671875,296.751953125,297.3470458984375,285.9592590332031,1.0,0.4656735062599182,1.0,1.0,0.0,1.0,-2.461839199066162,2.46183443069458,4.867072220804403e-06,1.8984031677246087,1.0,1.0,0.0,99.97689819335938,84.0,26904.0,0.0,1271.268798828125,1.0,283.1499938964844,284.9141540527344,291.7405700683594,293.5067443847656,293.1499938964844,293.1499938964844,283.1499938964844,29972.76171875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7458619475364685,1.0,0.0,0.0,3.646593570709229,3.6466164588928223,8.872949592841906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4836.89208984375,0.0,1484.3272705078125,1895.4371337890625,0.0,1989.759521484375,0.8980841636657715,1.0,0.0,3.0,1.0,0.0
12303960,297.3431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.95965576171875,0.9319393634796144,0.3842874467372894,0.3461769521236419,297.39361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9596252441406,0.8668915629386902,0.3132627308368683,0.2974844574928283,297.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9596252441406,0.89032381772995,0.3388022780418396,0.2376913726329803,297.33355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9596252441406,0.8189403414726257,0.2614384889602661,0.248852327466011,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9595947265625,0.7544504404067993,0.2039037942886352,0.9243260622024536,285.95965576171875,284.95001220703125,296.7856140136719,288.7357482910156,296.7841796875,297.3441772460937,285.9598083496094,1.0,0.462768942117691,1.0,1.0,0.0,1.0,-2.4664065837860107,2.4664015769958496,4.885238013230264e-06,1.9019806385040283,1.0,1.0,0.0,95.2494125366211,72.0,27029.921875,0.0,1256.9365234375,1.0,283.1499938964844,284.9090881347656,291.75616455078125,293.530517578125,293.1499938964844,293.1499938964844,283.1499938964844,30417.107421875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74786776304245,1.0,0.0,0.0,3.6735243797302246,3.673547744750977,9.004490379993513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4847.4951171875,0.0,1517.45703125,1895.4371337890625,0.0,2007.032958984375,0.9075046181678772,1.0,0.0,3.0,1.0,0.0
12304020,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.95623779296875,0.9695743322372437,0.3860308825969696,0.3473561108112335,297.39013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9562072753906,0.9008463621139526,0.3159980177879333,0.2996501922607422,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9562072753906,0.9261956214904784,0.3403427004814148,0.238458439707756,297.3299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9562072753906,0.8480286002159119,0.2633978724479675,0.2502874732017517,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9561767578125,0.7820451259613037,0.2047473490238189,0.9261260032653807,285.95623779296875,284.95001220703125,296.8454284667969,288.76544189453125,296.8441467285156,297.3385009765625,285.9563903808594,1.0,0.4563679099082947,1.0,1.0,0.0,1.0,-2.475234031677246,2.475229024887085,4.920438641420333e-06,1.908890962600708,1.0,1.0,0.0,85.05400085449219,60.0,27286.37109375,0.0,1224.6121826171875,1.0,283.1499938964844,284.8934326171875,291.7850341796875,293.5762023925781,293.1499938964844,293.1499938964844,283.1499938964844,31556.095703125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7518067955970764,1.0,0.0,0.0,3.741671085357666,3.7416951656341553,9.341669624518544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4868.97705078125,0.0,1603.483642578125,1895.4371337890625,0.0,2041.102783203125,0.9242396354675292,1.0,0.0,3.0,1.0,0.0
12304080,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.95623779296875,0.9695743322372437,0.3860308825969696,0.3473561108112335,297.39013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9562072753906,0.9008463621139526,0.3159980177879333,0.2996501922607422,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9562072753906,0.9261956214904784,0.3403427004814148,0.238458439707756,297.3299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9562072753906,0.8480286002159119,0.2633978724479675,0.2502874732017517,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9561767578125,0.7820451259613037,0.2047473490238189,0.9261260032653807,285.95623779296875,284.95001220703125,296.8454284667969,288.76544189453125,296.8441467285156,297.3385009765625,285.9563903808594,1.0,0.4563679099082947,1.0,1.0,0.0,1.0,-2.475234031677246,2.475229024887085,4.920438641420333e-06,1.908890962600708,1.0,1.0,0.0,85.05400085449219,60.0,27286.37109375,0.0,1224.6121826171875,1.0,283.1499938964844,284.8934326171875,291.7850341796875,293.5762023925781,293.1499938964844,293.1499938964844,283.1499938964844,31556.095703125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7518067955970764,1.0,0.0,0.0,3.741671085357666,3.7416951656341553,9.341669624518544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4868.97705078125,0.0,1603.483642578125,1895.4371337890625,0.0,2041.102783203125,0.9242396354675292,1.0,0.0,3.0,1.0,0.0
12304140,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9508361816406,0.9990000128746032,0.3879110813140869,0.3422043025493622,297.3866271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9508972167969,0.9471037983894348,0.3186851143836975,0.3018105328083038,297.2914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.95086669921875,0.9707906246185304,0.3418411910533905,0.2392259389162063,297.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9509582519531,0.8858888745307922,0.2653191685676574,0.2517263293266296,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9510498046875,0.8164822459220886,0.2055745124816894,0.9280394911766052,285.9508361816406,284.95001220703125,296.8987731933594,288.79083251953125,296.89764404296875,297.33355712890625,285.9498596191406,1.0,0.4491136372089386,1.0,1.0,0.0,1.0,-2.4766504764556885,2.476645469665528,4.926815563521814e-06,1.910372734069824,1.0,1.0,0.0,75.21468353271484,63.0,27470.798828125,0.0,1184.7518310546875,1.0,283.1499938964844,284.87567138671875,291.8096923828125,293.6162414550781,293.1499938964844,293.1499938964844,283.1499938964844,32685.341796875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7556055188179016,1.0,0.0,0.0,3.80803108215332,3.808056116104126,9.67596406553639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4886.44287109375,0.0,1690.3212890625,1895.4371337890625,0.0,2074.14013671875,0.9405398964881896,1.0,0.0,3.0,1.0,0.0
