time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12304200,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9508361816406,0.9990000128746032,0.3879110813140869,0.3422043025493622,297.3866271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9508972167969,0.9471037983894348,0.3186851143836975,0.3018105328083038,297.2914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.95086669921875,0.9707906246185304,0.3418411910533905,0.2392259389162063,297.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9509582519531,0.8858888745307922,0.2653191685676574,0.2517263293266296,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9510498046875,0.8164822459220886,0.2055745124816894,0.9280394911766052,285.9508361816406,284.95001220703125,296.8987731933594,288.79083251953125,296.89764404296875,297.33355712890625,285.9498596191406,1.0,0.4491136372089386,1.0,1.0,0.0,1.0,-2.4766504764556885,2.476645469665528,4.926815563521814e-06,1.910372734069824,1.0,1.0,0.0,75.21468353271484,63.0,27470.798828125,0.0,1184.7518310546875,1.0,283.1499938964844,284.87567138671875,291.8096923828125,293.6162414550781,293.1499938964844,293.1499938964844,283.1499938964844,32685.341796875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7556055188179016,1.0,0.0,0.0,3.80803108215332,3.808056116104126,9.67596406553639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4886.44287109375,0.0,1690.3212890625,1895.4371337890625,0.0,2074.14013671875,0.9405398964881896,1.0,0.0,3.0,1.0,0.0
12304260,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.93023681640625,0.9990000128746032,0.3935777842998504,0.3251636922359466,297.38214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9302673339844,0.9669886827468872,0.3212290406227112,0.3041039407253265,297.2870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9302673339844,0.9868533611297609,0.3431903421878814,0.2400904446840286,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9303283691406,0.9035074710845948,0.2671142220497131,0.2533120214939117,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.930419921875,0.8303810954093933,0.2063178569078445,0.9308011531829834,285.93023681640625,284.95001220703125,296.94512939453125,288.8116455078125,296.94415283203125,297.3455810546875,285.9296875,1.0,0.4450948238372803,1.0,1.0,0.0,1.0,-2.465146780014038,2.465141773223877,4.880788765149191e-06,1.901289463043213,1.0,1.0,0.0,71.46019744873047,81.0,27501.5390625,0.0,1155.475830078125,1.0,283.1499938964844,284.84814453125,291.82489013671875,293.6368408203125,293.1499938964844,293.1499938964844,283.04998779296875,33807.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7583605051040649,1.0,0.0,0.0,3.87285828590393,3.8728840351104736,1.000821157504106e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4981.92724609375,0.0,1778.1265869140625,1895.4371337890625,0.0,2098.207763671875,0.9554662108421326,1.0,0.0,3.0,1.0,0.0
12304320,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.93023681640625,0.9990000128746032,0.3935777842998504,0.3251636922359466,297.38214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9302673339844,0.9669886827468872,0.3212290406227112,0.3041039407253265,297.2870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9302673339844,0.9868533611297609,0.3431903421878814,0.2400904446840286,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9303283691406,0.9035074710845948,0.2671142220497131,0.2533120214939117,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.930419921875,0.8303810954093933,0.2063178569078445,0.9308011531829834,285.93023681640625,284.95001220703125,296.94512939453125,288.8116455078125,296.94415283203125,297.3455810546875,285.9296875,1.0,0.4450948238372803,1.0,1.0,0.0,1.0,-2.465146780014038,2.465141773223877,4.880788765149191e-06,1.901289463043213,1.0,1.0,0.0,71.46019744873047,81.0,27501.5390625,0.0,1155.475830078125,1.0,283.1499938964844,284.84814453125,291.82489013671875,293.6368408203125,293.1499938964844,293.1499938964844,283.04998779296875,33807.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7583605051040649,1.0,0.0,0.0,3.87285828590393,3.8728840351104736,1.000821157504106e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4981.92724609375,0.0,1778.1265869140625,1895.4371337890625,0.0,2098.207763671875,0.9554662108421326,1.0,0.0,3.0,1.0,0.0
12304380,297.3836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8528747558594,0.9990000128746032,0.3982383608818054,0.3309156596660614,297.37548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8528747558594,0.9636917114257812,0.3234964311122894,0.3063611090183258,297.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8528747558594,0.9829100370407104,0.3442134857177734,0.240902230143547,297.3159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8529052734375,0.900002121925354,0.268676608800888,0.254895806312561,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8529357910156,0.8267263174057007,0.2069151103496551,0.933909833431244,285.8528747558594,284.95001220703125,296.98394775390625,288.82745361328125,296.9831848144531,297.3520202636719,285.85302734375,1.0,0.4491724073886871,1.0,1.0,0.0,1.0,-2.481351852416992,2.481346845626831,4.94460937261465e-06,1.9135233163833616,1.0,1.0,0.0,73.09593963623047,99.0,27959.390625,0.0,1181.389404296875,1.0,283.05206298828125,284.7546081542969,291.8561706542969,293.7026672363281,293.1499938964844,293.1499938964844,282.75,34748.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.765489935874939,1.0,0.0,0.0,3.9263646602630615,3.926391124725342,1.0286663609804236e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5216.30224609375,0.0,1852.84814453125,1895.4371337890625,0.0,2160.8955078125,0.9665268659591676,1.0,0.0,3.0,1.0,0.0
12304440,297.3836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8528747558594,0.9990000128746032,0.3982383608818054,0.3309156596660614,297.37548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8528747558594,0.9636917114257812,0.3234964311122894,0.3063611090183258,297.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8528747558594,0.9829100370407104,0.3442134857177734,0.240902230143547,297.3159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8529052734375,0.900002121925354,0.268676608800888,0.254895806312561,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8529357910156,0.8267263174057007,0.2069151103496551,0.933909833431244,285.8528747558594,284.95001220703125,296.98394775390625,288.82745361328125,296.9831848144531,297.3520202636719,285.85302734375,1.0,0.4491724073886871,1.0,1.0,0.0,1.0,-2.481351852416992,2.481346845626831,4.94460937261465e-06,1.9135233163833616,1.0,1.0,0.0,73.09593963623047,99.0,27959.390625,0.0,1181.389404296875,1.0,283.05206298828125,284.7546081542969,291.8561706542969,293.7026672363281,293.1499938964844,293.1499938964844,282.75,34748.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.765489935874939,1.0,0.0,0.0,3.9263646602630615,3.926391124725342,1.0286663609804236e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5216.30224609375,0.0,1852.84814453125,1895.4371337890625,0.0,2160.8955078125,0.9665268659591676,1.0,0.0,3.0,1.0,0.0
12304500,297.36822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6886291503906,0.9990000128746032,0.398217499256134,0.3410520851612091,297.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68963623046875,0.9546914100646972,0.3243815004825592,0.3074080944061279,297.2738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.689208984375,0.974420130252838,0.3444333970546722,0.2412322163581848,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.69110107421875,0.8915958404541016,0.2692433297634125,0.2556244432926178,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.69384765625,0.8193584680557251,0.2070345282554626,0.9352794885635376,285.688720703125,284.95001220703125,297.0003967285156,288.8333435058594,296.99969482421875,297.3411560058594,285.67724609375,1.0,0.4534800350666046,1.0,1.0,0.0,1.0,-2.497698307037353,2.4976933002471924,5.009931555832736e-06,1.926129579544068,1.0,1.0,0.0,75.65153503417969,99.0,28738.673828125,0.0,1211.692626953125,1.0,282.7936096191406,284.5534973144531,291.9211120605469,293.8839416503906,293.1499938964844,293.1499938964844,282.75,35032.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7773394584655762,1.0,0.0,0.0,3.9423773288726807,3.94240403175354,1.0370738436904503e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5056.9130859375,0.0,1875.6099853515625,1895.4371337890625,0.0,2266.285888671875,0.9703367948532104,1.0,0.0,3.0,1.0,0.0
12304560,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6409606933594,0.9990000128746032,0.3962235450744629,0.355430543422699,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6410217285156,0.9410022497177124,0.3250241577625274,0.3082040250301361,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6410217285156,0.9613133668899536,0.3443711698055267,0.2413369119167328,297.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64111328125,0.8796559572219849,0.2695951461791992,0.256141185760498,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64129638671875,0.80865079164505,0.206955075263977,0.9358065724372864,285.6409912109375,284.95001220703125,297.0147399902344,288.837890625,297.01416015625,297.3192443847656,285.6407470703125,1.0,0.458965003490448,1.0,1.0,0.0,1.0,-2.5172924995422363,2.517287254333496,5.088893885840662e-06,1.9412837028503416,1.0,1.0,0.0,79.28197479248047,117.0,28984.6015625,0.0,1250.9454345703125,1.0,282.75592041015625,284.5090637207031,291.9088134765625,293.84246826171875,293.1499938964844,293.1499938964844,282.45001220703125,35252.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7839854955673218,1.0,0.0,0.0,3.954745531082153,3.954772472381592,1.0435911690365174e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5314.4775390625,0.0,1893.3182373046875,1895.4371337890625,0.0,2325.99658203125,0.9732791185379028,1.0,0.0,3.0,1.0,0.0
12304620,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4143981933594,0.9485635757446288,0.3915407061576843,0.3538286983966827,297.342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4145812988281,0.8860406279563904,0.3257186710834503,0.3096389472484588,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4145202636719,0.9026162624359132,0.3435907363891601,0.2413866817951202,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.414794921875,0.8335892558097839,0.2697497904300689,0.257054716348648,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.41522216796875,0.7637577056884766,0.2062578201293945,0.9363013505935668,285.4144287109375,284.95001220703125,297.03692626953125,288.8426208496094,297.0365295410156,297.2772216796875,285.4127197265625,1.0,0.4701500236988067,1.0,1.0,0.0,1.0,-2.5188958644866943,2.518890857696533,5.096309450891567e-06,1.9429973363876345,1.0,1.0,0.0,94.36479949951172,135.0,29739.751953125,0.0,1317.630126953125,1.0,282.4560241699219,284.24835205078125,291.9126281738281,293.90985107421875,293.1499938964844,293.1499938964844,282.1499938964844,35554.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8019630908966064,1.0,0.0,0.0,3.971660614013672,3.9716877937316895,1.0525374136705068e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5381.484375,0.0,1917.71630859375,1895.4371337890625,0.0,2489.38720703125,0.9773027896881104,1.0,0.0,3.0,1.0,0.0
12304680,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4143981933594,0.9485635757446288,0.3915407061576843,0.3538286983966827,297.342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4145812988281,0.8860406279563904,0.3257186710834503,0.3096389472484588,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4145202636719,0.9026162624359132,0.3435907363891601,0.2413866817951202,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.414794921875,0.8335892558097839,0.2697497904300689,0.257054716348648,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.41522216796875,0.7637577056884766,0.2062578201293945,0.9363013505935668,285.4144287109375,284.95001220703125,297.03692626953125,288.8426208496094,297.0365295410156,297.2772216796875,285.4127197265625,1.0,0.4701500236988067,1.0,1.0,0.0,1.0,-2.5188958644866943,2.518890857696533,5.096309450891567e-06,1.9429973363876345,1.0,1.0,0.0,94.36479949951172,135.0,29739.751953125,0.0,1317.630126953125,1.0,282.4560241699219,284.24835205078125,291.9126281738281,293.90985107421875,293.1499938964844,293.1499938964844,282.1499938964844,35554.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8019630908966064,1.0,0.0,0.0,3.971660614013672,3.9716877937316895,1.0525374136705068e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5381.484375,0.0,1917.71630859375,1895.4371337890625,0.0,2489.38720703125,0.9773027896881104,1.0,0.0,3.0,1.0,0.0
12304740,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2012023925781,0.8979542851448059,0.3885385692119598,0.3515539169311523,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2013854980469,0.8467005491256714,0.3259254693984985,0.3106004595756531,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2013244628906,0.8604280948638916,0.342301070690155,0.2410570085048675,297.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2015991210937,0.7972390651702881,0.2694499790668487,0.2575324475765228,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2020568847656,0.7302051782608032,0.2051379233598709,0.9348507523536682,285.20123291015625,284.95001220703125,297.04998779296875,288.8412780761719,297.0498046875,297.2483215332031,285.1994323730469,1.0,0.4818249046802521,1.0,1.0,0.0,1.0,-2.515754461288452,2.515749216079712,5.083540600026026e-06,1.94053852558136,1.0,1.0,0.0,111.17322540283205,138.0,30571.771484375,0.0,1385.772705078125,1.0,282.1558837890625,283.9936218261719,291.8974304199219,293.9476318359375,293.1499938964844,293.1499938964844,281.8500061035156,35735.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165173530578613,1.0,0.0,0.0,3.981724977493286,3.981752157211304,1.0578784213066683e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5448.69189453125,0.0,1932.33203125,1895.4371337890625,0.0,2623.3359375,0.9796966910362244,1.0,0.0,3.0,1.0,0.0
12304800,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2012023925781,0.8979542851448059,0.3885385692119598,0.3515539169311523,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2013854980469,0.8467005491256714,0.3259254693984985,0.3106004595756531,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2013244628906,0.8604280948638916,0.342301070690155,0.2410570085048675,297.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2015991210937,0.7972390651702881,0.2694499790668487,0.2575324475765228,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2020568847656,0.7302051782608032,0.2051379233598709,0.9348507523536682,285.20123291015625,284.95001220703125,297.04998779296875,288.8412780761719,297.0498046875,297.2483215332031,285.1994323730469,1.0,0.4818249046802521,1.0,1.0,0.0,1.0,-2.515754461288452,2.515749216079712,5.083540600026026e-06,1.94053852558136,1.0,1.0,0.0,111.17322540283205,138.0,30571.771484375,0.0,1385.772705078125,1.0,282.1558837890625,283.9936218261719,291.8974304199219,293.9476318359375,293.1499938964844,293.1499938964844,281.8500061035156,35735.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165173530578613,1.0,0.0,0.0,3.981724977493286,3.981752157211304,1.0578784213066683e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5448.69189453125,0.0,1932.33203125,1895.4371337890625,0.0,2623.3359375,0.9796966910362244,1.0,0.0,3.0,1.0,0.0
12304860,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.8726757764816284,0.3858243823051452,0.3495779037475586,297.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.826580286026001,0.3257928192615509,0.3110197186470032,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.8383433222770691,0.3407415151596069,0.240373432636261,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.7762214541435242,0.2688611447811126,0.2575127780437469,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.7115302085876465,0.2038071304559707,0.9313762784004213,284.9858093261719,284.95001220703125,297.0544128417969,288.8358459472656,297.05438232421875,297.22418212890625,284.98345947265625,1.0,0.4886966049671173,1.0,1.0,0.0,1.0,-2.508868932723999,2.508863925933838,5.055706424172968e-06,1.9351980686187744,1.0,1.0,0.0,122.65830993652344,138.0,31337.814453125,0.0,1426.1123046875,1.0,281.8568420410156,283.7383728027344,291.8841552734375,293.9843139648437,293.1499938964844,293.1499938964844,281.8500061035156,35839.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287074565887451,1.0,0.0,0.0,3.987523317337036,3.987550735473633,1.0609617220325165e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5196.0341796875,0.0,1940.7862548828125,1895.4371337890625,0.0,2736.416748046875,0.9810757637023926,1.0,0.0,3.0,1.0,0.0
12304920,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.8718619346618652,0.3857229351997375,0.3494910299777984,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.8259395360946655,0.3257887959480285,0.3110274076461792,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.8376413583755493,0.3406800627708435,0.2403378039598465,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.7755479216575623,0.2688375413417816,0.2575029134750366,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.710875391960144,0.2037519663572311,0.9311928749084472,284.9839782714844,284.95001220703125,297.054443359375,288.8355712890625,297.054443359375,297.2232971191406,284.9819030761719,1.0,0.4889232218265533,1.0,1.0,0.0,1.0,-2.5084986686706543,2.508493661880493,5.054205303167692e-06,1.9349075555801392,1.0,1.0,0.0,123.05574035644533,126.0,31335.3203125,0.0,1427.333984375,1.0,281.8558349609375,283.7367248535156,291.8803100585937,293.9776916503906,293.1499938964844,293.1499938964844,281.54998779296875,35842.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82872074842453,1.0,0.0,0.0,3.9877076148986816,3.9877350330352783,1.06105983377347e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5513.30615234375,0.0,1941.055419921875,1895.4371337890625,0.0,2736.5400390625,0.9811196327209472,1.0,0.0,3.0,1.0,0.0
12304980,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7677917480469,0.8643473982810974,0.3828400075435638,0.347053974866867,297.275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7679748535156,0.8209506869316101,0.32541424036026,0.3108491897583008,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7679138183594,0.8314744830131531,0.3388482332229614,0.239187940955162,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.76824951171875,0.7700123190879822,0.2680219411849975,0.256899893283844,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7687683105469,0.7045651078224182,0.2022018581628799,0.9249929189682008,284.767822265625,284.95001220703125,297.0513916015625,288.8275756835937,297.0515441894531,297.20098876953125,284.7655944824219,1.0,0.4887169003486633,1.0,1.0,0.0,1.0,-2.4958062171936035,2.4958012104034424,5.003078513254877e-06,1.9250476360321045,0.9959619641304016,0.9959619641304016,0.0,125.76871490478516,114.0,32130.224609375,0.0,1422.5673828125,1.0,281.55584716796875,283.4843444824219,291.8661804199219,294.0107727050781,293.1499938964844,293.1499938964844,281.25,36016.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395999670028687,1.0,0.0,0.0,3.987807035446167,3.987834453582764,1.0611126981530106e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5582.609375,0.0,1942.60595703125,1895.4371337890625,0.0,2837.977783203125,0.981236696243286,1.0,0.0,3.0,1.0,0.0
12305040,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7677917480469,0.8643473982810974,0.3828400075435638,0.347053974866867,297.275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7679748535156,0.8209506869316101,0.32541424036026,0.3108491897583008,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7679138183594,0.8314744830131531,0.3388482332229614,0.239187940955162,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.76824951171875,0.7700123190879822,0.2680219411849975,0.256899893283844,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7687683105469,0.7045651078224182,0.2022018581628799,0.9249929189682008,284.767822265625,284.95001220703125,297.0513916015625,288.8275756835937,297.0515441894531,297.20098876953125,284.7655944824219,1.0,0.4887169003486633,1.0,1.0,0.0,1.0,-2.4958062171936035,2.4958012104034424,5.003078513254877e-06,1.9250476360321045,0.9959619641304016,0.9959619641304016,0.0,125.76871490478516,114.0,32130.224609375,0.0,1422.5673828125,1.0,281.55584716796875,283.4843444824219,291.8661804199219,294.0107727050781,293.1499938964844,293.1499938964844,281.25,36016.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395999670028687,1.0,0.0,0.0,3.987807035446167,3.987834453582764,1.0611126981530106e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5582.609375,0.0,1942.60595703125,1895.4371337890625,0.0,2837.977783203125,0.981236696243286,1.0,0.0,3.0,1.0,0.0
12305100,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.60870361328125,0.8646448850631714,0.3813867568969726,0.3457760810852051,297.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6097106933594,0.8219878673553467,0.3251794576644897,0.3106369078159332,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.60943603515625,0.8319904208183289,0.3378998637199402,0.2385358065366745,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6111755371094,0.7708146572113037,0.2675791382789612,0.256482183933258,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6140441894531,0.7047659158706665,0.2014062702655792,0.9213783144950868,284.6089172363281,284.95001220703125,297.0471496582031,288.82275390625,297.04736328125,297.1910705566406,284.5972900390625,1.0,0.4869353175163269,1.0,1.0,0.0,1.0,-2.488388776779175,2.4883837699890137,4.973281193088042e-06,1.91926383972168,0.9921566247940063,0.9921566247940063,0.0,124.72600555419922,114.0,32932.0234375,0.0,1408.6473388671875,1.0,281.2929992675781,283.2850036621094,291.88922119140625,294.1312561035156,293.1499938964844,293.1499938964844,281.25,36122.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8476487398147583,1.0,0.0,0.0,3.985248327255249,3.9852757453918457,1.0597515256449697e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5382.55810546875,0.0,1940.1116943359373,1895.4371337890625,0.0,2913.25341796875,0.98069566488266,1.0,0.0,3.0,1.0,0.0
12305160,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5505065917969,0.8664794564247131,0.3798542022705078,0.3443230390548706,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5506896972656,0.8244073987007141,0.3248770236968994,0.3102829158306122,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5506286621094,0.8339032530784607,0.3368844985961914,0.2377732545137405,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.55096435546875,0.7730196118354797,0.2670823633670807,0.2559437155723572,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.551513671875,0.7062922716140747,0.2005729973316192,0.9173070192337036,284.550537109375,284.95001220703125,297.0411376953125,288.8174133300781,297.0414428710937,297.1812744140625,284.5482177734375,1.0,0.4843143820762634,1.0,1.0,0.0,1.0,-2.479764223098755,2.4797592163085938,4.938755409966689e-06,1.912542104721069,0.9888588190078736,0.9888588190078736,0.0,122.6856689453125,102.0,32893.125,0.0,1389.0557861328125,1.0,281.2557373046875,283.2335510253906,291.8537292480469,294.0451354980469,293.1499938964844,293.1499938964844,280.95001220703125,36216.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8500521183013916,1.0,0.0,0.0,3.980531692504883,3.98055911064148,1.0572445034995326e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5651.73388671875,0.0,1934.694580078125,1895.4371337890625,0.0,2935.758544921875,0.9797064065933228,1.0,0.0,3.0,1.0,0.0
12305220,297.0946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.33203125,0.8747444748878479,0.3767210245132446,0.341342568397522,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.33221435546875,0.8332258462905884,0.3241859972476959,0.3094398975372314,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3321838378906,0.8418431878089905,0.3347924351692199,0.236172467470169,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.33251953125,0.7815415263175964,0.2660313546657562,0.2547500729560852,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.33306884765625,0.713018000125885,0.1988869756460189,0.9087288975715636,284.3320617675781,284.95001220703125,297.0240783691406,288.80517578125,297.0245361328125,297.1636962890625,284.3296813964844,1.0,0.4772754907608032,1.0,1.0,0.0,1.0,-2.461508512496948,2.461503744125366,4.866049494012259e-06,1.8982967138290403,0.9788340926170348,0.9788340926170348,0.0,116.23590087890624,90.0,33594.3984375,0.0,1339.0565185546875,1.0,280.9559020996094,282.983642578125,291.8388671875,294.0743713378906,293.1499938964844,293.1499938964844,280.6499938964844,36438.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599818348884583,1.0,0.0,0.0,3.96513295173645,3.965160131454468,1.049080424309068e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5717.92724609375,0.0,1916.409912109375,1895.4371337890625,0.0,3028.83447265625,0.9763562679290771,1.0,0.0,3.0,1.0,0.0
12305280,297.0946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.33203125,0.8747444748878479,0.3767210245132446,0.341342568397522,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.33221435546875,0.8332258462905884,0.3241859972476959,0.3094398975372314,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3321838378906,0.8418431878089905,0.3347924351692199,0.236172467470169,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.33251953125,0.7815415263175964,0.2660313546657562,0.2547500729560852,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.33306884765625,0.713018000125885,0.1988869756460189,0.9087288975715636,284.3320617675781,284.95001220703125,297.0240783691406,288.80517578125,297.0245361328125,297.1636962890625,284.3296813964844,1.0,0.4772754907608032,1.0,1.0,0.0,1.0,-2.461508512496948,2.461503744125366,4.866049494012259e-06,1.8982967138290403,0.9788340926170348,0.9788340926170348,0.0,116.23590087890624,90.0,33594.3984375,0.0,1339.0565185546875,1.0,280.9559020996094,282.983642578125,291.8388671875,294.0743713378906,293.1499938964844,293.1499938964844,280.6499938964844,36438.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599818348884583,1.0,0.0,0.0,3.96513295173645,3.965160131454468,1.049080424309068e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5717.92724609375,0.0,1916.409912109375,1895.4371337890625,0.0,3028.83447265625,0.9763562679290771,1.0,0.0,3.0,1.0,0.0
12305340,297.06951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.113037109375,0.8881489634513855,0.3734760880470276,0.338176965713501,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1132202148437,0.8465995192527771,0.3233426809310913,0.308377742767334,297.1091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1131591796875,0.8545140027999878,0.3325925767421722,0.2344339340925216,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1134948730469,0.7946568727493286,0.2648756802082062,0.2533787190914154,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1141052246094,0.7230889797210693,0.1971524804830551,0.89956134557724,284.1130676269531,284.95001220703125,297.0005798339844,288.7910461425781,297.0011901855469,297.1449279785156,284.1106872558594,1.0,0.4685465097427368,1.0,1.0,0.0,1.0,-2.4416799545288086,2.4416751861572266,4.787684247276047e-06,1.8828113079071045,0.965886652469635,0.965886652469635,0.0,107.78685760498048,78.0,34238.078125,0.0,1279.5198974609375,1.0,280.6560363769531,282.7353515625,291.821533203125,294.09765625,293.1499938964844,293.1499938964844,280.3500061035156,36692.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692336082458496,1.0,0.0,0.0,3.940486192703247,3.9405133724212646,1.0360790838603862e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5780.6083984375,0.0,1886.5902099609373,1895.4371337890625,0.0,3115.62109375,0.970941722393036,1.0,0.0,3.0,1.0,0.0
12305400,297.06951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.113037109375,0.8881489634513855,0.3734760880470276,0.338176965713501,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1132202148437,0.8465995192527771,0.3233426809310913,0.308377742767334,297.1091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1131591796875,0.8545140027999878,0.3325925767421722,0.2344339340925216,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1134948730469,0.7946568727493286,0.2648756802082062,0.2533787190914154,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1141052246094,0.7230889797210693,0.1971524804830551,0.89956134557724,284.1130676269531,284.95001220703125,297.0005798339844,288.7910461425781,297.0011901855469,297.1449279785156,284.1106872558594,1.0,0.4685465097427368,1.0,1.0,0.0,1.0,-2.4416799545288086,2.4416751861572266,4.787684247276047e-06,1.8828113079071045,0.965886652469635,0.965886652469635,0.0,107.78685760498048,78.0,34238.078125,0.0,1279.5198974609375,1.0,280.6560363769531,282.7353515625,291.821533203125,294.09765625,293.1499938964844,293.1499938964844,280.3500061035156,36692.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692336082458496,1.0,0.0,0.0,3.940486192703247,3.9405133724212646,1.0360790838603862e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5780.6083984375,0.0,1886.5902099609373,1895.4371337890625,0.0,3115.62109375,0.970941722393036,1.0,0.0,3.0,1.0,0.0
12305460,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9061279296875,0.9028751254081726,0.3706963062286377,0.3355025053024292,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9064636230469,0.8611862063407898,0.3225126266479492,0.3073749542236328,297.0947570800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9063720703125,0.8686178922653198,0.3307364284992218,0.2329666465520858,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.906982421875,0.8086410164833069,0.263868510723114,0.252180278301239,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9080810546875,0.7337081432342529,0.1957008391618728,0.8918290734291077,283.9061889648437,284.95001220703125,296.9769287109375,288.7781982421875,296.9776306152344,297.13067626953125,283.9019470214844,1.0,0.4605999588966369,1.0,1.0,0.0,1.0,-2.4247710704803467,2.4247663021087646,4.721374352811836e-06,1.869604468345642,0.9528021216392516,0.9528021216392516,0.0,100.0074462890625,78.0,34948.72265625,0.0,1227.090576171875,1.0,280.3629455566406,282.5030212402344,291.8206787109375,294.15386962890625,293.1499938964844,293.1499938964844,280.3500061035156,36942.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780483603477478,1.0,0.0,0.0,3.9124367237091056,3.912463426589966,1.0213813084192225e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5514.31689453125,0.0,1852.7745361328125,1895.4371337890625,0.0,3198.287841796875,0.9647583365440368,1.0,0.0,3.0,1.0,0.0
12305520,297.0460510253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.89410400390625,0.9067947268486024,0.3700808882713318,0.3348511159420013,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.894287109375,0.8650172352790833,0.3223266005516052,0.3071133494377136,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8942565917969,0.8723370432853699,0.3303289413452148,0.2326123267412185,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8945617675781,0.8121191263198853,0.2636472880840301,0.2518857419490814,297.0941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8951721191406,0.7364736795425415,0.1953753530979156,0.8899833559989929,283.8941345214844,284.95001220703125,296.970947265625,288.77508544921875,296.9717102050781,297.127685546875,283.8917236328125,1.0,0.4586872160434723,1.0,1.0,0.0,1.0,-2.420676946640014,2.4206721782684326,4.705375431512948e-06,1.8663986921310425,0.9500271081924438,0.9500271081924438,0.0,98.15626525878906,66.0,34892.48046875,0.0,1214.633544921875,1.0,280.3562316894531,282.49432373046875,291.8034362792969,294.1198425292969,293.1499938964844,293.1499938964844,280.04998779296875,36987.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779591917991638,1.0,0.0,0.0,3.905064582824707,3.9050912857055664,1.0175358511332888e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5845.10888671875,0.0,1843.7904052734373,1895.4371337890625,0.0,3197.4521484375,0.9631325602531432,1.0,0.0,3.0,1.0,0.0
12305580,297.0241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6766357421875,0.9341382384300232,0.3665423989295959,0.3313628733158111,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.67681884765625,0.8898121118545532,0.3211512565612793,0.3056660294532776,297.0760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6767883300781,0.8964719176292419,0.3279872834682464,0.2307208627462387,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6770935058594,0.8332459330558777,0.2623429596424103,0.2502980828285217,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.6777038574219,0.7546408176422119,0.1935595870018005,0.8801002502441406,283.6766662597656,284.95001220703125,296.9355773925781,288.7574157714844,296.9364624023437,297.1117858886719,283.6743469238281,1.0,0.4480242431163788,1.0,1.0,0.0,1.0,-2.3986949920654297,2.3986904621124268,4.62000434708898e-06,1.849210858345032,0.9312812685966492,0.9312812685966492,0.0,87.83385467529297,54.0,35516.11328125,0.0,1146.865234375,1.0,280.0565185546875,282.259765625,291.7845764160156,294.14031982421875,293.1499938964844,293.1499938964844,279.75,37337.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864328861236572,1.0,0.0,0.0,3.856820821762085,3.856847047805786,9.925495305651566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5908.05126953125,0.0,1786.2452392578125,1895.4371337890625,0.0,3276.8330078125,0.9524892568588256,1.0,0.0,3.0,1.0,0.0
12305640,297.0241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6766357421875,0.9341382384300232,0.3665423989295959,0.3313628733158111,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.67681884765625,0.8898121118545532,0.3211512565612793,0.3056660294532776,297.0760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6767883300781,0.8964719176292419,0.3279872834682464,0.2307208627462387,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6770935058594,0.8332459330558777,0.2623429596424103,0.2502980828285217,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.6777038574219,0.7546408176422119,0.1935595870018005,0.8801002502441406,283.6766662597656,284.95001220703125,296.9355773925781,288.7574157714844,296.9364624023437,297.1117858886719,283.6743469238281,1.0,0.4480242431163788,1.0,1.0,0.0,1.0,-2.3986949920654297,2.3986904621124268,4.62000434708898e-06,1.849210858345032,0.9312812685966492,0.9312812685966492,0.0,87.83385467529297,54.0,35516.11328125,0.0,1146.865234375,1.0,280.0565185546875,282.259765625,291.7845764160156,294.14031982421875,293.1499938964844,293.1499938964844,279.75,37337.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864328861236572,1.0,0.0,0.0,3.856820821762085,3.856847047805786,9.925495305651566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5908.05126953125,0.0,1786.2452392578125,1895.4371337890625,0.0,3276.8330078125,0.9524892568588256,1.0,0.0,3.0,1.0,0.0
12305700,297.0140686035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.521484375,0.951163411140442,0.3647586405277252,0.329624742269516,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.5223693847656,0.9054290652275084,0.3205302655696869,0.3049165606498718,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.522216796875,0.9120977520942688,0.3268055915832519,0.2297760546207428,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.52398681640625,0.8464102745056152,0.2616759836673736,0.2494945228099823,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5272827148437,0.7664946913719177,0.1926530301570892,0.8751583695411682,283.5216979980469,284.95001220703125,296.91583251953125,288.7479858398437,296.9167785644531,297.1046142578125,283.5092163085937,1.0,0.4424648880958557,1.0,1.0,0.0,1.0,-2.387669324874878,2.387664794921875,4.577474101097323e-06,1.840581059455872,0.920272946357727,0.920272946357727,0.0,82.4690933227539,54.0,36225.7578125,0.0,1112.55517578125,1.0,279.7963256835937,282.0758972167969,291.8011474609375,294.2501525878906,293.1499938964844,293.1499938964844,279.75,37548.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930521011352539,1.0,0.0,0.0,3.827324151992798,3.827350378036499,9.7742577054305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5693.5927734375,0.0,1751.69091796875,1895.4371337890625,0.0,3338.73828125,0.9459584355354308,1.0,0.0,3.0,1.0,0.0
12305760,297.0039367675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.4629821777344,0.9690161943435668,0.3629029989242553,0.3277612030506134,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.463134765625,0.9248894453048706,0.319845587015152,0.304074078798294,297.0613708496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.4631042480469,0.9315466284751892,0.3255660235881805,0.2287614196538925,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.46337890625,0.8618470430374146,0.2609613239765167,0.2486209124326706,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.4639587402344,0.7803910970687866,0.1917168498039245,0.870006799697876,283.4630126953125,284.95001220703125,296.8948059082031,288.7381591796875,296.89581298828125,297.0972900390625,283.4608764648437,1.0,0.436753362417221,1.0,1.0,0.0,1.0,-2.3759615421295166,2.3759570121765137,4.532549155555898e-06,1.8314239978790283,0.9097182154655457,0.9097182154655457,0.0,77.09664154052734,42.0,36070.4296875,0.0,1077.7657470703125,1.0,279.7567749023437,282.03155517578125,291.7630920410156,294.15447998046875,293.1499938964844,293.1499938964844,279.45001220703125,37755.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944083452224731,1.0,0.0,0.0,3.793179035186768,3.793204784393311,9.600635166862048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5965.49658203125,0.0,1712.02490234375,1895.4371337890625,0.0,3351.408203125,0.9384639263153076,1.0,0.0,3.0,1.0,0.0
12305820,296.9884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2650756835937,0.9990000128746032,0.3598193824291229,0.3244782984256744,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.26531982421875,0.9650473594665528,0.3186712861061096,0.3026811778545379,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2652893066406,0.9700979590415956,0.3234995007514953,0.2271095067262649,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2658386230469,0.8955345749855042,0.2597580850124359,0.2471868842840194,297.06597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2668762207031,0.8100559115409851,0.1901766955852508,0.8616089224815369,283.26513671875,284.95001220703125,296.8572998046875,288.7210998535156,296.8583984375,297.0862731933594,283.26141357421875,1.0,0.4270636141300201,1.0,1.0,0.0,1.0,-2.356650352478028,2.3566458225250244,4.459019692149013e-06,1.8163557052612305,0.889480710029602,0.889480710029602,0.0,68.0508804321289,42.0,36627.79296875,0.0,1020.3140869140624,1.0,279.4641418457031,281.817626953125,291.7555847167969,294.1956481933594,293.1499938964844,293.1499938964844,279.45001220703125,38179.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019471406936646,1.0,0.0,0.0,3.726597785949707,3.726623058319092,9.266555593967496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5685.63330078125,0.0,1636.7161865234375,1895.4371337890625,0.0,3421.7275390625,0.9238240122795104,1.0,0.0,3.0,1.0,0.0
12305880,296.9870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.2552185058594,0.9990000128746032,0.3593310117721557,0.3200280666351318,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.2553405761719,0.9702637791633606,0.318424791097641,0.3023956418037414,297.0478515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2553405761719,0.9749678373336792,0.3230728209018707,0.2267687320709228,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.2556457519531,0.9004891514778137,0.259505033493042,0.2468976825475692,297.0645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.2562561035156,0.8140843510627747,0.1898532956838607,0.8599326014518738,283.2552490234375,284.95001220703125,296.8489990234375,288.7174072265625,296.8501281738281,297.0841369628906,283.2524719238281,1.0,0.4248137772083282,1.0,1.0,0.0,1.0,-2.348262548446656,2.3482582569122314,4.4277330744080245e-06,1.8100621700286863,0.8854348659515381,0.8854348659515381,0.0,66.73522186279297,60.0,36507.71875,0.0,1006.0855712890624,1.0,279.4574279785156,281.811279296875,291.7388916015625,294.1611633300781,293.1499938964844,293.1499938964844,279.75,38252.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9016174077987672,1.0,0.0,0.0,3.711050510406494,3.7110755443573,9.189396905640024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5338.1181640625,0.0,1619.2950439453125,1895.4371337890625,0.0,3418.65625,0.9204102158546448,1.0,0.0,3.0,1.0,0.0
12305940,297.0080261230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.44512939453125,0.9990000128746032,0.3593808710575104,0.3156393468379974,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.4449768066406,0.97380393743515,0.3180810511112213,0.3016645014286041,297.0489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.4449768066406,0.977551281452179,0.3218727707862854,0.2255871146917343,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.444580078125,0.90368914604187,0.2589648962020874,0.2460346668958664,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.4437561035156,0.8157652616500854,0.1887774914503097,0.8536334037780762,283.4450988769531,284.95001220703125,296.7984924316406,288.6952514648437,296.7997436523437,297.083740234375,283.4483337402344,1.0,0.4224205613136291,1.0,1.0,0.0,1.0,-2.3318941593170166,2.3318898677825928,4.364963842817815e-06,1.796640396118164,0.866801381111145,0.866801381111145,0.0,65.37493133544922,78.0,35073.69921875,0.0,983.5281372070312,1.0,279.7422790527344,282.05108642578125,291.6133728027344,293.874267578125,293.1499938964844,293.1499938964844,280.04998779296875,38356.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805431723594666,1.0,0.0,0.0,3.622337102890015,3.622361421585083,8.755300200391503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5181.7158203125,0.0,1520.10546875,1895.4371337890625,0.0,3221.670654296875,0.9007523059844972,1.0,0.0,3.0,1.0,0.0
12306000,297.0080261230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.44512939453125,0.9990000128746032,0.3593808710575104,0.3156393468379974,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.4449768066406,0.97380393743515,0.3180810511112213,0.3016645014286041,297.0489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.4449768066406,0.977551281452179,0.3218727707862854,0.2255871146917343,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.444580078125,0.90368914604187,0.2589648962020874,0.2460346668958664,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.4437561035156,0.8157652616500854,0.1887774914503097,0.8536334037780762,283.4450988769531,284.95001220703125,296.7984924316406,288.6952514648437,296.7997436523437,297.083740234375,283.4483337402344,1.0,0.4224205613136291,1.0,1.0,0.0,1.0,-2.3318941593170166,2.3318898677825928,4.364963842817815e-06,1.796640396118164,0.866801381111145,0.866801381111145,0.0,65.37493133544922,78.0,35073.69921875,0.0,983.5281372070312,1.0,279.7422790527344,282.05108642578125,291.6133728027344,293.874267578125,293.1499938964844,293.1499938964844,280.04998779296875,38356.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805431723594666,1.0,0.0,0.0,3.622337102890015,3.622361421585083,8.755300200391503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5181.7158203125,0.0,1520.10546875,1895.4371337890625,0.0,3221.670654296875,0.9007523059844972,1.0,0.0,3.0,1.0,0.0
