time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12306060,297.0133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6823425292969,0.9930214285850524,0.358151376247406,0.3228410482406616,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.68212890625,0.9579821825027466,0.3189205229282379,0.3023475408554077,297.0628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.68212890625,0.9613631963729858,0.3219888508319855,0.2255733758211136,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.6816711425781,0.888418972492218,0.2594658136367798,0.2464247792959213,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6806945800781,0.8017318248748779,0.1886363178491592,0.8527155518531799,283.6822814941406,284.95001220703125,296.74365234375,288.6718139648437,296.7449951171875,297.0930480957031,283.68621826171875,1.0,0.4270908534526825,1.0,1.0,0.0,1.0,-2.342970132827759,2.342965841293335,4.405570962262573e-06,1.8047163486480715,0.8517408967018127,0.8517408967018127,0.0,68.878662109375,96.0,33926.5859375,0.0,1008.1571044921876,1.0,280.0411682128906,282.32696533203125,291.5766906738281,293.74029541015625,293.1499938964844,293.1499938964844,280.3500061035156,38253.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576481938362122,1.0,0.0,0.0,3.536972522735596,3.536995649337769,8.347504376615689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5087.07373046875,0.0,1427.3597412109375,1895.4371337890625,0.0,3006.9501953125,0.8817383646965027,1.0,0.0,3.0,1.0,0.0
12306120,297.0133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6823425292969,0.9930214285850524,0.358151376247406,0.3228410482406616,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.68212890625,0.9579821825027466,0.3189205229282379,0.3023475408554077,297.0628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.68212890625,0.9613631963729858,0.3219888508319855,0.2255733758211136,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.6816711425781,0.888418972492218,0.2594658136367798,0.2464247792959213,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6806945800781,0.8017318248748779,0.1886363178491592,0.8527155518531799,283.6822814941406,284.95001220703125,296.74365234375,288.6718139648437,296.7449951171875,297.0930480957031,283.68621826171875,1.0,0.4270908534526825,1.0,1.0,0.0,1.0,-2.342970132827759,2.342965841293335,4.405570962262573e-06,1.8047163486480715,0.8517408967018127,0.8517408967018127,0.0,68.878662109375,96.0,33926.5859375,0.0,1008.1571044921876,1.0,280.0411682128906,282.32696533203125,291.5766906738281,293.74029541015625,293.1499938964844,293.1499938964844,280.3500061035156,38253.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576481938362122,1.0,0.0,0.0,3.536972522735596,3.536995649337769,8.347504376615689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5087.07373046875,0.0,1427.3597412109375,1895.4371337890625,0.0,3006.9501953125,0.8817383646965027,1.0,0.0,3.0,1.0,0.0
12306180,297.02392578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9127197265625,0.9531142711639404,0.3574710786342621,0.322248250246048,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9125061035156,0.9137832522392272,0.3202891051769256,0.3039197325706482,297.0804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9125366210937,0.916523814201355,0.3226604163646698,0.2262476086616516,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9120483398437,0.8520886898040771,0.2604478895664215,0.2476417571306228,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9110412597656,0.7678979635238647,0.1889353543519973,0.855450451374054,283.9126892089844,284.95001220703125,296.6848449707031,288.647216796875,296.686279296875,297.106201171875,283.9163513183594,1.0,0.4355784654617309,1.0,1.0,0.0,1.0,-2.347442388534546,2.347438097000122,4.422757683641976e-06,1.80838406085968,0.8397072553634644,0.8397072553634644,0.0,78.70807647705078,114.0,32744.396484375,0.0,1053.1881103515625,1.0,280.34039306640625,282.5968017578125,291.5667724609375,293.6543273925781,293.1499938964844,293.1499938964844,280.6499938964844,38036.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386120796203613,1.0,0.0,0.0,3.45942759513855,3.4594502449035645,7.98549422142969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5000.95068359375,0.0,1345.74560546875,1895.4371337890625,0.0,2828.750732421875,0.8644158840179443,1.0,0.0,3.0,1.0,0.0
12306240,297.02392578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9127197265625,0.9531142711639404,0.3574710786342621,0.322248250246048,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9125061035156,0.9137832522392272,0.3202891051769256,0.3039197325706482,297.0804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9125366210937,0.916523814201355,0.3226604163646698,0.2262476086616516,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9120483398437,0.8520886898040771,0.2604478895664215,0.2476417571306228,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9110412597656,0.7678979635238647,0.1889353543519973,0.855450451374054,283.9126892089844,284.95001220703125,296.6848449707031,288.647216796875,296.686279296875,297.106201171875,283.9163513183594,1.0,0.4355784654617309,1.0,1.0,0.0,1.0,-2.347442388534546,2.347438097000122,4.422757683641976e-06,1.80838406085968,0.8397072553634644,0.8397072553634644,0.0,78.70807647705078,114.0,32744.396484375,0.0,1053.1881103515625,1.0,280.34039306640625,282.5968017578125,291.5667724609375,293.6543273925781,293.1499938964844,293.1499938964844,280.6499938964844,38036.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386120796203613,1.0,0.0,0.0,3.45942759513855,3.4594502449035645,7.98549422142969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5000.95068359375,0.0,1345.74560546875,1895.4371337890625,0.0,2828.750732421875,0.8644158840179443,1.0,0.0,3.0,1.0,0.0
12306300,297.0320129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.066162109375,0.9304335117340088,0.3574658930301666,0.3223566114902496,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0653991699219,0.8942902088165283,0.3210721313953399,0.3048413395881653,297.08935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0654602050781,0.8963717222213745,0.3230952620506286,0.2266836017370224,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.06365966796875,0.8357582092285156,0.2610333263874054,0.2483826428651809,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0599670410156,0.752518892288208,0.1891884207725525,0.8574845194816589,284.0660400390625,284.95001220703125,296.654052734375,288.6344909667969,296.655517578125,297.11328125,284.0797119140625,1.0,0.4409317672252655,1.0,1.0,0.0,1.0,-2.3525352478027344,2.3525309562683105,4.441826604306698e-06,1.8122589588165283,0.8352813124656677,0.8352813124656677,0.0,84.64087677001953,114.0,31892.03515625,0.0,1082.4766845703125,1.0,280.59283447265625,282.7950439453125,291.5362854003906,293.52410888671875,293.1499938964844,293.1499938964844,280.6499938964844,37883.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827976405620575,1.0,0.0,0.0,3.4242982864379883,3.424320697784424,7.824137924217212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5136.44580078125,0.0,1309.4832763671875,1895.4371337890625,0.0,2729.615966796875,0.8565853834152222,1.0,0.0,3.0,1.0,0.0
12306360,297.0412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1386108398437,0.9091668128967284,0.3576301634311676,0.3227083683013916,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.138427734375,0.8767681121826172,0.3219461739063263,0.3058967888355255,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.138427734375,0.8784679174423218,0.3236293494701385,0.2272275537252426,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1379699707031,0.820828378200531,0.2617006003856659,0.2492435425519943,297.10028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.13702392578125,0.7387434244155884,0.1895226091146469,0.8600540161132812,284.1385803222656,284.95001220703125,296.6224060058594,288.6215209960937,296.6239318847656,297.1210327148437,284.14215087890625,1.0,0.4468281269073486,1.0,1.0,0.0,1.0,-2.358998537063598,2.358994007110596,4.466123300517211e-06,1.817196249961853,0.8306502103805542,0.8306502103805542,0.0,91.12876892089844,132.0,31747.662109375,0.0,1115.6397705078125,1.0,280.63970947265625,282.869873046875,291.5569763183594,293.5824890136719,293.1499938964844,293.1499938964844,280.95001220703125,37735.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8229026198387146,1.0,0.0,0.0,3.392946481704712,3.3929684162139893,7.681522902203142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4926.93505859375,0.0,1277.6182861328125,1895.4371337890625,0.0,2682.481201171875,0.8495058417320251,1.0,0.0,3.0,1.0,0.0
12306420,297.0596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3588256835937,0.8747227787971497,0.3581046760082245,0.3236011862754822,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3586730957031,0.8462113738059998,0.3237808644771576,0.3081397712230682,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3586730957031,0.8471855521202087,0.324787825345993,0.2284116595983505,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3582458496094,0.7920143008232117,0.2631177604198456,0.251098483800888,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3573303222656,0.7142156362533569,0.1902918815612793,0.8659464120864868,284.3587951660156,284.95001220703125,296.55670166015625,288.5948486328125,296.55828857421875,297.13592529296875,284.3622131347656,1.0,0.4597501754760742,1.0,1.0,0.0,1.0,-2.373492956161499,2.373488426208496,4.520931270235451e-06,1.8283053636550903,0.8244864344596863,0.8244864344596863,0.0,105.63978576660156,120.0,30784.73046875,0.0,1190.4990234375,1.0,280.93896484375,283.135986328125,291.54071044921875,293.5087890625,293.1499938964844,293.1499938964844,281.25,37380.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8093428015708923,1.0,0.0,0.0,3.3397374153137207,3.33975887298584,7.442484388775483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4855.142578125,0.0,1224.0560302734375,1895.4371337890625,0.0,2557.142578125,0.8374962210655212,1.0,0.0,3.0,1.0,0.0
12306480,297.0596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3588256835937,0.8747227787971497,0.3581046760082245,0.3236011862754822,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3586730957031,0.8462113738059998,0.3237808644771576,0.3081397712230682,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3586730957031,0.8471855521202087,0.324787825345993,0.2284116595983505,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3582458496094,0.7920143008232117,0.2631177604198456,0.251098483800888,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3573303222656,0.7142156362533569,0.1902918815612793,0.8659464120864868,284.3587951660156,284.95001220703125,296.55670166015625,288.5948486328125,296.55828857421875,297.13592529296875,284.3622131347656,1.0,0.4597501754760742,1.0,1.0,0.0,1.0,-2.373492956161499,2.373488426208496,4.520931270235451e-06,1.8283053636550903,0.8244864344596863,0.8244864344596863,0.0,105.63978576660156,120.0,30784.73046875,0.0,1190.4990234375,1.0,280.93896484375,283.135986328125,291.54071044921875,293.5087890625,293.1499938964844,293.1499938964844,281.25,37380.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8093428015708923,1.0,0.0,0.0,3.3397374153137207,3.33975887298584,7.442484388775483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4855.142578125,0.0,1224.0560302734375,1895.4371337890625,0.0,2557.142578125,0.8374962210655212,1.0,0.0,3.0,1.0,0.0
12306540,297.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5694580078125,0.8664077520370483,0.3587949275970459,0.3243265748023987,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5693054199219,0.8397462368011475,0.3257710337638855,0.3101420998573303,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5693054199219,0.8401613831520081,0.3261209428310394,0.229429617524147,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5689392089844,0.7854405641555786,0.2646784782409668,0.2527012526988983,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5681457519531,0.708137035369873,0.1912142932415008,0.8706932663917542,284.5694274902344,284.95001220703125,296.4880676269531,288.5673217773437,296.4897155761719,297.1506042480469,284.5722961425781,1.0,0.4640451669692993,1.0,1.0,0.0,1.0,-2.3856241703033447,2.3856194019317627,4.56714087704313e-06,1.8376408815383911,0.8210668563842773,0.8210668563842773,0.0,110.35308074951172,108.0,29810.994140625,0.0,1223.626220703125,1.0,281.2384033203125,283.3913269042969,291.5172424316406,293.4284973144531,293.1499938964844,293.1499938964844,281.54998779296875,36998.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7965907454490662,1.0,0.0,0.0,3.3010001182556152,3.301021099090576,7.270836590578256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4782.6884765625,0.0,1185.2025146484375,1895.4371337890625,0.0,2440.297119140625,0.8286525011062622,1.0,0.0,3.0,1.0,0.0
12306600,297.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5694580078125,0.8664077520370483,0.3587949275970459,0.3243265748023987,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5693054199219,0.8397462368011475,0.3257710337638855,0.3101420998573303,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5693054199219,0.8401613831520081,0.3261209428310394,0.229429617524147,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5689392089844,0.7854405641555786,0.2646784782409668,0.2527012526988983,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5681457519531,0.708137035369873,0.1912142932415008,0.8706932663917542,284.5694274902344,284.95001220703125,296.4880676269531,288.5673217773437,296.4897155761719,297.1506042480469,284.5722961425781,1.0,0.4640451669692993,1.0,1.0,0.0,1.0,-2.3856241703033447,2.3856194019317627,4.56714087704313e-06,1.8376408815383911,0.8210668563842773,0.8210668563842773,0.0,110.35308074951172,108.0,29810.994140625,0.0,1223.626220703125,1.0,281.2384033203125,283.3913269042969,291.5172424316406,293.4284973144531,293.1499938964844,293.1499938964844,281.54998779296875,36998.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7965907454490662,1.0,0.0,0.0,3.3010001182556152,3.301021099090576,7.270836590578256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4782.6884765625,0.0,1185.2025146484375,1895.4371337890625,0.0,2440.297119140625,0.8286525011062622,1.0,0.0,3.0,1.0,0.0
12306660,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7730712890625,0.8719481825828552,0.3597283959388733,0.3250118792057037,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.77294921875,0.8459016680717468,0.3279547691345215,0.3120526969432831,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.77294921875,0.8458036780357361,0.3276748061180115,0.2303973585367202,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7726135253906,0.7916131019592285,0.2664231061935425,0.2542033493518829,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7718811035156,0.7134247422218323,0.1923296153545379,0.8750054240226746,284.7730712890625,284.95001220703125,296.4168701171875,288.5390625,296.4185791015625,297.1652526855469,284.7755432128906,1.0,0.4636962115764618,1.0,1.0,0.0,1.0,-2.396889925003052,2.396885395050049,4.610181804309832e-06,1.846260666847229,0.8203001022338867,0.8203001022338867,0.0,108.2818603515625,96.0,28862.8203125,0.0,1228.33984375,1.0,281.5380249023437,283.639404296875,291.489013671875,293.3438720703125,293.1499938964844,293.1499938964844,281.8500061035156,36606.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7837650179862976,1.0,0.0,0.0,3.277093410491944,3.277114152908325,7.165903639361204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4712.65478515625,0.0,1160.5926513671875,1895.4371337890625,0.0,2324.009033203125,0.8230597972869873,1.0,0.0,3.0,1.0,0.0
12306720,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7730712890625,0.8719481825828552,0.3597283959388733,0.3250118792057037,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.77294921875,0.8459016680717468,0.3279547691345215,0.3120526969432831,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.77294921875,0.8458036780357361,0.3276748061180115,0.2303973585367202,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7726135253906,0.7916131019592285,0.2664231061935425,0.2542033493518829,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7718811035156,0.7134247422218323,0.1923296153545379,0.8750054240226746,284.7730712890625,284.95001220703125,296.4168701171875,288.5390625,296.4185791015625,297.1652526855469,284.7755432128906,1.0,0.4636962115764618,1.0,1.0,0.0,1.0,-2.396889925003052,2.396885395050049,4.610181804309832e-06,1.846260666847229,0.8203001022338867,0.8203001022338867,0.0,108.2818603515625,96.0,28862.8203125,0.0,1228.33984375,1.0,281.5380249023437,283.639404296875,291.489013671875,293.3438720703125,293.1499938964844,293.1499938964844,281.8500061035156,36606.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7837650179862976,1.0,0.0,0.0,3.277093410491944,3.277114152908325,7.165903639361204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4712.65478515625,0.0,1160.5926513671875,1895.4371337890625,0.0,2324.009033203125,0.8230597972869873,1.0,0.0,3.0,1.0,0.0
12306780,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754943847656,0.8869944214820862,0.3609263598918915,0.3257792592048645,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97540283203125,0.8609185814857483,0.3303543925285339,0.3140037357807159,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97540283203125,0.8603005409240723,0.3294768035411834,0.2314177453517913,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97509765625,0.8063941597938538,0.2683686316013336,0.2557332217693329,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97442626953125,0.7255533337593079,0.1936473846435547,0.879466712474823,284.9754943847656,284.95001220703125,296.343505859375,288.5101318359375,296.34521484375,297.1800842285156,284.97784423828125,1.0,0.4605371057987213,1.0,1.0,0.0,1.0,-2.4085781574249268,2.408573627471924,4.6550508159270976e-06,1.8551995754241943,0.8222375512123108,0.8222375512123108,0.0,102.20246124267578,84.0,28075.23828125,0.0,1217.1256103515625,1.0,281.8378295898437,283.8861389160156,291.4623718261719,293.26678466796875,293.1499938964844,293.1499938964844,282.1499938964844,36208.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7713028788566589,1.0,0.0,0.0,3.268349885940552,3.2683706283569336,7.127716799004702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4650.37939453125,0.0,1149.966064453125,1895.4371337890625,0.0,2212.416748046875,0.8207890391349792,1.0,0.0,3.0,1.0,0.0
12306840,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754943847656,0.8869944214820862,0.3609263598918915,0.3257792592048645,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97540283203125,0.8609185814857483,0.3303543925285339,0.3140037357807159,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97540283203125,0.8603005409240723,0.3294768035411834,0.2314177453517913,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97509765625,0.8063941597938538,0.2683686316013336,0.2557332217693329,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97442626953125,0.7255533337593079,0.1936473846435547,0.879466712474823,284.9754943847656,284.95001220703125,296.343505859375,288.5101318359375,296.34521484375,297.1800842285156,284.97784423828125,1.0,0.4605371057987213,1.0,1.0,0.0,1.0,-2.4085781574249268,2.408573627471924,4.6550508159270976e-06,1.8551995754241943,0.8222375512123108,0.8222375512123108,0.0,102.20246124267578,84.0,28075.23828125,0.0,1217.1256103515625,1.0,281.8378295898437,283.8861389160156,291.4623718261719,293.26678466796875,293.1499938964844,293.1499938964844,282.1499938964844,36208.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7713028788566589,1.0,0.0,0.0,3.268349885940552,3.2683706283569336,7.127716799004702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4650.37939453125,0.0,1149.966064453125,1895.4371337890625,0.0,2212.416748046875,0.8207890391349792,1.0,0.0,3.0,1.0,0.0
12306900,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1123962402344,0.8977110981941223,0.3615827262401581,0.326165109872818,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1118469238281,0.8715871572494507,0.3316089212894439,0.3149861395359039,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11181640625,0.8706894516944885,0.3304370641708374,0.2319359183311462,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1102905273437,0.8161592483520508,0.269393652677536,0.256505012512207,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070251464844,0.7337489724159241,0.1943621486425399,0.8817610144615173,285.1123352050781,284.95001220703125,296.3060913085937,288.4954528808594,296.3078308105469,297.1872863769531,285.12432861328125,1.0,0.458281010389328,1.0,1.0,0.0,1.0,-2.4145278930664062,2.414523124694824,4.677986453316407e-06,1.8597548007965088,0.8246214985847473,0.8246214985847473,0.0,98.2051010131836,84.0,27373.35546875,0.0,1207.6529541015625,1.0,282.087158203125,284.0647888183594,291.42266845703125,293.1392517089844,293.1499938964844,293.1499938964844,282.1499938964844,36002.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7628738284111023,1.0,0.0,0.0,3.2692015171051025,3.2692220211029053,7.131430947993067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4761.453125,0.0,1149.36083984375,1895.4371337890625,0.0,2137.826171875,0.8208408355712891,1.0,0.0,3.0,1.0,0.0
12306960,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1716003417969,0.9113953709602356,0.3623517751693725,0.3266666531562805,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1715087890625,0.8848847150802612,0.3329489827156067,0.3160468339920044,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1714782714844,0.8837053775787354,0.3314928412437439,0.2325217127799987,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1712341308594,0.82760089635849,0.2704942524433136,0.2573413252830505,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1706237792969,0.7438992261886597,0.1951448172330856,0.8843010663986206,285.17156982421875,284.95001220703125,296.26824951171875,288.4806823730469,296.27001953125,297.1949768066406,285.1736145019531,1.0,0.4557321965694427,1.0,1.0,0.0,1.0,-2.42116379737854,2.421159267425537,4.703636022895807e-06,1.864834904670716,0.8267448544502258,0.8267448544502258,0.0,93.67855834960938,72.0,27280.125,0.0,1196.7459716796875,1.0,282.13787841796875,284.1249084472656,291.4353942871094,293.1918334960937,293.1499938964844,293.1499938964844,282.45001220703125,35819.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7593873739242554,1.0,0.0,0.0,3.2743678092956543,3.274388313293457,7.15398869033379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4589.61279296875,0.0,1152.8289794921875,1895.4371337890625,0.0,2107.20166015625,0.8217717409133911,1.0,0.0,3.0,1.0,0.0
12307020,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3821716308594,0.9501611590385436,0.3640670478343963,0.3277278542518616,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.382080078125,0.9210532903671264,0.3357771933078766,0.3182298541069031,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.382080078125,0.9190776348114014,0.3337627947330475,0.2337418347597122,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3818054199219,0.8575923442840576,0.2728277444839477,0.2590693831443786,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3811950683594,0.7714815735816956,0.1968337297439575,0.8896585702896118,285.3821716308594,284.95001220703125,296.1915283203125,288.4508056640625,296.1932983398437,297.2101745605469,285.3846130371094,1.0,0.4499946534633636,1.0,1.0,0.0,1.0,-2.4350380897521973,2.4350333213806152,4.757514489028836e-06,1.8754651546478271,0.8341565728187561,0.8341565728187561,0.0,83.6431655883789,60.0,26630.759765625,0.0,1171.3570556640625,1.0,282.4379577636719,284.365478515625,291.4093017578125,293.1236877441406,293.1499938964844,293.1499938964844,282.75,35425.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7480675578117371,1.0,0.0,0.0,3.2951791286468506,3.2951998710632324,7.245216693263501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4536.76171875,0.0,1169.1981201171875,1895.4371337890625,0.0,2008.7564697265625,0.8260169625282288,1.0,0.0,3.0,1.0,0.0
12307080,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3821716308594,0.9501611590385436,0.3640670478343963,0.3277278542518616,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.382080078125,0.9210532903671264,0.3357771933078766,0.3182298541069031,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.382080078125,0.9190776348114014,0.3337627947330475,0.2337418347597122,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3818054199219,0.8575923442840576,0.2728277444839477,0.2590693831443786,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3811950683594,0.7714815735816956,0.1968337297439575,0.8896585702896118,285.3821716308594,284.95001220703125,296.1915283203125,288.4508056640625,296.1932983398437,297.2101745605469,285.3846130371094,1.0,0.4499946534633636,1.0,1.0,0.0,1.0,-2.4350380897521973,2.4350333213806152,4.757514489028836e-06,1.8754651546478271,0.8341565728187561,0.8341565728187561,0.0,83.6431655883789,60.0,26630.759765625,0.0,1171.3570556640625,1.0,282.4379577636719,284.365478515625,291.4093017578125,293.1236877441406,293.1499938964844,293.1499938964844,282.75,35425.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7480675578117371,1.0,0.0,0.0,3.2951791286468506,3.2951998710632324,7.245216693263501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4536.76171875,0.0,1169.1981201171875,1895.4371337890625,0.0,2008.7564697265625,0.8260169625282288,1.0,0.0,3.0,1.0,0.0
12307140,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6008605957031,0.9964685440063475,0.36614590883255,0.3290727734565735,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6007995605469,0.9751818776130676,0.3388970196247101,0.3206414580345154,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.60076904296875,0.9730067253112792,0.3363481163978576,0.2351480275392532,297.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6005249023437,0.9044874906539916,0.2754165828227997,0.2609928250312805,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5999450683594,0.8136115670204163,0.1987472027540207,0.8958123922348022,285.6008605957031,284.95001220703125,296.1136474609375,288.420654296875,296.11541748046875,297.2259826660156,285.602783203125,1.0,0.4438017904758453,1.0,1.0,0.0,1.0,-2.4509425163269043,2.4509377479553223,4.819708465220174e-06,1.887672543525696,0.8445890545845032,0.8445890545845032,0.0,72.61196899414062,78.0,26076.685546875,0.0,1143.83984375,1.0,282.7383117675781,284.6058349609375,291.3861999511719,293.0657043457031,293.1499938964844,293.1499938964844,283.04998779296875,35033.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7381417751312256,1.0,0.0,0.0,3.3308491706848145,3.3308701515197754,7.402923074550927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4490.08154296875,0.0,1199.6414794921875,1895.4371337890625,0.0,1923.7705078125,0.8335617780685425,1.0,0.0,3.0,1.0,0.0
12307200,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6008605957031,0.9964685440063475,0.36614590883255,0.3290727734565735,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6007995605469,0.9751818776130676,0.3388970196247101,0.3206414580345154,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.60076904296875,0.9730067253112792,0.3363481163978576,0.2351480275392532,297.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6005249023437,0.9044874906539916,0.2754165828227997,0.2609928250312805,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5999450683594,0.8136115670204163,0.1987472027540207,0.8958123922348022,285.6008605957031,284.95001220703125,296.1136474609375,288.420654296875,296.11541748046875,297.2259826660156,285.602783203125,1.0,0.4438017904758453,1.0,1.0,0.0,1.0,-2.4509425163269043,2.4509377479553223,4.819708465220174e-06,1.887672543525696,0.8445890545845032,0.8445890545845032,0.0,72.61196899414062,78.0,26076.685546875,0.0,1143.83984375,1.0,282.7383117675781,284.6058349609375,291.3861999511719,293.0657043457031,293.1499938964844,293.1499938964844,283.04998779296875,35033.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7381417751312256,1.0,0.0,0.0,3.3308491706848145,3.3308701515197754,7.402923074550927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4490.08154296875,0.0,1199.6414794921875,1895.4371337890625,0.0,1923.7705078125,0.8335617780685425,1.0,0.0,3.0,1.0,0.0
12307260,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.81365966796875,0.9990000128746032,0.3694935142993927,0.3299289643764496,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8135681152344,0.9815256595611572,0.3422339856624603,0.3237018287181854,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8135681152344,0.979028046131134,0.3391554355621338,0.2370408177375793,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.81329345703125,0.9116124510765076,0.2781723141670227,0.2635203003883362,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8126525878906,0.8192797303199768,0.2008093148469925,0.9047333598136902,285.81365966796875,284.95001220703125,296.03497314453125,288.39031982421875,296.0367736816406,297.2412414550781,285.81591796875,1.0,0.4467998743057251,1.0,1.0,0.0,1.0,-2.467925786972046,2.4679207801818848,4.886835540673928e-06,1.9008409976959229,0.8578161597251892,0.8578161597251892,0.0,72.38325500488281,96.0,25527.890625,0.0,1164.371826171875,1.0,283.0387878417969,284.8402709960937,291.3607482910156,293.0067749023437,293.1499938964844,293.1499938964844,283.1499938964844,34675.81640625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7292299866676331,1.0,0.0,0.0,3.3799808025360107,3.38000226020813,7.622927569173044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4583.9091796875,0.0,1243.822021484375,1895.4371337890625,0.0,1848.6199951171875,0.8421472907066345,1.0,0.0,3.0,1.0,0.0
12307320,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.81365966796875,0.9990000128746032,0.3694935142993927,0.3299289643764496,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8135681152344,0.9815256595611572,0.3422339856624603,0.3237018287181854,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8135681152344,0.979028046131134,0.3391554355621338,0.2370408177375793,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.81329345703125,0.9116124510765076,0.2781723141670227,0.2635203003883362,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8126525878906,0.8192797303199768,0.2008093148469925,0.9047333598136902,285.81365966796875,284.95001220703125,296.03497314453125,288.39031982421875,296.0367736816406,297.2412414550781,285.81591796875,1.0,0.4467998743057251,1.0,1.0,0.0,1.0,-2.467925786972046,2.4679207801818848,4.886835540673928e-06,1.9008409976959229,0.8578161597251892,0.8578161597251892,0.0,72.38325500488281,96.0,25527.890625,0.0,1164.371826171875,1.0,283.0387878417969,284.8402709960937,291.3607482910156,293.0067749023437,293.1499938964844,293.1499938964844,283.1499938964844,34675.81640625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7292299866676331,1.0,0.0,0.0,3.3799808025360107,3.38000226020813,7.622927569173044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4583.9091796875,0.0,1243.822021484375,1895.4371337890625,0.0,1848.6199951171875,0.8421472907066345,1.0,0.0,3.0,1.0,0.0
12307380,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8840637207031,0.9948467016220092,0.370422899723053,0.3331139981746673,297.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8839416503906,0.9741268157958984,0.3440879881381988,0.3255914747714996,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.8839111328125,0.9711869359016418,0.340666264295578,0.2382071167230606,297.2718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.883544921875,0.9035001397132874,0.2797204256057739,0.2651099264621734,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.88262939453125,0.8129583597183228,0.2019728273153305,0.910523533821106,285.8840637207031,284.95001220703125,295.9882507324219,288.3723449707031,295.9900207519531,297.24835205078125,285.8870544433594,1.0,0.4516286551952362,1.0,1.0,0.0,1.0,-2.4876396656036377,2.487634658813477,4.96505708724726e-06,1.9159722328186035,0.8658372163772583,0.8658372163772583,0.0,75.0701675415039,96.0,25425.443359375,0.0,1197.3907470703125,1.0,283.1344909667969,284.9173278808594,291.3656005859375,293.01025390625,293.1499938964844,293.1499938964844,283.1499938964844,34258.5625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7293865084648132,1.0,0.0,0.0,3.3984291553497314,3.3984506130218506,7.706368592153012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4644.76953125,0.0,1258.749267578125,1895.4371337890625,0.0,1849.929931640625,0.8475597500801086,1.0,0.0,3.0,1.0,0.0
12307440,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8946228027344,0.9833725094795228,0.3708235621452331,0.3336803615093231,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8946228027344,0.9610413312911988,0.3452600538730621,0.3268821835517883,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8946228027344,0.9576200246810912,0.3415822386741638,0.2389902025461197,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.89459228515625,0.8909493088722229,0.280690997838974,0.2662056982517242,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89453125,0.8020315170288086,0.2026876807212829,0.9145522713661194,285.8946228027344,284.95001220703125,295.95587158203125,288.35992431640625,295.9576416015625,297.25201416015625,285.8947448730469,1.0,0.455669492483139,1.0,1.0,0.0,1.0,-2.497364997863769,2.4973599910736084,5.003889782528859e-06,1.9234416484832764,0.8711100816726685,0.8711100816726685,0.0,78.60855865478516,114.0,25450.162109375,0.0,1223.8721923828125,1.0,283.1462097167969,284.9256591796875,291.3759765625,293.0428771972656,293.1499938964844,293.1499938964844,283.1499938964844,34121.0,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7320526838302612,1.0,0.0,0.0,3.417550563812256,3.417572021484375,7.793332201799785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4660.7333984375,0.0,1276.4442138671875,1895.4371337890625,0.0,1872.2996826171875,0.8486756682395935,1.0,0.0,3.0,1.0,0.0
12307500,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.895751953125,0.9642896056175232,0.3711766302585602,0.3342571556568146,297.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8957824707031,0.9402708411216736,0.3465233743190765,0.3283599615097046,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8957824707031,0.9362800121307372,0.3425061106681824,0.2398557811975479,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.89581298828125,0.8730829954147339,0.2817263901233673,0.267461359500885,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8958740234375,0.7859252691268921,0.2034296691417694,0.919160008430481,285.895751953125,284.95001220703125,295.916259765625,288.34478759765625,295.91802978515625,297.2546691894531,285.8954467773437,1.0,0.4612174332141876,1.0,1.0,0.0,1.0,-2.507920026779175,2.5079150199890137,5.046323167334776e-06,1.931606411933899,0.8774305582046509,0.8774305582046509,0.0,84.09923553466797,114.0,25458.591796875,0.0,1260.09814453125,1.0,283.1493225097656,284.9278259277344,291.37957763671875,293.0621337890625,293.1499938964844,293.1499938964844,283.1499938964844,33620.5,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7365877032279968,1.0,0.0,0.0,3.4220967292785645,3.422118186950684,7.81408004968398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4664.9794921875,0.0,1277.3966064453125,1895.4371337890625,0.0,1910.584228515625,0.8517590165138245,1.0,0.0,3.0,1.0,0.0
12307560,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8895263671875,0.9415977001190186,0.3713955879211426,0.3347427546977997,297.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8895568847656,0.9175519943237304,0.3476302623748779,0.3297168314456939,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8895568847656,0.9133554100990297,0.343252420425415,0.2406146675348281,297.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8896179199219,0.8550289869308472,0.2826184034347534,0.2686114609241485,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8898010253906,0.7693641185760498,0.2040397077798843,0.9233375191688538,285.8895263671875,284.95001220703125,295.8766784667969,288.32965087890625,295.8784484863281,297.255615234375,285.8888244628906,1.0,0.467263400554657,1.0,1.0,0.0,1.0,-2.5174481868743896,2.5174429416656494,5.084779786557192e-06,1.9389739036560056,0.8836329579353333,0.8836329579353333,0.0,90.56107330322266,132.0,25475.4296875,0.0,1299.5113525390625,1.0,283.1498718261719,284.9213562011719,291.3705749511719,293.0633239746094,293.1499938964844,293.1499938964844,283.1499938964844,33393.734375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7410702109336853,1.0,0.0,0.0,3.438934087753296,3.438955783843994,7.891163136264367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4664.31884765625,0.0,1292.408203125,1895.4371337890625,0.0,1948.707763671875,0.8523079752922058,1.0,0.0,3.0,1.0,0.0
12307620,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8802185058594,0.8978387117385864,0.3715825974941253,0.3355179727077484,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8802490234375,0.8790654540061951,0.3495351672172546,0.3321677446365356,297.25537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8802490234375,0.8748798370361328,0.3444054722785949,0.2419086992740631,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8803100585937,0.8228250741958618,0.2841049134731293,0.2706685066223144,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8804931640625,0.7396958470344543,0.2049605101346969,0.9305871725082396,285.8802185058594,284.95001220703125,295.7977905273437,288.2995910644531,295.7995300292969,297.2543640136719,285.8795166015625,1.0,0.4802700281143188,1.0,1.0,0.0,1.0,-2.5340633392333984,2.5340583324432373,5.152164703758899e-06,1.9518048763275144,0.8959875702857971,0.8959875702857971,0.0,105.52222442626952,150.0,25464.125,0.0,1384.88232421875,1.0,283.1499938964844,284.914794921875,291.3301086425781,293.0296936035156,293.1499938964844,293.1499938964844,283.1499938964844,32575.51171875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7474442720413208,1.0,0.0,0.0,3.4502413272857666,3.4502627849578857,7.943140190036502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4653.1748046875,0.0,1297.855712890625,1895.4371337890625,0.0,2003.3818359375,0.8536338210105896,1.0,0.0,3.0,1.0,0.0
12307680,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8802185058594,0.8978387117385864,0.3715825974941253,0.3355179727077484,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8802490234375,0.8790654540061951,0.3495351672172546,0.3321677446365356,297.25537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8802490234375,0.8748798370361328,0.3444054722785949,0.2419086992740631,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8803100585937,0.8228250741958618,0.2841049134731293,0.2706685066223144,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8804931640625,0.7396958470344543,0.2049605101346969,0.9305871725082396,285.8802185058594,284.95001220703125,295.7977905273437,288.2995910644531,295.7995300292969,297.2543640136719,285.8795166015625,1.0,0.4802700281143188,1.0,1.0,0.0,1.0,-2.5340633392333984,2.5340583324432373,5.152164703758899e-06,1.9518048763275144,0.8959875702857971,0.8959875702857971,0.0,105.52222442626952,150.0,25464.125,0.0,1384.88232421875,1.0,283.1499938964844,284.914794921875,291.3301086425781,293.0296936035156,293.1499938964844,293.1499938964844,283.1499938964844,32575.51171875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7474442720413208,1.0,0.0,0.0,3.4502413272857666,3.4502627849578857,7.943140190036502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4653.1748046875,0.0,1297.855712890625,1895.4371337890625,0.0,2003.3818359375,0.8536338210105896,1.0,0.0,3.0,1.0,0.0
12307740,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8719787597656,0.8643196225166321,0.371584951877594,0.3361585438251495,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8720092773437,0.84840327501297,0.3511955142021179,0.3344153165817261,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8720092773437,0.844036877155304,0.3453010320663452,0.2430386245250702,297.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8721008300781,0.7942259311676025,0.2853413820266723,0.2725215256214142,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.87225341796875,0.7153525948524475,0.205602765083313,0.936767041683197,285.8719787597656,284.95001220703125,295.7195129394531,288.2698974609375,295.7212219238281,297.2505798339844,285.8713684082031,1.0,0.493886262178421,1.0,1.0,0.0,1.0,-2.54854416847229,2.54853892326355,5.211234110902296e-06,1.962973952293396,0.90823894739151,0.90823894739151,0.0,122.1905746459961,138.0,25427.45703125,0.0,1475.9407958984375,1.0,283.1499938964844,284.9103698730469,291.2839050292969,292.981201171875,293.1499938964844,293.1499938964844,283.1499938964844,31703.166015625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7501816153526306,1.0,0.0,0.0,3.4536354541778564,3.453656911849976,7.958776677696733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4639.08349609375,0.0,1295.06005859375,1895.4371337890625,0.0,2027.0224609375,0.8591530323028564,1.0,0.0,3.0,1.0,0.0
12307800,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8719787597656,0.8643196225166321,0.371584951877594,0.3361585438251495,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8720092773437,0.84840327501297,0.3511955142021179,0.3344153165817261,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8720092773437,0.844036877155304,0.3453010320663452,0.2430386245250702,297.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8721008300781,0.7942259311676025,0.2853413820266723,0.2725215256214142,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.87225341796875,0.7153525948524475,0.205602765083313,0.936767041683197,285.8719787597656,284.95001220703125,295.7195129394531,288.2698974609375,295.7212219238281,297.2505798339844,285.8713684082031,1.0,0.493886262178421,1.0,1.0,0.0,1.0,-2.54854416847229,2.54853892326355,5.211234110902296e-06,1.962973952293396,0.90823894739151,0.90823894739151,0.0,122.1905746459961,138.0,25427.45703125,0.0,1475.9407958984375,1.0,283.1499938964844,284.9103698730469,291.2839050292969,292.981201171875,293.1499938964844,293.1499938964844,283.1499938964844,31703.166015625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7501816153526306,1.0,0.0,0.0,3.4536354541778564,3.453656911849976,7.958776677696733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4639.08349609375,0.0,1295.06005859375,1895.4371337890625,0.0,2027.0224609375,0.8591530323028564,1.0,0.0,3.0,1.0,0.0
12307860,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8441467285156,0.854719340801239,0.3714413940906524,0.3362713754177093,297.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8441772460937,0.84052574634552,0.3526851832866668,0.3360747694969177,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8442077636719,0.835719108581543,0.3460208177566528,0.2437301129102707,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8443298339844,0.7861840724945068,0.286404937505722,0.2737812995910644,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8446350097656,0.7079500555992126,0.2060506939888,0.9400145411491394,285.8441467285156,284.95001220703125,295.6422119140625,288.2406921386719,295.6438903808594,297.2453918457031,285.84283447265625,1.0,0.4982783198356628,1.0,1.0,0.0,1.0,-2.556926965713501,2.5569217205047607,5.245671673037577e-06,1.9694832563400269,0.9199764728546144,0.9199764728546144,0.0,128.11158752441406,126.0,25395.544921875,0.0,1512.8648681640625,1.0,283.1499938964844,284.8814392089844,291.2454528808594,292.9397888183594,293.1499938964844,293.1499938964844,283.1499938964844,31879.271484375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7510527968406677,1.0,0.0,0.0,3.508922576904297,3.508944511413574,8.215629918595369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4628.130859375,0.0,1352.163818359375,1895.4371337890625,0.0,2034.566162109375,0.8721693158149719,1.0,0.0,3.0,1.0,0.0
