time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12307920,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8441467285156,0.854719340801239,0.3714413940906524,0.3362713754177093,297.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8441772460937,0.84052574634552,0.3526851832866668,0.3360747694969177,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8442077636719,0.835719108581543,0.3460208177566528,0.2437301129102707,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8443298339844,0.7861840724945068,0.286404937505722,0.2737812995910644,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8446350097656,0.7079500555992126,0.2060506939888,0.9400145411491394,285.8441467285156,284.95001220703125,295.6422119140625,288.2406921386719,295.6438903808594,297.2453918457031,285.84283447265625,1.0,0.4982783198356628,1.0,1.0,0.0,1.0,-2.556926965713501,2.5569217205047607,5.245671673037577e-06,1.9694832563400269,0.9199764728546144,0.9199764728546144,0.0,128.11158752441406,126.0,25395.544921875,0.0,1512.8648681640625,1.0,283.1499938964844,284.8814392089844,291.2454528808594,292.9397888183594,293.1499938964844,293.1499938964844,283.1499938964844,31879.271484375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7510527968406677,1.0,0.0,0.0,3.508922576904297,3.508944511413574,8.215629918595369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4628.130859375,0.0,1352.163818359375,1895.4371337890625,0.0,2034.566162109375,0.8721693158149719,1.0,0.0,3.0,1.0,0.0
12307980,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8070373535156,0.8569430708885193,0.3712130486965179,0.3360287249088287,297.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8070678710937,0.8438482284545898,0.3540825843811035,0.3373493552207947,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8070983886719,0.8384315371513367,0.3466452360153198,0.2441351860761642,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8072509765625,0.7893924117088318,0.2873796224594116,0.2746587991714477,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8076171875,0.7104468941688538,0.2064021378755569,0.9414016604423524,285.8070373535156,284.95001220703125,295.5662536621094,288.2121276855469,295.5679016113281,297.2399597167969,285.805419921875,1.0,0.4976736605167389,1.0,1.0,0.0,1.0,-2.561377048492432,2.5613718032836914,5.263912953523686e-06,1.97289514541626,0.9311484694480896,0.9311484694480896,0.0,126.79692840576172,114.0,25344.005859375,0.0,1513.0999755859375,1.0,283.1499938964844,284.8427124023437,291.21240234375,292.9026184082031,293.1499938964844,293.1499938964844,283.1499938964844,32467.24609375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.751072108745575,1.0,0.0,0.0,3.5827999114990234,3.582822561264038,8.565217513023526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4617.10888671875,0.0,1433.736328125,1895.4371337890625,0.0,2034.7333984375,0.8897077441215515,1.0,0.0,3.0,1.0,0.0
12308040,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8070373535156,0.8569430708885193,0.3712130486965179,0.3360287249088287,297.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8070678710937,0.8438482284545898,0.3540825843811035,0.3373493552207947,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8070983886719,0.8384315371513367,0.3466452360153198,0.2441351860761642,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8072509765625,0.7893924117088318,0.2873796224594116,0.2746587991714477,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8076171875,0.7104468941688538,0.2064021378755569,0.9414016604423524,285.8070373535156,284.95001220703125,295.5662536621094,288.2121276855469,295.5679016113281,297.2399597167969,285.805419921875,1.0,0.4976736605167389,1.0,1.0,0.0,1.0,-2.561377048492432,2.5613718032836914,5.263912953523686e-06,1.97289514541626,0.9311484694480896,0.9311484694480896,0.0,126.79692840576172,114.0,25344.005859375,0.0,1513.0999755859375,1.0,283.1499938964844,284.8427124023437,291.21240234375,292.9026184082031,293.1499938964844,293.1499938964844,283.1499938964844,32467.24609375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.751072108745575,1.0,0.0,0.0,3.5827999114990234,3.582822561264038,8.565217513023526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4617.10888671875,0.0,1433.736328125,1895.4371337890625,0.0,2034.7333984375,0.8897077441215515,1.0,0.0,3.0,1.0,0.0
12308100,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7850952148437,0.8608831763267517,0.3710781037807464,0.335825651884079,297.29541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.78515625,0.8482202291488647,0.3547612130641937,0.3378996551036834,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.78515625,0.8424391150474548,0.3469353318214416,0.2442723959684372,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7853698730469,0.7936962842941284,0.2878477275371551,0.2750112116336822,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7857971191406,0.7139931321144104,0.2065574079751968,0.9416770339012146,285.7850646972656,284.95001220703125,295.5289001464844,288.1981506347656,295.530517578125,297.2373046875,285.7831726074219,1.0,0.4961273670196533,1.0,1.0,0.0,1.0,-2.5627143383026123,2.562709093093872,5.269380835670745e-06,1.973910570144653,0.936496376991272,0.936496376991272,0.0,124.44188690185548,114.0,25321.89453125,0.0,1504.609130859375,1.0,283.1499938964844,284.8189392089844,291.1974182128906,292.8858947753906,293.1499938964844,293.1499938964844,283.1499938964844,33000.41796875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7509402632713318,1.0,0.0,0.0,3.6314759254455566,3.6314990520477295,8.79953290677804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4612.33447265625,0.0,1490.3275146484375,1895.4371337890625,0.0,2033.59130859375,0.898547351360321,1.0,0.0,3.0,1.0,0.0
12308160,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7663269042969,0.8664150834083557,0.3709349036216736,0.3355801105499267,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7663879394531,0.8541401624679565,0.3554323613643646,0.3384073674678802,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7663879394531,0.8479475378990173,0.3472161889076233,0.2443767488002777,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7665710449219,0.7994806170463562,0.2883081436157226,0.2753216028213501,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7669677734375,0.7186498641967773,0.206704169511795,0.9417521953582764,285.7663269042969,284.95001220703125,295.49200439453125,288.18438720703125,295.4936218261719,297.2347412109375,285.7646179199219,1.0,0.4939847588539123,1.0,1.0,0.0,1.0,-2.5636186599731445,2.5636134147644043,5.273066108202329e-06,1.9745899438858032,0.9417485594749452,0.9417485594749452,0.0,121.28280639648438,102.0,25280.697265625,0.0,1492.017333984375,1.0,283.1499938964844,284.8002014160156,291.1825866699219,292.86822509765625,293.1499938964844,293.1499938964844,283.04998779296875,33295.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7507069706916809,1.0,0.0,0.0,3.666200637817383,3.666224241256714,8.968622182692343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4687.3759765625,0.0,1530.9407958984375,1895.4371337890625,0.0,2031.5706787109373,0.9085785150527954,1.0,0.0,3.0,1.0,0.0
12308220,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.65240478515625,0.8813914656639099,0.3702543973922729,0.3347966969013214,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6524353027344,0.8699414134025574,0.3565040528774261,0.3391938209533691,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6524658203125,0.8627816438674927,0.3474665284156799,0.2443966418504715,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6527404785156,0.8142442107200623,0.288999080657959,0.2757382690906524,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6533203125,0.7304611802101135,0.2068158090114593,0.941072165966034,285.6523742675781,284.95001220703125,295.4197998046875,288.1575927734375,295.4213562011719,297.2276916503906,285.6500244140625,1.0,0.4883567690849304,1.0,1.0,0.0,1.0,-2.563333034515381,2.5633277893066406,5.271864210953936e-06,1.9743565320968628,0.950239598751068,0.950239598751068,0.0,113.41036987304688,90.0,25393.833984375,0.0,1457.240234375,1.0,283.0525207519531,284.6773376464844,291.1741027832031,292.8787841796875,293.1499938964844,293.1499938964844,282.75,34139.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7555112242698669,1.0,0.0,0.0,3.742327928543091,3.7423524856567374,9.344950058221002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4874.49951171875,0.0,1624.060791015625,1895.4371337890625,0.0,2073.318115234375,0.9246490001678468,1.0,0.0,3.0,1.0,0.0
12308280,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.65240478515625,0.8813914656639099,0.3702543973922729,0.3347966969013214,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6524353027344,0.8699414134025574,0.3565040528774261,0.3391938209533691,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6524658203125,0.8627816438674927,0.3474665284156799,0.2443966418504715,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6527404785156,0.8142442107200623,0.288999080657959,0.2757382690906524,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6533203125,0.7304611802101135,0.2068158090114593,0.941072165966034,285.6523742675781,284.95001220703125,295.4197998046875,288.1575927734375,295.4213562011719,297.2276916503906,285.6500244140625,1.0,0.4883567690849304,1.0,1.0,0.0,1.0,-2.563333034515381,2.5633277893066406,5.271864210953936e-06,1.9743565320968628,0.950239598751068,0.950239598751068,0.0,113.41036987304688,90.0,25393.833984375,0.0,1457.240234375,1.0,283.0525207519531,284.6773376464844,291.1741027832031,292.8787841796875,293.1499938964844,293.1499938964844,282.75,34139.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7555112242698669,1.0,0.0,0.0,3.742327928543091,3.7423524856567374,9.344950058221002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4874.49951171875,0.0,1624.060791015625,1895.4371337890625,0.0,2073.318115234375,0.9246490001678468,1.0,0.0,3.0,1.0,0.0
12308340,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3892517089844,0.9000218510627747,0.3684697151184082,0.3331679403781891,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3893127441406,0.8897721767425537,0.3567749559879303,0.3393343985080719,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.38934326171875,0.8815003633499146,0.3468117713928222,0.2438780069351196,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3897399902344,0.8310876488685608,0.289004921913147,0.2755981087684631,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.39068603515625,0.7448859810829163,0.2063757330179214,0.9382423162460328,285.3891906738281,284.95001220703125,295.3500061035156,288.13189697265625,295.3515014648437,297.21453857421875,285.3856201171875,1.0,0.4812541306018829,1.0,1.0,0.0,1.0,-2.5573601722717285,2.5573549270629883,5.2473496907623485e-06,1.969766855239868,0.9539984464645386,0.9539984464645386,0.0,104.54650115966795,78.0,25849.283203125,0.0,1410.725341796875,1.0,282.7571716308594,284.3919982910156,291.1856994628906,292.9480895996094,293.1499938964844,293.1499938964844,282.45001220703125,34750.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7706596255302429,1.0,0.0,0.0,3.789993286132813,3.790018320083618,9.5845155101415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4928.75,0.0,1684.8587646484375,1895.4371337890625,0.0,2206.6982421875,0.9357945322990416,1.0,0.0,3.0,1.0,0.0
12308400,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3892517089844,0.9000218510627747,0.3684697151184082,0.3331679403781891,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3893127441406,0.8897721767425537,0.3567749559879303,0.3393343985080719,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.38934326171875,0.8815003633499146,0.3468117713928222,0.2438780069351196,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3897399902344,0.8310876488685608,0.289004921913147,0.2755981087684631,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.39068603515625,0.7448859810829163,0.2063757330179214,0.9382423162460328,285.3891906738281,284.95001220703125,295.3500061035156,288.13189697265625,295.3515014648437,297.21453857421875,285.3856201171875,1.0,0.4812541306018829,1.0,1.0,0.0,1.0,-2.5573601722717285,2.5573549270629883,5.2473496907623485e-06,1.969766855239868,0.9539984464645386,0.9539984464645386,0.0,104.54650115966795,78.0,25849.283203125,0.0,1410.725341796875,1.0,282.7571716308594,284.3919982910156,291.1856994628906,292.9480895996094,293.1499938964844,293.1499938964844,282.45001220703125,34750.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7706596255302429,1.0,0.0,0.0,3.789993286132813,3.790018320083618,9.5845155101415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4928.75,0.0,1684.8587646484375,1895.4371337890625,0.0,2206.6982421875,0.9357945322990416,1.0,0.0,3.0,1.0,0.0
12308460,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.11962890625,0.9238426089286804,0.3658682703971863,0.3306556046009063,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1196594238281,0.9140799641609192,0.3563446402549743,0.3387201130390167,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197204589844,0.9040491580963136,0.3453922569751739,0.2427440583705902,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200866699219,0.8511201739311218,0.2883873283863067,0.2747930884361267,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1210327148437,0.7625256180763245,0.205388069152832,0.9327059984207152,285.1195678710937,284.95001220703125,295.2804260253906,288.106689453125,295.281982421875,297.1968994140625,285.11602783203125,1.0,0.4728512465953827,1.0,1.0,0.0,1.0,-2.544626474380493,2.544621229171753,5.195132871449459e-06,1.959908366203308,0.9540882110595704,0.9540882110595704,0.0,95.20514678955078,66.0,26235.138671875,-0.0,1353.71630859375,1.0,282.4570007324219,284.10333251953125,291.15350341796875,292.9495849609375,293.1499938964844,293.1499938964844,282.1499938964844,35249.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7838277220726013,1.0,0.0,0.0,3.818955659866333,3.818981170654297,9.731560339787393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4961.541015625,0.0,1723.515869140625,1895.4371337890625,0.0,2324.574462890625,0.9426482319831848,1.0,0.0,3.0,1.0,0.0
12308520,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.11962890625,0.9238426089286804,0.3658682703971863,0.3306556046009063,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1196594238281,0.9140799641609192,0.3563446402549743,0.3387201130390167,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197204589844,0.9040491580963136,0.3453922569751739,0.2427440583705902,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200866699219,0.8511201739311218,0.2883873283863067,0.2747930884361267,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1210327148437,0.7625256180763245,0.205388069152832,0.9327059984207152,285.1195678710937,284.95001220703125,295.2804260253906,288.106689453125,295.281982421875,297.1968994140625,285.11602783203125,1.0,0.4728512465953827,1.0,1.0,0.0,1.0,-2.544626474380493,2.544621229171753,5.195132871449459e-06,1.959908366203308,0.9540882110595704,0.9540882110595704,0.0,95.20514678955078,66.0,26235.138671875,-0.0,1353.71630859375,1.0,282.4570007324219,284.10333251953125,291.15350341796875,292.9495849609375,293.1499938964844,293.1499938964844,282.1499938964844,35249.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7838277220726013,1.0,0.0,0.0,3.818955659866333,3.818981170654297,9.731560339787393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4961.541015625,0.0,1723.515869140625,1895.4371337890625,0.0,2324.574462890625,0.9426482319831848,1.0,0.0,3.0,1.0,0.0
12308580,297.09552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.9556553959846495,0.3629950881004333,0.3277748227119446,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.9480533599853516,0.3555880784988403,0.3376961052417755,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.9362082481384276,0.3436451256275177,0.24129718542099,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.8779812455177307,0.2874627709388733,0.2736078202724457,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.7860935926437378,0.2040974050760269,0.9254454970359802,284.87530517578125,284.95001220703125,295.2087707519531,288.0813293457031,295.2103881835937,297.17852783203125,284.8721923828125,1.0,0.4634246826171875,1.0,1.0,0.0,1.0,-2.528050661087036,2.528045654296875,5.127488748257747e-06,1.9470397233963013,0.9511011242866516,0.9511011242866516,0.0,85.2952651977539,54.0,26746.587890625,-0.0,1290.02587890625,1.0,282.1568908691406,283.8287658691406,291.1138916015625,292.9385681152344,293.1499938964844,293.1499938964844,281.8500061035156,35661.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7935869693756104,1.0,0.0,0.0,3.832477569580078,3.832503318786621,9.800596671993844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4999.96044921875,0.0,1743.160400390625,1895.4371337890625,0.0,2412.943115234375,0.9459629654884338,1.0,0.0,3.0,1.0,0.0
12308640,297.09552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.9556553959846495,0.3629950881004333,0.3277748227119446,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.9480533599853516,0.3555880784988403,0.3376961052417755,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.9362082481384276,0.3436451256275177,0.24129718542099,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.8779812455177307,0.2874627709388733,0.2736078202724457,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.7860935926437378,0.2040974050760269,0.9254454970359802,284.87530517578125,284.95001220703125,295.2087707519531,288.0813293457031,295.2103881835937,297.17852783203125,284.8721923828125,1.0,0.4634246826171875,1.0,1.0,0.0,1.0,-2.528050661087036,2.528045654296875,5.127488748257747e-06,1.9470397233963013,0.9511011242866516,0.9511011242866516,0.0,85.2952651977539,54.0,26746.587890625,-0.0,1290.02587890625,1.0,282.1568908691406,283.8287658691406,291.1138916015625,292.9385681152344,293.1499938964844,293.1499938964844,281.8500061035156,35661.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7935869693756104,1.0,0.0,0.0,3.832477569580078,3.832503318786621,9.800596671993844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4999.96044921875,0.0,1743.160400390625,1895.4371337890625,0.0,2412.943115234375,0.9459629654884338,1.0,0.0,3.0,1.0,0.0
12308700,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.708251953125,0.9738802909851074,0.3615563213825226,0.3263472318649292,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7083740234375,0.9678869247436525,0.3551742434501648,0.3371495902538299,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7086181640625,0.956447422504425,0.342744767665863,0.2405558973550796,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7099914550781,0.8955904841423035,0.2869629561901092,0.2729746699333191,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.713623046875,0.8013883233070374,0.2034076154232025,0.921562135219574,284.7080383300781,284.95001220703125,295.1722106933594,288.0685729980469,295.1738586425781,297.169921875,284.6954345703125,1.0,0.4584265351295471,1.0,1.0,0.0,1.0,-2.519361972808838,2.5193569660186768,5.092198080092203e-06,1.940287590026856,0.9478745460510254,0.9478745460510254,0.0,80.08740234375,54.0,27365.998046875,-0.0,1256.904052734375,1.0,281.8965759277344,283.62158203125,291.12750244140625,293.0365600585937,293.1499938964844,293.1499938964844,281.8500061035156,35857.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8007614612579346,1.0,0.0,0.0,3.834296703338623,3.834322452545166,9.809903076529736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4824.37841796875,0.0,1746.9171142578125,1895.4371337890625,0.0,2478.38916015625,0.9464690089225768,1.0,0.0,3.0,1.0,0.0
12308760,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.64044189453125,0.9919577836990356,0.360049158334732,0.3247961103916168,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.64044189453125,0.9876511693000792,0.354695200920105,0.336500883102417,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6405029296875,0.9773885011672974,0.3417810797691345,0.2397355139255523,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6408386230469,0.9170748591423036,0.2864046692848205,0.2722540199756622,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6416320800781,0.8185065984725952,0.2026655226945877,0.9173402786254884,284.640380859375,284.95001220703125,295.1352233886719,288.0557861328125,295.13690185546875,297.1610717773437,284.63739013671875,1.0,0.4532458186149597,1.0,1.0,0.0,1.0,-2.509795427322388,2.5097904205322266,5.0535004447738174e-06,1.9328608512878416,0.9450805187225342,0.9450805187225342,0.0,74.84991455078125,72.0,27272.08203125,-0.0,1222.814697265625,1.0,281.8567199707031,283.56109619140625,291.0821838378906,292.9364013671875,293.1499938964844,293.1499938964844,281.54998779296875,36025.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8020828366279602,1.0,0.0,0.0,3.832533597946167,3.83255934715271,9.800883162824905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5042.06591796875,0.0,1746.089111328125,1895.4371337890625,0.0,2490.483154296875,0.94620943069458,1.0,0.0,3.0,1.0,0.0
12308820,297.0526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4158020019531,0.9866964221000672,0.3569893538951874,0.3221240043640136,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.41583251953125,0.9837293028831482,0.3536742925643921,0.3356058597564697,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4158630371094,0.9721875190734864,0.3398050963878631,0.238408476114273,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4161376953125,0.9117406010627748,0.2852244973182678,0.2712063491344452,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4169006347656,0.8136293292045593,0.2011160254478454,0.9107010960578918,284.415771484375,284.95001220703125,295.0600280761719,288.030029296875,295.0617370605469,297.14453125,284.4131164550781,1.0,0.4521534740924835,1.0,1.0,0.0,1.0,-2.494675397872925,2.494670391082764,4.99252246299875e-06,1.9210591316223145,0.936130940914154,0.936130940914154,0.0,75.12458801269531,90.0,27913.455078125,-0.0,1205.809326171875,1.0,281.556884765625,283.3065795898437,291.0566101074219,292.9457702636719,293.1499938964844,293.1499938964844,281.25,36369.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.810564398765564,1.0,0.0,0.0,3.819842338562012,3.819868087768554,9.736081665323582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5093.6748046875,0.0,1733.354736328125,1895.4371337890625,0.0,2568.391845703125,0.9435744881629944,1.0,0.0,3.0,1.0,0.0
12308880,297.0526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4158020019531,0.9866964221000672,0.3569893538951874,0.3221240043640136,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.41583251953125,0.9837293028831482,0.3536742925643921,0.3356058597564697,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4158630371094,0.9721875190734864,0.3398050963878631,0.238408476114273,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4161376953125,0.9117406010627748,0.2852244973182678,0.2712063491344452,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4169006347656,0.8136293292045593,0.2011160254478454,0.9107010960578918,284.415771484375,284.95001220703125,295.0600280761719,288.030029296875,295.0617370605469,297.14453125,284.4131164550781,1.0,0.4521534740924835,1.0,1.0,0.0,1.0,-2.494675397872925,2.494670391082764,4.99252246299875e-06,1.9210591316223145,0.936130940914154,0.936130940914154,0.0,75.12458801269531,90.0,27913.455078125,-0.0,1205.809326171875,1.0,281.556884765625,283.3065795898437,291.0566101074219,292.9457702636719,293.1499938964844,293.1499938964844,281.25,36369.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.810564398765564,1.0,0.0,0.0,3.819842338562012,3.819868087768554,9.736081665323582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5093.6748046875,0.0,1733.354736328125,1895.4371337890625,0.0,2568.391845703125,0.9435744881629944,1.0,0.0,3.0,1.0,0.0
12308940,297.0329895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1979064941406,0.9518505930900574,0.3537646532058716,0.3195782005786896,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1979064941406,0.9500980377197266,0.3524920344352722,0.3348450660705566,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1979675292969,0.9351624250411988,0.3376709520816803,0.2371844351291656,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1982116699219,0.8786134719848633,0.2838859260082245,0.2702956199645996,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1989440917969,0.7838513255119324,0.1994114220142364,0.9047240018844604,284.1978454589844,284.95001220703125,294.9833374023437,288.00408935546875,294.9850769042969,297.12847900390625,284.1953430175781,1.0,0.4560311734676361,1.0,1.0,0.0,1.0,-2.480956077575684,2.4809510707855225,4.937616267852718e-06,1.9103996753692627,0.924335777759552,0.924335777759552,0.0,82.50890350341797,108.0,28583.99609375,-0.0,1220.7021484375,1.0,281.25701904296875,283.0603942871094,291.0350646972656,292.96392822265625,293.1499938964844,293.1499938964844,280.95001220703125,36714.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200078010559082,1.0,0.0,0.0,3.794428825378418,3.794454336166382,9.606962976249631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5149.1689453125,0.0,1705.4215087890625,1895.4371337890625,0.0,2655.641357421875,0.9380850791931152,1.0,0.0,3.0,1.0,0.0
12309000,297.0329895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1979064941406,0.9518505930900574,0.3537646532058716,0.3195782005786896,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1979064941406,0.9500980377197266,0.3524920344352722,0.3348450660705566,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1979675292969,0.9351624250411988,0.3376709520816803,0.2371844351291656,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1982116699219,0.8786134719848633,0.2838859260082245,0.2702956199645996,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1989440917969,0.7838513255119324,0.1994114220142364,0.9047240018844604,284.1978454589844,284.95001220703125,294.9833374023437,288.00408935546875,294.9850769042969,297.12847900390625,284.1953430175781,1.0,0.4560311734676361,1.0,1.0,0.0,1.0,-2.480956077575684,2.4809510707855225,4.937616267852718e-06,1.9103996753692627,0.924335777759552,0.924335777759552,0.0,82.50890350341797,108.0,28583.99609375,-0.0,1220.7021484375,1.0,281.25701904296875,283.0603942871094,291.0350646972656,292.96392822265625,293.1499938964844,293.1499938964844,280.95001220703125,36714.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200078010559082,1.0,0.0,0.0,3.794428825378418,3.794454336166382,9.606962976249631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5149.1689453125,0.0,1705.4215087890625,1895.4371337890625,0.0,2655.641357421875,0.9380850791931152,1.0,0.0,3.0,1.0,0.0
12309060,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9838256835937,0.9046344757080078,0.3503717184066772,0.3170378506183624,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9838256835937,0.9048601984977722,0.3511428236961365,0.3340927362442016,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.98388671875,0.8910372257232666,0.335370808839798,0.2359672486782074,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.984130859375,0.8420078754425049,0.282385379076004,0.2693973481655121,297.10186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9848022460937,0.7500006556510925,0.1975512206554412,0.8988298773765564,283.9837646484375,284.95001220703125,294.90533447265625,287.9779357910156,294.9071350097656,297.1128234863281,283.9814453125,1.0,0.4629493057727813,1.0,1.0,0.0,1.0,-2.467377185821533,2.467372417449951,4.883608653472038e-06,1.8998650312423704,0.909715473651886,0.909715473651886,0.0,94.11083221435548,126.0,29222.50390625,-0.0,1253.3106689453125,1.0,280.9572448730469,282.8196716308594,291.0113220214844,292.979736328125,293.1499938964844,293.1499938964844,280.6499938964844,37081.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299392461776733,1.0,0.0,0.0,3.7554407119750977,3.7554659843444815,9.410552479494072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5202.9443359375,0.0,1661.9962158203125,1895.4371337890625,0.0,2747.880126953125,0.9295765161514282,1.0,0.0,3.0,1.0,0.0
12309120,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9838256835937,0.9046344757080078,0.3503717184066772,0.3170378506183624,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9838256835937,0.9048601984977722,0.3511428236961365,0.3340927362442016,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.98388671875,0.8910372257232666,0.335370808839798,0.2359672486782074,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.984130859375,0.8420078754425049,0.282385379076004,0.2693973481655121,297.10186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9848022460937,0.7500006556510925,0.1975512206554412,0.8988298773765564,283.9837646484375,284.95001220703125,294.90533447265625,287.9779357910156,294.9071350097656,297.1128234863281,283.9814453125,1.0,0.4629493057727813,1.0,1.0,0.0,1.0,-2.467377185821533,2.467372417449951,4.883608653472038e-06,1.8998650312423704,0.909715473651886,0.909715473651886,0.0,94.11083221435548,126.0,29222.50390625,-0.0,1253.3106689453125,1.0,280.9572448730469,282.8196716308594,291.0113220214844,292.979736328125,293.1499938964844,293.1499938964844,280.6499938964844,37081.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299392461776733,1.0,0.0,0.0,3.7554407119750977,3.7554659843444815,9.410552479494072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5202.9443359375,0.0,1661.9962158203125,1895.4371337890625,0.0,2747.880126953125,0.9295765161514282,1.0,0.0,3.0,1.0,0.0
12309180,296.9961853027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7742919921875,0.8659036755561829,0.346834659576416,0.3144614398479461,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7742919921875,0.8677812814712524,0.3496428430080414,0.3332982063293457,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7743530273437,0.8542448878288269,0.3329228162765503,0.2347204089164734,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7745666503906,0.8098589181900024,0.2807395458221435,0.2684617638587951,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7752380371094,0.7208887338638306,0.1955543905496597,0.8927932977676392,283.7742614746094,284.95001220703125,294.8262634277344,287.9515991210937,294.8280639648437,297.09771728515625,283.7720642089844,1.0,0.4716521203517914,1.0,1.0,0.0,1.0,-2.453453063964844,2.4534482955932617,4.828564215131337e-06,1.8890726566314693,0.8923375010490417,0.8923375010490417,0.0,108.34886932373048,144.0,29845.390625,-0.0,1296.138916015625,1.0,280.6575927734375,282.587158203125,290.9847106933594,292.9913330078125,293.1499938964844,293.1499938964844,280.95001220703125,37487.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397247195243835,1.0,0.0,0.0,3.701391220092773,3.701416015625,9.14162171739008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4686.0234375,0.0,1602.3848876953125,1895.4371337890625,0.0,2839.14306640625,0.9177469611167908,1.0,0.0,3.0,1.0,0.0
12309240,296.9961853027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7742919921875,0.8659036755561829,0.346834659576416,0.3144614398479461,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7742919921875,0.8677812814712524,0.3496428430080414,0.3332982063293457,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7743530273437,0.8542448878288269,0.3329228162765503,0.2347204089164734,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7745666503906,0.8098589181900024,0.2807395458221435,0.2684617638587951,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7752380371094,0.7208887338638306,0.1955543905496597,0.8927932977676392,283.7742614746094,284.95001220703125,294.8262634277344,287.9515991210937,294.8280639648437,297.09771728515625,283.7720642089844,1.0,0.4716521203517914,1.0,1.0,0.0,1.0,-2.453453063964844,2.4534482955932617,4.828564215131337e-06,1.8890726566314693,0.8923375010490417,0.8923375010490417,0.0,108.34886932373048,144.0,29845.390625,-0.0,1296.138916015625,1.0,280.6575927734375,282.587158203125,290.9847106933594,292.9913330078125,293.1499938964844,293.1499938964844,280.95001220703125,37487.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397247195243835,1.0,0.0,0.0,3.701391220092773,3.701416015625,9.14162171739008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4686.0234375,0.0,1602.3848876953125,1895.4371337890625,0.0,2839.14306640625,0.9177469611167908,1.0,0.0,3.0,1.0,0.0
12309300,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9002380371094,0.8497564196586609,0.3456165194511413,0.3133542537689209,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9002685546875,0.8522778153419495,0.3492585122585296,0.3330190181732178,297.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8999938964844,0.8390533924102783,0.332108736038208,0.2341971844434738,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8988647460937,0.7947466969490051,0.2802076339721679,0.2680860459804535,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8955383300781,0.7074532508850098,0.1947586685419082,0.8900659680366516,283.9004821777344,284.95001220703125,294.786376953125,287.9383850097656,294.7882080078125,297.0934753417969,283.9112243652344,1.0,0.4764585793018341,1.0,1.0,0.0,1.0,-2.447425603866577,2.447420835494995,4.80472226627171e-06,1.8843404054641724,0.8865220546722412,0.8865220546722412,0.0,115.97595977783205,144.0,28831.205078125,-0.0,1320.626220703125,1.0,280.90216064453125,282.7601013183594,290.8695983886719,292.7267761230469,293.1499938964844,293.1499938964844,280.95001220703125,37511.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276282548904419,1.0,0.0,0.0,3.67230486869812,3.672329425811768,8.99851272606611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4784.7783203125,0.0,1569.50634765625,1895.4371337890625,0.0,2726.37841796875,0.9113333821296692,1.0,0.0,3.0,1.0,0.0
12309360,296.997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.95281982421875,0.8366851806640625,0.3449752628803253,0.3128624260425567,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.95281982421875,0.8396607637405396,0.3493266701698303,0.3332059383392334,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9527587890625,0.8266105651855469,0.3317791819572449,0.23405122756958,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9525756835937,0.7819743156433105,0.280053436756134,0.268091082572937,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.95196533203125,0.6953352689743042,0.1942610442638397,0.8886820077896118,283.9528503417969,284.95001220703125,294.74627685546875,287.92510986328125,294.74810791015625,297.0934753417969,283.9547119140625,1.0,0.4816394746303558,1.0,1.0,0.0,1.0,-2.4452216625213623,2.445216655731201,4.795947461389005e-06,1.8825719356536863,0.8804473876953125,0.8804473876953125,0.0,123.4977798461914,132.0,28620.0,-0.0,1349.271484375,1.0,280.9422912597656,282.8153381347656,290.839111328125,292.7041320800781,293.1499938964844,293.1499938964844,281.25,37504.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175858855247498,1.0,0.0,0.0,3.6445393562316895,3.6445634365081774,8.862955382937798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4553.9619140625,0.0,1538.33837890625,1895.4371337890625,0.0,2633.218994140625,0.905104398727417,1.0,0.0,3.0,1.0,0.0
12309420,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1537780761719,0.8304571509361267,0.3445750474929809,0.3123903274536133,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1537780761719,0.8343958258628845,0.3502795100212097,0.333999365568161,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1537170410156,0.8208972811698914,0.3319564461708069,0.2340941876173019,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.15350341796875,0.7763211131095886,0.2804550528526306,0.268397718667984,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1528625488281,0.6892728805541992,0.1938874423503875,0.8867852687835693,284.15380859375,284.95001220703125,294.6655578613281,287.8984069824219,294.6674194335937,297.10076904296875,284.1558532714844,1.0,0.4834811985492706,1.0,1.0,0.0,1.0,-2.443746566772461,2.4437415599823,4.790164894075133e-06,1.8814338445663448,0.8714531660079956,0.8714531660079956,0.0,127.31571197509766,120.0,27464.103515625,-0.0,1363.3482666015625,1.0,281.24151611328125,283.06451416015625,290.7868347167969,292.5564880371094,293.1499938964844,293.1499938964844,281.54998779296875,37369.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7910534739494324,1.0,0.0,0.0,3.5926499366760254,3.5926735401153564,8.612377655481396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4466.54833984375,0.0,1480.37939453125,1895.4371337890625,0.0,2389.92724609375,0.8934608697891235,1.0,0.0,3.0,1.0,0.0
12309480,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1537780761719,0.8304571509361267,0.3445750474929809,0.3123903274536133,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1537780761719,0.8343958258628845,0.3502795100212097,0.333999365568161,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1537170410156,0.8208972811698914,0.3319564461708069,0.2340941876173019,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.15350341796875,0.7763211131095886,0.2804550528526306,0.268397718667984,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1528625488281,0.6892728805541992,0.1938874423503875,0.8867852687835693,284.15380859375,284.95001220703125,294.6655578613281,287.8984069824219,294.6674194335937,297.10076904296875,284.1558532714844,1.0,0.4834811985492706,1.0,1.0,0.0,1.0,-2.443746566772461,2.4437415599823,4.790164894075133e-06,1.8814338445663448,0.8714531660079956,0.8714531660079956,0.0,127.31571197509766,120.0,27464.103515625,-0.0,1363.3482666015625,1.0,281.24151611328125,283.06451416015625,290.7868347167969,292.5564880371094,293.1499938964844,293.1499938964844,281.54998779296875,37369.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7910534739494324,1.0,0.0,0.0,3.5926499366760254,3.5926735401153564,8.612377655481396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4466.54833984375,0.0,1480.37939453125,1895.4371337890625,0.0,2389.92724609375,0.8934608697891235,1.0,0.0,3.0,1.0,0.0
12309540,297.032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.35406494140625,0.8355430960655212,0.3448967337608337,0.3124139606952667,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.35406494140625,0.8405471444129944,0.3519701063632965,0.3353052139282226,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.35400390625,0.826371431350708,0.3328699469566345,0.2345198988914489,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3537902832031,0.7822293043136597,0.2815274000167846,0.2691351175308227,297.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3531494140625,0.694058895111084,0.1941549181938171,0.8867007493972778,284.3540954589844,284.95001220703125,294.5843505859375,287.8715515136719,294.5862121582031,297.11431884765625,284.3561706542969,1.0,0.4812993109226227,1.0,1.0,0.0,1.0,-2.446636438369751,2.446631669998169,4.801538580068154e-06,1.883685827255249,0.865119993686676,0.865119993686676,0.0,124.0392074584961,108.0,26355.203125,-0.0,1353.2823486328125,1.0,281.5410461425781,283.3119201660156,290.7712097167969,292.4660949707031,293.1499938964844,293.1499938964844,281.8500061035156,37149.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7675648331642151,1.0,0.0,0.0,3.5488009452819824,3.5488243103027344,8.403430342696083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4392.66162109375,0.0,1431.829833984375,1895.4371337890625,0.0,2179.244384765625,0.8835534453392029,1.0,0.0,3.0,1.0,0.0
12309600,297.032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.35406494140625,0.8355430960655212,0.3448967337608337,0.3124139606952667,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.35406494140625,0.8405471444129944,0.3519701063632965,0.3353052139282226,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.35400390625,0.826371431350708,0.3328699469566345,0.2345198988914489,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3537902832031,0.7822293043136597,0.2815274000167846,0.2691351175308227,297.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3531494140625,0.694058895111084,0.1941549181938171,0.8867007493972778,284.3540954589844,284.95001220703125,294.5843505859375,287.8715515136719,294.5862121582031,297.11431884765625,284.3561706542969,1.0,0.4812993109226227,1.0,1.0,0.0,1.0,-2.446636438369751,2.446631669998169,4.801538580068154e-06,1.883685827255249,0.865119993686676,0.865119993686676,0.0,124.0392074584961,108.0,26355.203125,-0.0,1353.2823486328125,1.0,281.5410461425781,283.3119201660156,290.7712097167969,292.4660949707031,293.1499938964844,293.1499938964844,281.8500061035156,37149.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7675648331642151,1.0,0.0,0.0,3.5488009452819824,3.5488243103027344,8.403430342696083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4392.66162109375,0.0,1431.829833984375,1895.4371337890625,0.0,2179.244384765625,0.8835534453392029,1.0,0.0,3.0,1.0,0.0
12309660,297.0550842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5523376464844,0.8478337526321411,0.3456515669822693,0.3127252459526062,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5523681640625,0.8541237711906433,0.3541219532489776,0.3369415700435638,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.55230712890625,0.8388348817825317,0.3342415690422058,0.2351862788200378,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5520935058594,0.7954835295677185,0.2830310463905334,0.2701697945594787,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5514221191406,0.7056307196617126,0.1948563754558563,0.888025164604187,284.5523986816406,284.95001220703125,294.5028076171875,287.84454345703125,294.5046691894531,297.1307983398437,284.5543518066406,1.0,0.4768246114253998,1.0,1.0,0.0,1.0,-2.452609062194824,2.452604055404663,4.825108590011951e-06,1.8883501291275024,0.8614097833633423,0.8614097833633423,0.0,116.91970825195312,96.0,25289.205078125,-0.0,1330.9420166015625,1.0,281.8406677246094,283.5563659667969,290.7597045898437,292.38946533203125,293.1499938964844,293.1499938964844,282.1499938964844,36874.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7474702000617981,1.0,0.0,0.0,3.5151491165161133,3.515172004699707,8.244813329838507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4323.9716796875,0.0,1394.554931640625,1895.4371337890625,0.0,2003.6051025390625,0.875874936580658,1.0,0.0,3.0,1.0,0.0
12309720,297.0550842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5523376464844,0.8478337526321411,0.3456515669822693,0.3127252459526062,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5523681640625,0.8541237711906433,0.3541219532489776,0.3369415700435638,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.55230712890625,0.8388348817825317,0.3342415690422058,0.2351862788200378,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5520935058594,0.7954835295677185,0.2830310463905334,0.2701697945594787,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5514221191406,0.7056307196617126,0.1948563754558563,0.888025164604187,284.5523986816406,284.95001220703125,294.5028076171875,287.84454345703125,294.5046691894531,297.1307983398437,284.5543518066406,1.0,0.4768246114253998,1.0,1.0,0.0,1.0,-2.452609062194824,2.452604055404663,4.825108590011951e-06,1.8883501291275024,0.8614097833633423,0.8614097833633423,0.0,116.91970825195312,96.0,25289.205078125,-0.0,1330.9420166015625,1.0,281.8406677246094,283.5563659667969,290.7597045898437,292.38946533203125,293.1499938964844,293.1499938964844,282.1499938964844,36874.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7474702000617981,1.0,0.0,0.0,3.5151491165161133,3.515172004699707,8.244813329838507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4323.9716796875,0.0,1394.554931640625,1895.4371337890625,0.0,2003.6051025390625,0.875874936580658,1.0,0.0,3.0,1.0,0.0
