time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12309780,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7550354003906,0.8669320940971375,0.3467604517936706,0.3132765591144562,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7550354003906,0.8747618794441223,0.3566297590732574,0.3388393819332123,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7549743652344,0.8578773736953735,0.3359808325767517,0.2360523343086242,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7547912597656,0.8146992325782776,0.284864991903305,0.2714424431324005,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7541198730469,0.7219593524932861,0.1958836317062378,0.8904756903648376,284.75506591796875,284.95001220703125,294.4211120605469,287.8174133300781,294.4230041503906,297.1487121582031,284.7570495605469,1.0,0.4710930287837982,1.0,1.0,0.0,1.0,-2.4610629081726074,2.4610581398010254,4.858568445342826e-06,1.89495050907135,0.8604413866996765,0.8604413866996765,0.0,107.59461975097656,84.0,24393.892578125,-0.0,1302.2774658203125,1.0,282.14044189453125,283.80548095703125,290.74615478515625,292.3207092285156,293.1499938964844,293.1499938964844,282.45001220703125,36557.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7300251722335815,1.0,0.0,0.0,3.4933300018310547,3.4933526515960693,8.142776550812414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4264.27587890625,0.0,1369.7454833984375,1895.4371337890625,0.0,1855.279296875,0.870791494846344,1.0,0.0,3.0,1.0,0.0
12309840,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7550354003906,0.8669320940971375,0.3467604517936706,0.3132765591144562,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7550354003906,0.8747618794441223,0.3566297590732574,0.3388393819332123,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7549743652344,0.8578773736953735,0.3359808325767517,0.2360523343086242,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7547912597656,0.8146992325782776,0.284864991903305,0.2714424431324005,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7541198730469,0.7219593524932861,0.1958836317062378,0.8904756903648376,284.75506591796875,284.95001220703125,294.4211120605469,287.8174133300781,294.4230041503906,297.1487121582031,284.7570495605469,1.0,0.4710930287837982,1.0,1.0,0.0,1.0,-2.4610629081726074,2.4610581398010254,4.858568445342826e-06,1.89495050907135,0.8604413866996765,0.8604413866996765,0.0,107.59461975097656,84.0,24393.892578125,-0.0,1302.2774658203125,1.0,282.14044189453125,283.80548095703125,290.74615478515625,292.3207092285156,293.1499938964844,293.1499938964844,282.45001220703125,36557.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7300251722335815,1.0,0.0,0.0,3.4933300018310547,3.4933526515960693,8.142776550812414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4264.27587890625,0.0,1369.7454833984375,1895.4371337890625,0.0,1855.279296875,0.870791494846344,1.0,0.0,3.0,1.0,0.0
12309900,297.0890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8792300224304199,0.3473992645740509,0.3135935068130493,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8878878951072693,0.3579730987548828,0.3398456573486328,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8701484203338623,0.3369404673576355,0.2365276515483856,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.8258529305458069,0.2858661413192749,0.272134393453598,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.7315080761909485,0.1964821219444275,0.8919910788536072,284.8978271484375,284.95001220703125,294.3803100585937,287.8038024902344,294.3821716308594,297.15771484375,284.9093933105469,1.0,0.4679469466209411,1.0,1.0,0.0,1.0,-2.4658749103546143,2.465870141983032,4.877677383774426e-06,1.8987127542495728,0.861456573009491,0.861456573009491,0.0,102.44910430908205,84.0,23629.849609375,-0.0,1286.550048828125,1.0,282.3941955566406,283.9925231933594,290.70806884765625,292.1926574707031,293.1499938964844,293.1499938964844,282.45001220703125,36380.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.719340443611145,1.0,0.0,0.0,3.4868202209472656,3.4868428707122803,8.112457408060436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4374.4189453125,0.0,1361.8065185546875,1895.4371337890625,0.0,1766.597900390625,0.8692532777786255,1.0,0.0,3.0,1.0,0.0
12309960,297.1007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543151855469,0.8940248489379883,0.3481552004814148,0.3140495121479034,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.954345703125,0.903459906578064,0.3594183027744293,0.3409659266471863,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95428466796875,0.8849446177482605,0.3380075693130493,0.2370932549238205,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541015625,0.838883101940155,0.2869578003883362,0.2729226350784302,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.7428239583969116,0.1971606314182281,0.8938761353492737,284.9543762207031,284.95001220703125,294.3395080566406,287.7901611328125,294.34136962890625,297.16729736328125,284.9561767578125,1.0,0.4647049605846405,1.0,1.0,0.0,1.0,-2.4716591835021973,2.471654176712036,4.9006771405402105e-06,1.903223991394043,0.8621044754981995,0.8621044754981995,0.0,97.00001525878906,72.0,23517.625,-0.0,1270.6590576171875,1.0,282.4403686523437,284.04998779296875,290.72772216796875,292.2507019042969,293.1499938964844,293.1499938964844,282.75,36223.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7144001722335815,1.0,0.0,0.0,3.4840574264526367,3.484080076217652,8.099606816358573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4205.65283203125,0.0,1357.865966796875,1895.4371337890625,0.0,1726.196533203125,0.8684771656990051,1.0,0.0,3.0,1.0,0.0
12310020,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1752624511719,0.9345042705535888,0.3499054610729217,0.3150798380374908,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.17529296875,0.9467715620994568,0.362522155046463,0.3433361351490021,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1752319335937,0.924416959285736,0.3403633236885071,0.2383217364549636,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1750183105469,0.8730908632278442,0.2893316149711609,0.2746189832687378,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1743469238281,0.772804856300354,0.1986864656209945,0.8981948494911194,285.1753234863281,284.95001220703125,294.2581787109375,287.7628479003906,294.260009765625,297.1866149902344,285.17730712890625,1.0,0.4580213129520416,1.0,1.0,0.0,1.0,-2.484445095062256,2.4844400882720947,4.951713890477549e-06,1.9131957292556765,0.8668792247772217,0.8668792247772217,0.0,85.62726593017578,60.0,22833.654296875,-0.0,1238.0977783203125,1.0,282.7401733398437,284.3009033203125,290.70806884765625,292.1871032714844,293.1499938964844,293.1499938964844,283.04998779296875,35859.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.700078547000885,1.0,0.0,0.0,3.488349199295044,3.4883716106414795,8.119573635667621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.060546875,0.0,1359.644287109375,1895.4371337890625,0.0,1611.3731689453125,0.8691545128822327,1.0,0.0,3.0,1.0,0.0
12310080,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1752624511719,0.9345042705535888,0.3499054610729217,0.3150798380374908,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.17529296875,0.9467715620994568,0.362522155046463,0.3433361351490021,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1752319335937,0.924416959285736,0.3403633236885071,0.2383217364549636,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1750183105469,0.8730908632278442,0.2893316149711609,0.2746189832687378,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1743469238281,0.772804856300354,0.1986864656209945,0.8981948494911194,285.1753234863281,284.95001220703125,294.2581787109375,287.7628479003906,294.260009765625,297.1866149902344,285.17730712890625,1.0,0.4580213129520416,1.0,1.0,0.0,1.0,-2.484445095062256,2.4844400882720947,4.951713890477549e-06,1.9131957292556765,0.8668792247772217,0.8668792247772217,0.0,85.62726593017578,60.0,22833.654296875,-0.0,1238.0977783203125,1.0,282.7401733398437,284.3009033203125,290.70806884765625,292.1871032714844,293.1499938964844,293.1499938964844,283.04998779296875,35859.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.700078547000885,1.0,0.0,0.0,3.488349199295044,3.4883716106414795,8.119573635667621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.060546875,0.0,1359.644287109375,1895.4371337890625,0.0,1611.3731689453125,0.8691545128822327,1.0,0.0,3.0,1.0,0.0
12310140,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3992004394531,0.9880725145339966,0.3520159423351288,0.3164249360561371,297.2705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.39923095703125,0.9976674914360046,0.3659407794475555,0.3459919393062591,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.399169921875,0.9807857275009156,0.3430598974227905,0.2397772371768951,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.39898681640625,0.9267653226852416,0.2919948101043701,0.2765719890594482,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3983764648437,0.8175349831581116,0.200459212064743,0.9035465717315674,285.3992614746094,284.95001220703125,294.1772766113281,287.7354736328125,294.1790771484375,297.2066650390625,285.40106201171875,1.0,0.451287180185318,1.0,1.0,0.0,1.0,-2.499593496322632,2.4995884895324707,5.0125900088460185e-06,1.925039768218994,0.8746873736381531,0.8746873736381531,0.0,73.76360321044922,78.0,22204.5546875,-0.0,1206.0045166015625,1.0,283.0403747558594,284.55047607421875,290.68914794921875,292.1298217773437,293.1499938964844,293.1499938964844,283.1499938964844,35491.65625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6874704360961914,1.0,0.0,0.0,3.506507158279419,3.5065298080444336,8.204323194149765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4244.7451171875,0.0,1375.6546630859375,1895.4371337890625,0.0,1513.3096923828125,0.8709150552749634,1.0,0.0,3.0,1.0,0.0
12310200,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3992004394531,0.9880725145339966,0.3520159423351288,0.3164249360561371,297.2705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.39923095703125,0.9976674914360046,0.3659407794475555,0.3459919393062591,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.399169921875,0.9807857275009156,0.3430598974227905,0.2397772371768951,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.39898681640625,0.9267653226852416,0.2919948101043701,0.2765719890594482,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3983764648437,0.8175349831581116,0.200459212064743,0.9035465717315674,285.3992614746094,284.95001220703125,294.1772766113281,287.7354736328125,294.1790771484375,297.2066650390625,285.40106201171875,1.0,0.451287180185318,1.0,1.0,0.0,1.0,-2.499593496322632,2.4995884895324707,5.0125900088460185e-06,1.925039768218994,0.8746873736381531,0.8746873736381531,0.0,73.76360321044922,78.0,22204.5546875,-0.0,1206.0045166015625,1.0,283.0403747558594,284.55047607421875,290.68914794921875,292.1298217773437,293.1499938964844,293.1499938964844,283.1499938964844,35491.65625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6874704360961914,1.0,0.0,0.0,3.506507158279419,3.5065298080444336,8.204323194149765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4244.7451171875,0.0,1375.6546630859375,1895.4371337890625,0.0,1513.3096923828125,0.8709150552749634,1.0,0.0,3.0,1.0,0.0
12310260,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4761657714844,0.9928229451179504,0.3536576628684997,0.3180284798145294,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4761657714844,0.9990000128746032,0.3697663247585296,0.3448947668075561,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4761657714844,0.9864803552627563,0.345434308052063,0.2415010333061218,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4761047363281,0.934572696685791,0.2944434881210327,0.2789399921894073,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4759521484375,0.8229991793632507,0.2020816355943679,0.9109955430030824,285.4761962890625,285.01568603515625,294.0970153808594,287.7080993652344,294.09881591796875,297.2240905761719,285.4767761230469,1.0,0.4538274705410003,1.0,1.0,0.0,1.0,-2.514239549636841,2.51423454284668,5.071541181678185e-06,1.9363532066345213,0.881188154220581,0.881188154220581,0.0,73.4079360961914,96.0,21946.205078125,-0.0,1222.034912109375,1.0,283.14654541015625,284.6386413574219,290.7120666503906,292.1624450683594,293.1499938964844,293.1499938964844,283.1499938964844,34975.8203125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6878979206085205,1.0,0.0,0.0,3.512420654296875,3.5124433040618896,8.232019013121317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4309.8984375,0.0,1378.049560546875,1895.4371337890625,0.0,1516.585693359375,0.8704559206962585,1.0,0.0,3.0,1.0,0.0
12310320,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4761657714844,0.9928229451179504,0.3536576628684997,0.3180284798145294,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4761657714844,0.9990000128746032,0.3697663247585296,0.3448947668075561,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4761657714844,0.9864803552627563,0.345434308052063,0.2415010333061218,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4761047363281,0.934572696685791,0.2944434881210327,0.2789399921894073,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4759521484375,0.8229991793632507,0.2020816355943679,0.9109955430030824,285.4761962890625,285.01568603515625,294.0970153808594,287.7080993652344,294.09881591796875,297.2240905761719,285.4767761230469,1.0,0.4538274705410003,1.0,1.0,0.0,1.0,-2.514239549636841,2.51423454284668,5.071541181678185e-06,1.9363532066345213,0.881188154220581,0.881188154220581,0.0,73.4079360961914,96.0,21946.205078125,-0.0,1222.034912109375,1.0,283.14654541015625,284.6386413574219,290.7120666503906,292.1624450683594,293.1499938964844,293.1499938964844,283.1499938964844,34975.8203125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6878979206085205,1.0,0.0,0.0,3.512420654296875,3.5124433040618896,8.232019013121317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4309.8984375,0.0,1378.049560546875,1895.4371337890625,0.0,1516.585693359375,0.8704559206962585,1.0,0.0,3.0,1.0,0.0
12310380,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4823303222656,0.9721774458885192,0.3544946312904358,0.3191570043563843,297.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4823303222656,0.9859336614608764,0.3719462752342224,0.3522225618362427,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4823303222656,0.965362787246704,0.3471536636352539,0.2429697215557098,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4823913574219,0.9102002382278442,0.2963912785053253,0.2811115384101867,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4825134277344,0.8049008250236511,0.203281432390213,0.91789710521698,285.4823303222656,285.1141662597656,294.0176086425781,287.6806945800781,294.01934814453125,297.2303466796875,285.4817199707031,1.0,0.4621404707431793,1.0,1.0,0.0,1.0,-2.5400257110595703,2.54002046585083,5.174365014681825e-06,1.955347180366516,0.8855105042457581,0.8855105042457581,0.0,79.47553253173828,114.0,21947.197265625,-0.0,1278.2999267578125,1.0,283.14990234375,284.6484680175781,290.7166748046875,292.1893920898437,293.1499938964844,293.1499938964844,283.1499938964844,34312.375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6959066987037659,1.0,0.0,0.0,3.499497890472412,3.499520301818848,8.171556373781641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4314.0849609375,0.0,1359.978759765625,1895.4371337890625,0.0,1578.6002197265625,0.8665140867233276,1.0,0.0,3.0,1.0,0.0
12310440,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4823303222656,0.9721774458885192,0.3544946312904358,0.3191570043563843,297.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4823303222656,0.9859336614608764,0.3719462752342224,0.3522225618362427,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4823303222656,0.965362787246704,0.3471536636352539,0.2429697215557098,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4823913574219,0.9102002382278442,0.2963912785053253,0.2811115384101867,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4825134277344,0.8049008250236511,0.203281432390213,0.91789710521698,285.4823303222656,285.1141662597656,294.0176086425781,287.6806945800781,294.01934814453125,297.2303466796875,285.4817199707031,1.0,0.4621404707431793,1.0,1.0,0.0,1.0,-2.5400257110595703,2.54002046585083,5.174365014681825e-06,1.955347180366516,0.8855105042457581,0.8855105042457581,0.0,79.47553253173828,114.0,21947.197265625,-0.0,1278.2999267578125,1.0,283.14990234375,284.6484680175781,290.7166748046875,292.1893920898437,293.1499938964844,293.1499938964844,283.1499938964844,34312.375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6959066987037659,1.0,0.0,0.0,3.499497890472412,3.499520301818848,8.171556373781641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4314.0849609375,0.0,1359.978759765625,1895.4371337890625,0.0,1578.6002197265625,0.8665140867233276,1.0,0.0,3.0,1.0,0.0
12310500,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4831237792969,0.948119342327118,0.354676604270935,0.3195984065532684,297.2960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4831237792969,0.9646325707435608,0.3728160560131073,0.3532793819904327,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4831237792969,0.9409679174423218,0.3477982878684997,0.2436318695545196,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4831237792969,0.8883126378059387,0.2971824109554291,0.2821392714977264,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4831237792969,0.7858014702796936,0.2037065923213958,0.9211387634277344,285.4831237792969,285.1629333496094,293.978271484375,287.6670227050781,293.9800109863281,297.23101806640625,285.4830627441406,1.0,0.467198759317398,1.0,1.0,0.0,1.0,-2.5448029041290283,2.544797658920288,5.19642071594717e-06,1.960331916809082,0.8871647715568542,0.8871647715568542,0.0,85.56341552734375,114.0,21896.43359375,-0.0,1312.13671875,1.0,283.1499938964844,284.6532897949219,290.7022399902344,292.1783447265625,293.1499938964844,293.1499938964844,283.1499938964844,33794.01171875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6994590163230896,1.0,0.0,0.0,3.480674743652344,3.4806969165802,8.083886200438428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4307.95751953125,0.0,1337.079345703125,1895.4371337890625,0.0,1606.4862060546875,0.8643847107887268,1.0,0.0,3.0,1.0,0.0
12310560,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4812316894531,0.9240808486938475,0.3547738194465637,0.3199583888053894,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4812316894531,0.9422590136528016,0.3736512064933777,0.3543286025524139,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4812316894531,0.9173989295959472,0.3483577072620392,0.2442332804203033,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48126220703125,0.8690522313117981,0.2978962063789367,0.2830958962440491,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4813232421875,0.7687025666236877,0.2040529102087021,0.9240425229072572,285.4812316894531,285.2113342285156,293.9392395019531,287.65338134765625,293.9409484863281,297.2309265136719,285.4810485839844,1.0,0.4728753864765167,1.0,1.0,0.0,1.0,-2.5518579483032227,2.5518527030944824,5.225454515311867e-06,1.965860843658448,0.8884595036506653,0.8884595036506653,0.0,92.05262756347656,132.0,21863.458984375,-0.0,1349.2525634765625,1.0,283.1499938964844,284.6539306640625,290.6822204589844,292.15948486328125,293.1499938964844,293.1499938964844,283.1499938964844,33554.04296875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7020489573478699,1.0,0.0,0.0,3.4744250774383545,3.474447011947632,8.05488241439889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4301.28173828125,0.0,1329.0443115234375,1895.4371337890625,0.0,1626.9605712890625,0.8597766757011414,1.0,0.0,3.0,1.0,0.0
12310620,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4824523925781,0.8831897377967834,0.3548132181167602,0.3205755949020386,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4824523925781,0.8997761011123657,0.3752212226390838,0.3564032614231109,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4824523925781,0.8783533573150635,0.3493051528930664,0.2453480511903762,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4824523925781,0.8354169726371765,0.2991555333137512,0.2848998010158539,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4825134277344,0.7388160228729248,0.2045660018920898,0.9292901754379272,285.4824523925781,285.3070068359375,293.8620910644531,287.6261291503906,293.86376953125,297.22930908203125,285.4823303222656,1.0,0.485208511352539,1.0,1.0,0.0,1.0,-2.5649056434631348,2.5649003982543945,5.279372544464422e-06,1.9760897159576416,0.8901770710945129,0.8901770710945129,0.0,106.88929748535156,150.0,21769.74609375,-0.0,1430.819091796875,1.0,283.1499938964844,284.6624450683594,290.6373596191406,292.1098327636719,293.1499938964844,293.1499938964844,283.1499938964844,32730.94921875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7042732834815979,1.0,0.0,0.0,3.439671754837036,3.439693212509156,7.894548161857529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4284.85791015625,0.0,1288.4656982421875,1895.4371337890625,0.0,1644.6390380859375,0.850813627243042,1.0,0.0,3.0,1.0,0.0
12310680,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4824523925781,0.8831897377967834,0.3548132181167602,0.3205755949020386,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4824523925781,0.8997761011123657,0.3752212226390838,0.3564032614231109,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4824523925781,0.8783533573150635,0.3493051528930664,0.2453480511903762,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4824523925781,0.8354169726371765,0.2991555333137512,0.2848998010158539,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4825134277344,0.7388160228729248,0.2045660018920898,0.9292901754379272,285.4824523925781,285.3070068359375,293.8620910644531,287.6261291503906,293.86376953125,297.22930908203125,285.4823303222656,1.0,0.485208511352539,1.0,1.0,0.0,1.0,-2.5649056434631348,2.5649003982543945,5.279372544464422e-06,1.9760897159576416,0.8901770710945129,0.8901770710945129,0.0,106.88929748535156,150.0,21769.74609375,-0.0,1430.819091796875,1.0,283.1499938964844,284.6624450683594,290.6373596191406,292.1098327636719,293.1499938964844,293.1499938964844,283.1499938964844,32730.94921875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7042732834815979,1.0,0.0,0.0,3.439671754837036,3.439693212509156,7.894548161857529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4284.85791015625,0.0,1288.4656982421875,1895.4371337890625,0.0,1644.6390380859375,0.850813627243042,1.0,0.0,3.0,1.0,0.0
12310740,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.48590087890625,0.851162314414978,0.3547228276729584,0.321120411157608,297.2890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.48590087890625,0.8676173686981201,0.3766763508319855,0.3584295511245727,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.48590087890625,0.8474560379981995,0.3501066863536834,0.2463940232992172,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.48590087890625,0.8077468276023865,0.3002612292766571,0.2866056859493255,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4859313964844,0.714421808719635,0.2049130648374557,0.934010088443756,285.48590087890625,285.4009094238281,293.786376953125,287.5990295410156,293.7879943847656,297.2265014648437,285.48590087890625,1.0,0.4982600212097168,1.0,1.0,0.0,1.0,-2.5769734382629395,2.576968193054199,5.329501163942041e-06,1.985555648803711,0.8907153606414795,0.8907153606414795,0.0,123.34619903564452,153.0,21663.599609375,-0.0,1518.9945068359375,1.0,283.1499938964844,284.6738586425781,290.59716796875,292.0611877441406,293.1499938964844,293.1499938964844,283.1499938964844,31866.146484375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7037639617919922,1.0,0.0,0.0,3.396850824356079,3.39687180519104,7.699211437284248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4269.064453125,0.0,1240.558837890625,1895.4371337890625,0.0,1640.5831298828125,0.8399993777275085,1.0,0.0,3.0,1.0,0.0
12310800,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.48590087890625,0.851162314414978,0.3547228276729584,0.321120411157608,297.2890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.48590087890625,0.8676173686981201,0.3766763508319855,0.3584295511245727,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.48590087890625,0.8474560379981995,0.3501066863536834,0.2463940232992172,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.48590087890625,0.8077468276023865,0.3002612292766571,0.2866056859493255,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4859313964844,0.714421808719635,0.2049130648374557,0.934010088443756,285.48590087890625,285.4009094238281,293.786376953125,287.5990295410156,293.7879943847656,297.2265014648437,285.48590087890625,1.0,0.4982600212097168,1.0,1.0,0.0,1.0,-2.5769734382629395,2.576968193054199,5.329501163942041e-06,1.985555648803711,0.8907153606414795,0.8907153606414795,0.0,123.34619903564452,153.0,21663.599609375,-0.0,1518.9945068359375,1.0,283.1499938964844,284.6738586425781,290.59716796875,292.0611877441406,293.1499938964844,293.1499938964844,283.1499938964844,31866.146484375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7037639617919922,1.0,0.0,0.0,3.396850824356079,3.39687180519104,7.699211437284248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4269.064453125,0.0,1240.558837890625,1895.4371337890625,0.0,1640.5831298828125,0.8399993777275085,1.0,0.0,3.0,1.0,0.0
12310860,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4906005859375,0.8338531851768494,0.3545671105384826,0.3214089274406433,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4906005859375,0.8504338264465332,0.3780479729175567,0.3601759970188141,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4906005859375,0.8309827446937561,0.3508287072181701,0.2472311705350875,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4906005859375,0.7911050319671631,0.3012756407260895,0.2880183756351471,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4906005859375,0.699167788028717,0.2051663249731063,0.9373129606246948,285.4906005859375,285.4927978515625,293.7122497558594,287.57208251953125,293.7138366699219,297.2232360839844,285.4906005859375,1.0,0.5069094896316528,1.0,1.0,0.0,1.0,-2.58609390258789,2.5860886573791504,5.367661287891679e-06,1.992767572402954,0.8901146650314331,0.8901146650314331,0.0,134.84942626953125,141.0,21533.521484375,-0.0,1582.0513916015625,1.0,283.1499938964844,284.6871643066406,290.5637512207031,292.018310546875,293.1499938964844,293.1499938964844,283.1499938964844,30973.583984375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.701985776424408,1.0,0.0,0.0,3.34703016281128,3.347050428390503,7.475023267033976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4253.9765625,0.0,1187.0128173828125,1895.4371337890625,0.0,1626.45947265625,0.8275817632675171,1.0,0.0,3.0,1.0,0.0
12310920,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4906005859375,0.8338531851768494,0.3545671105384826,0.3214089274406433,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4906005859375,0.8504338264465332,0.3780479729175567,0.3601759970188141,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4906005859375,0.8309827446937561,0.3508287072181701,0.2472311705350875,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4906005859375,0.7911050319671631,0.3012756407260895,0.2880183756351471,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4906005859375,0.699167788028717,0.2051663249731063,0.9373129606246948,285.4906005859375,285.4927978515625,293.7122497558594,287.57208251953125,293.7138366699219,297.2232360839844,285.4906005859375,1.0,0.5069094896316528,1.0,1.0,0.0,1.0,-2.58609390258789,2.5860886573791504,5.367661287891679e-06,1.992767572402954,0.8901146650314331,0.8901146650314331,0.0,134.84942626953125,141.0,21533.521484375,-0.0,1582.0513916015625,1.0,283.1499938964844,284.6871643066406,290.5637512207031,292.018310546875,293.1499938964844,293.1499938964844,283.1499938964844,30973.583984375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.701985776424408,1.0,0.0,0.0,3.34703016281128,3.347050428390503,7.475023267033976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4253.9765625,0.0,1187.0128173828125,1895.4371337890625,0.0,1626.45947265625,0.8275817632675171,1.0,0.0,3.0,1.0,0.0
12310980,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4956970214844,0.8310007452964783,0.3544224202632904,0.3213460743427276,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4956970214844,0.848496675491333,0.3793905377388,0.3615190684795379,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4956970214844,0.8287692666053772,0.3515421152114868,0.247782364487648,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4956970214844,0.789126992225647,0.3022694289684295,0.2890321612358093,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4956970214844,0.696871280670166,0.2054112255573272,0.938759982585907,285.4956970214844,285.5824584960937,293.63995361328125,287.5453796386719,293.6415100097656,297.2201843261719,285.4956970214844,1.0,0.5085187554359436,1.0,1.0,0.0,1.0,-2.591255187988281,2.591249942779541,5.389449142967351e-06,1.996914744377136,0.8884046673774719,0.8884046673774719,0.0,137.0175018310547,129.0,21373.38671875,-0.0,1598.7506103515625,1.0,283.1499938964844,284.7016906738281,290.5342102050781,291.978515625,293.1499938964844,293.1499938964844,283.1499938964844,30062.392578125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6996966600418091,1.0,0.0,0.0,3.29092025756836,3.2909398078918457,7.226499860735203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4238.505859375,0.0,1129.1103515625,1895.4371337890625,0.0,1608.35986328125,0.8137256503105164,1.0,0.0,3.0,1.0,0.0
12311040,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4956970214844,0.8310007452964783,0.3544224202632904,0.3213460743427276,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4956970214844,0.848496675491333,0.3793905377388,0.3615190684795379,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4956970214844,0.8287692666053772,0.3515421152114868,0.247782364487648,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4956970214844,0.789126992225647,0.3022694289684295,0.2890321612358093,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4956970214844,0.696871280670166,0.2054112255573272,0.938759982585907,285.4956970214844,285.5824584960937,293.63995361328125,287.5453796386719,293.6415100097656,297.2201843261719,285.4956970214844,1.0,0.5085187554359436,1.0,1.0,0.0,1.0,-2.591255187988281,2.591249942779541,5.389449142967351e-06,1.996914744377136,0.8884046673774719,0.8884046673774719,0.0,137.0175018310547,129.0,21373.38671875,-0.0,1598.7506103515625,1.0,283.1499938964844,284.7016906738281,290.5342102050781,291.978515625,293.1499938964844,293.1499938964844,283.1499938964844,30062.392578125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6996966600418091,1.0,0.0,0.0,3.29092025756836,3.2909398078918457,7.226499860735203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4238.505859375,0.0,1129.1103515625,1895.4371337890625,0.0,1608.35986328125,0.8137256503105164,1.0,0.0,3.0,1.0,0.0
12311100,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5004577636719,0.832827091217041,0.354370504617691,0.3212402760982513,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5004577636719,0.8509531021118164,0.3800650537014007,0.3620966374874115,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5004577636719,0.8308943510055542,0.3519114851951599,0.2479948848485946,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5004272460937,0.7915214896202087,0.3027758002281189,0.289450466632843,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5003356933594,0.6987906694412231,0.2055524587631225,0.939100444316864,285.5004577636719,285.6263732910156,293.60455322265625,287.5321350097656,293.6060791015625,297.2189025878906,285.500732421875,1.0,0.5077447295188904,1.0,1.0,0.0,1.0,-2.592989921569824,2.592984676361084,5.396800133894431e-06,1.9983172416687007,0.8871734738349915,0.8871734738349915,0.0,135.7198944091797,129.0,21277.724609375,-0.0,1595.4219970703125,1.0,283.1499938964844,284.7123413085937,290.51983642578125,291.9581604003906,293.1499938964844,293.1499938964844,283.1499938964844,29460.509765625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6984133124351501,1.0,0.0,0.0,3.2529454231262207,3.252964735031128,7.06068590261566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4229.87841796875,0.0,1091.0584716796875,1895.4371337890625,0.0,1598.2540283203125,0.8071963787078857,1.0,0.0,3.0,1.0,0.0
12311160,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50201416015625,0.8362395763397217,0.3543312847614288,0.3211095631122589,297.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.50201416015625,0.8551033735275269,0.3807424008846283,0.362636923789978,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50201416015625,0.834595799446106,0.3522895574569702,0.2481842786073684,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.50201416015625,0.7955631613731384,0.3032902181148529,0.2898356318473816,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5019836425781,0.7021985650062561,0.2057100236415863,0.9393147826194764,285.50201416015625,285.66961669921875,293.5696716308594,287.5189514160156,293.5711669921875,297.2178039550781,285.5021057128906,1.0,0.5062219500541687,1.0,1.0,0.0,1.0,-2.594430685043335,2.594425201416016,5.402922852226766e-06,1.999489426612854,0.885637104511261,0.885637104511261,0.0,133.335693359375,117.0,21196.6796875,-0.0,1586.8758544921875,1.0,283.1499938964844,284.7181701660156,290.5061340332031,291.9393920898437,293.1499938964844,293.1499938964844,283.1499938964844,29137.8359375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6971021294593811,1.0,0.0,0.0,3.229059934616089,3.229078769683838,6.957376967875462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4222.595703125,0.0,1067.917724609375,1895.4371337890625,0.0,1587.959228515625,0.7985551357269287,1.0,0.0,3.0,1.0,0.0
12311220,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.51055908203125,0.8471081256866455,0.3542885184288025,0.3207931816577911,297.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.51055908203125,0.8677862882614136,0.382105141878128,0.3636339008808136,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.51055908203125,0.8460292220115662,0.3530698418617248,0.248512715101242,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.51055908203125,0.8076906800270081,0.3043431937694549,0.2905376255512237,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.510498046875,0.7125484943389893,0.2060758173465728,0.939536988735199,285.51055908203125,285.7540588378906,293.5015563964844,287.4928283691406,293.5030212402344,297.21600341796875,285.5107421875,1.0,0.5015902519226074,1.0,1.0,0.0,1.0,-2.59675407409668,2.5967485904693604,5.412839072960196e-06,2.001396417617798,0.8818926811218262,0.8818926811218262,0.0,126.28099060058594,105.0,21011.98828125,-0.0,1558.86669921875,1.0,283.1499938964844,284.73736572265625,290.4788513183594,291.9006042480469,293.1499938964844,293.1499938964844,283.1499938964844,28200.740234375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6942756772041321,1.0,0.0,0.0,3.1618475914001465,3.161865711212158,6.670757670690364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4206.5205078125,0.0,1004.3167114257812,1895.4371337890625,0.0,1565.873779296875,0.7821602821350098,1.0,0.0,3.0,1.0,0.0
12311280,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.51055908203125,0.8471081256866455,0.3542885184288025,0.3207931816577911,297.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.51055908203125,0.8677862882614136,0.382105141878128,0.3636339008808136,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.51055908203125,0.8460292220115662,0.3530698418617248,0.248512715101242,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.51055908203125,0.8076906800270081,0.3043431937694549,0.2905376255512237,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.510498046875,0.7125484943389893,0.2060758173465728,0.939536988735199,285.51055908203125,285.7540588378906,293.5015563964844,287.4928283691406,293.5030212402344,297.21600341796875,285.5107421875,1.0,0.5015902519226074,1.0,1.0,0.0,1.0,-2.59675407409668,2.5967485904693604,5.412839072960196e-06,2.001396417617798,0.8818926811218262,0.8818926811218262,0.0,126.28099060058594,105.0,21011.98828125,-0.0,1558.86669921875,1.0,283.1499938964844,284.73736572265625,290.4788513183594,291.9006042480469,293.1499938964844,293.1499938964844,283.1499938964844,28200.740234375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6942756772041321,1.0,0.0,0.0,3.1618475914001465,3.161865711212158,6.670757670690364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4206.5205078125,0.0,1004.3167114257812,1895.4371337890625,0.0,1565.873779296875,0.7821602821350098,1.0,0.0,3.0,1.0,0.0
12311340,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5217590332031,0.8632649183273315,0.3542843163013458,0.3204388916492462,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.52178955078125,0.886092483997345,0.3834717273712158,0.3645581007003784,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5217590332031,0.8627726435661316,0.3538745641708374,0.2488017231225967,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5217590332031,0.8236895799636841,0.305422693490982,0.2911880016326904,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.52166748046875,0.726109504699707,0.2065061926841735,0.9396829009056092,285.52178955078125,285.8355407714844,293.43585205078125,287.46710205078125,293.437255859375,297.2146911621094,285.5220947265625,1.0,0.4955608546733856,1.0,1.0,0.0,1.0,-2.598743438720703,2.598737955093384,5.4213605835684575e-06,2.0030412673950195,0.8772488236427307,0.8772488236427307,0.0,117.23436737060548,93.0,20823.2421875,-0.0,1521.527587890625,1.0,283.1499938964844,284.7596130371094,290.4522399902344,291.8622131347656,293.1499938964844,293.1499938964844,283.1499938964844,27253.38671875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6912736892700195,1.0,0.0,0.0,3.0897085666656494,3.089725971221924,6.369837137754075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4190.45849609375,0.0,939.188232421875,1895.4371337890625,0.0,1542.5787353515625,0.7646371722221375,1.0,0.0,3.0,1.0,0.0
12311400,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5217590332031,0.8632649183273315,0.3542843163013458,0.3204388916492462,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.52178955078125,0.886092483997345,0.3834717273712158,0.3645581007003784,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5217590332031,0.8627726435661316,0.3538745641708374,0.2488017231225967,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5217590332031,0.8236895799636841,0.305422693490982,0.2911880016326904,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.52166748046875,0.726109504699707,0.2065061926841735,0.9396829009056092,285.52178955078125,285.8355407714844,293.43585205078125,287.46710205078125,293.437255859375,297.2146911621094,285.5220947265625,1.0,0.4955608546733856,1.0,1.0,0.0,1.0,-2.598743438720703,2.598737955093384,5.4213605835684575e-06,2.0030412673950195,0.8772488236427307,0.8772488236427307,0.0,117.23436737060548,93.0,20823.2421875,-0.0,1521.527587890625,1.0,283.1499938964844,284.7596130371094,290.4522399902344,291.8622131347656,293.1499938964844,293.1499938964844,283.1499938964844,27253.38671875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6912736892700195,1.0,0.0,0.0,3.0897085666656494,3.089725971221924,6.369837137754075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4190.45849609375,0.0,939.188232421875,1895.4371337890625,0.0,1542.5787353515625,0.7646371722221375,1.0,0.0,3.0,1.0,0.0
12311460,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5359802246094,0.8854333162307739,0.3543148636817932,0.3200725018978119,297.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5360107421875,0.9106916189193726,0.384834885597229,0.3654346168041229,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5359802246094,0.8855869770050049,0.3547001481056213,0.2490716278553009,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.53594970703125,0.8441372513771057,0.3065217137336731,0.2918123304843902,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5358581542969,0.7435291409492493,0.2069946378469467,0.939877986907959,285.5360107421875,285.913818359375,293.37274169921875,287.4418029785156,293.37408447265625,297.2137451171875,285.53643798828125,1.0,0.4886863827705383,1.0,1.0,0.0,1.0,-2.600665330886841,2.600659847259521,5.429605153040029e-06,2.0046331882476807,0.8717922568321228,0.8717922568321228,0.0,107.01839447021484,81.0,20632.3046875,-0.0,1478.8564453125,1.0,283.1499938964844,284.7851867675781,290.4263000488281,291.8243408203125,293.1499938964844,293.1499938964844,283.1499938964844,26296.41015625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6881420016288757,1.0,0.0,0.0,3.013002157211304,3.013018846511841,6.057483119548124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4174.4951171875,0.0,873.3037719726562,1895.4371337890625,0.0,1518.4580078125,0.7460669875144958,1.0,0.0,3.0,1.0,0.0
12311520,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5359802246094,0.8854333162307739,0.3543148636817932,0.3200725018978119,297.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5360107421875,0.9106916189193726,0.384834885597229,0.3654346168041229,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5359802246094,0.8855869770050049,0.3547001481056213,0.2490716278553009,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.53594970703125,0.8441372513771057,0.3065217137336731,0.2918123304843902,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5358581542969,0.7435291409492493,0.2069946378469467,0.939877986907959,285.5360107421875,285.913818359375,293.37274169921875,287.4418029785156,293.37408447265625,297.2137451171875,285.53643798828125,1.0,0.4886863827705383,1.0,1.0,0.0,1.0,-2.600665330886841,2.600659847259521,5.429605153040029e-06,2.0046331882476807,0.8717922568321228,0.8717922568321228,0.0,107.01839447021484,81.0,20632.3046875,-0.0,1478.8564453125,1.0,283.1499938964844,284.7851867675781,290.4263000488281,291.8243408203125,293.1499938964844,293.1499938964844,283.1499938964844,26296.41015625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6881420016288757,1.0,0.0,0.0,3.013002157211304,3.013018846511841,6.057483119548124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4174.4951171875,0.0,873.3037719726562,1895.4371337890625,0.0,1518.4580078125,0.7460669875144958,1.0,0.0,3.0,1.0,0.0
12311580,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5534973144531,0.915759027004242,0.3543776869773865,0.3197095990180969,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.55352783203125,0.9460066556930542,0.3861895799636841,0.3662768900394439,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5534973144531,0.916703760623932,0.3555442988872528,0.2493346929550171,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5534362792969,0.8719092011451721,0.3076352179050445,0.2924239933490753,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.55328369140625,0.7673313021659851,0.2075352668762207,0.9401833415031432,285.55352783203125,285.9886169433594,293.3124084472656,287.4169921875,293.3136901855469,297.2131042480469,285.5541076660156,1.0,0.4812920093536377,1.0,1.0,0.0,1.0,-2.602659225463867,2.602653980255127,5.438158041215502e-06,2.006280899047852,0.8656164407730103,0.8656164407730103,0.0,96.11424255371094,69.0,20440.07421875,-0.0,1433.164306640625,1.0,283.1499938964844,284.8143920898437,290.4010009765625,291.7870178222656,293.1499938964844,293.1499938964844,283.1499938964844,25329.982421875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6849128007888794,1.0,0.0,0.0,2.9320809841156006,2.9320967197418213,5.73647639612318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4158.67138671875,0.0,807.3796997070312,1895.4371337890625,0.0,1493.78271484375,0.7265287637710571,1.0,0.0,3.0,1.0,0.0
