time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12311640,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5534973144531,0.915759027004242,0.3543776869773865,0.3197095990180969,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.55352783203125,0.9460066556930542,0.3861895799636841,0.3662768900394439,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5534973144531,0.916703760623932,0.3555442988872528,0.2493346929550171,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5534362792969,0.8719092011451721,0.3076352179050445,0.2924239933490753,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.55328369140625,0.7673313021659851,0.2075352668762207,0.9401833415031432,285.55352783203125,285.9886169433594,293.3124084472656,287.4169921875,293.3136901855469,297.2131042480469,285.5541076660156,1.0,0.4812920093536377,1.0,1.0,0.0,1.0,-2.602659225463867,2.602653980255127,5.438158041215502e-06,2.006280899047852,0.8656164407730103,0.8656164407730103,0.0,96.11424255371094,69.0,20440.07421875,-0.0,1433.164306640625,1.0,283.1499938964844,284.8143920898437,290.4010009765625,291.7870178222656,293.1499938964844,293.1499938964844,283.1499938964844,25329.982421875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6849128007888794,1.0,0.0,0.0,2.9320809841156006,2.9320967197418213,5.73647639612318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4158.67138671875,0.0,807.3796997070312,1895.4371337890625,0.0,1493.78271484375,0.7265287637710571,1.0,0.0,3.0,1.0,0.0
12311700,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.56573486328125,0.9364585876464844,0.354420930147171,0.3195303976535797,297.2688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5657653808594,0.9662095308303832,0.3868630528450012,0.3666863739490509,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.56573486328125,0.9378234148025512,0.3559729158878326,0.2494647353887558,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5656433105469,0.8896661996841431,0.3081965446472168,0.2927265465259552,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5653686523437,0.782658040523529,0.2078237980604171,0.940384328365326,285.5657653808594,286.024658203125,293.2833251953125,287.40478515625,293.2845764160156,297.2128601074219,285.5667419433594,1.0,0.4774632453918457,1.0,1.0,0.0,1.0,-2.6036972999572754,2.603691816329956,5.442608653538628e-06,2.007136583328247,0.8623180985450745,0.8623180985450745,0.0,90.49827575683594,69.0,20333.111328125,-0.0,1409.6182861328125,1.0,283.1499938964844,284.83355712890625,290.3883361816406,291.7676696777344,293.1499938964844,293.1499938964844,283.1499938964844,24708.65234375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6832464337348938,1.0,0.0,0.0,2.88236665725708,2.8823819160461426,5.543598717849818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4149.9697265625,0.0,768.3648681640625,1895.4371337890625,0.0,1481.128662109375,0.7172960042953491,1.0,0.0,3.0,1.0,0.0
12311760,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5745544433594,0.9597616195678712,0.3544712662696838,0.3193587064743042,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5745849609375,0.9865756630897522,0.3875332772731781,0.3670927286148071,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5745544433594,0.96138197183609,0.3564054667949676,0.2495975643396377,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5744934082031,0.9110493659973145,0.3087604641914367,0.2930307686328888,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.57427978515625,0.8009016513824463,0.2081241309642791,0.9406307339668274,285.5745849609375,286.05975341796875,293.2550354003906,287.3927307128906,293.2562561035156,297.2126770019531,285.5753173828125,1.0,0.473570704460144,1.0,1.0,0.0,1.0,-2.6048004627227783,2.604794979095459,5.447335752251092e-06,2.0080432891845703,0.8588197827339172,0.8588197827339172,0.0,84.80095672607422,87.0,20246.96875,-0.0,1385.7774658203125,1.0,283.1499938964844,284.847412109375,290.3763122558594,291.7502746582031,293.1499938964844,293.1499938964844,283.1499938964844,24354.341796875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68160480260849,1.0,0.0,0.0,2.847325325012207,2.8473403453826904,5.409629579844477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4143.0068359375,0.0,742.0980224609375,1895.4371337890625,0.0,1468.71630859375,0.7061074376106262,1.0,0.0,3.0,1.0,0.0
12311820,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6015625,0.9614341259002686,0.3545591235160827,0.3194306492805481,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6015930175781,0.9887745380401612,0.3888433873653412,0.3683218359947204,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6015625,0.9637367725372314,0.3572560846805572,0.2501832544803619,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6014709472656,0.9139019250869752,0.3098732829093933,0.2940714061260223,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6011962890625,0.8029903769493103,0.2087330967187881,0.9432895183563232,285.6015930175781,286.126953125,293.2008361816406,287.3690795898437,293.20196533203125,297.2122497558594,285.6026916503906,1.0,0.4751533269882202,1.0,1.0,0.0,1.0,-2.6115071773529053,2.611501693725586,5.47556419405737e-06,2.0132832527160645,0.8515506982803345,0.8515506982803345,0.0,84.6538314819336,105.0,20077.845703125,-0.0,1393.927001953125,1.0,283.1499938964844,284.886474609375,290.3526306152344,291.7151184082031,293.1499938964844,293.1499938964844,283.1499938964844,23366.38671875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6782734990119934,1.0,0.0,0.0,2.759105682373047,2.759119749069214,5.079605784885644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4128.59765625,0.0,678.050537109375,1895.4371337890625,0.0,1443.6925048828125,0.684883177280426,1.0,0.0,3.0,1.0,0.0
12311880,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6015625,0.9614341259002686,0.3545591235160827,0.3194306492805481,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6015930175781,0.9887745380401612,0.3888433873653412,0.3683218359947204,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6015625,0.9637367725372314,0.3572560846805572,0.2501832544803619,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6014709472656,0.9139019250869752,0.3098732829093933,0.2940714061260223,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6011962890625,0.8029903769493103,0.2087330967187881,0.9432895183563232,285.6015930175781,286.126953125,293.2008361816406,287.3690795898437,293.20196533203125,297.2122497558594,285.6026916503906,1.0,0.4751533269882202,1.0,1.0,0.0,1.0,-2.6115071773529053,2.611501693725586,5.47556419405737e-06,2.0132832527160645,0.8515506982803345,0.8515506982803345,0.0,84.6538314819336,105.0,20077.845703125,-0.0,1393.927001953125,1.0,283.1499938964844,284.886474609375,290.3526306152344,291.7151184082031,293.1499938964844,293.1499938964844,283.1499938964844,23366.38671875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6782734990119934,1.0,0.0,0.0,2.759105682373047,2.759119749069214,5.079605784885644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4128.59765625,0.0,678.050537109375,1895.4371337890625,0.0,1443.6925048828125,0.684883177280426,1.0,0.0,3.0,1.0,0.0
12311940,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.63458251953125,0.93350350856781,0.35457843542099,0.3197222352027893,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6346435546875,0.9660795331001282,0.3900682032108307,0.3697668015956878,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.63458251953125,0.9367884397506714,0.3580395579338074,0.2509410977363586,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6344909667969,0.8897078037261963,0.3109174072742462,0.2953445315361023,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6341552734375,0.7822338938713074,0.2092951089143753,0.947161078453064,285.6346435546875,286.19000244140625,293.1499938964844,287.3460693359375,293.15106201171875,297.21124267578125,285.6359558105469,1.0,0.4817634224891662,1.0,1.0,0.0,1.0,-2.62068510055542,2.6206796169281006,5.514389158634003e-06,2.0204918384552,0.8439528346061707,0.8439528346061707,0.0,91.90576171875,123.0,19921.55859375,-0.0,1438.4307861328125,1.0,283.1499938964844,284.93133544921875,290.33056640625,291.68267822265625,293.1499938964844,293.1499938964844,283.1499938964844,22365.103515625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6751345992088318,1.0,0.0,0.0,2.667980432510376,2.6679940223693848,4.749617801280692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4115.32861328125,0.0,615.8884887695312,1895.4371337890625,0.0,1420.31884765625,0.6629766821861267,1.0,0.0,3.0,1.0,0.0
12312000,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.63458251953125,0.93350350856781,0.35457843542099,0.3197222352027893,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6346435546875,0.9660795331001282,0.3900682032108307,0.3697668015956878,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.63458251953125,0.9367884397506714,0.3580395579338074,0.2509410977363586,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6344909667969,0.8897078037261963,0.3109174072742462,0.2953445315361023,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6341552734375,0.7822338938713074,0.2092951089143753,0.947161078453064,285.6346435546875,286.19000244140625,293.1499938964844,287.3460693359375,293.15106201171875,297.21124267578125,285.6359558105469,1.0,0.4817634224891662,1.0,1.0,0.0,1.0,-2.62068510055542,2.6206796169281006,5.514389158634003e-06,2.0204918384552,0.8439528346061707,0.8439528346061707,0.0,91.90576171875,123.0,19921.55859375,-0.0,1438.4307861328125,1.0,283.1499938964844,284.93133544921875,290.33056640625,291.68267822265625,293.1499938964844,293.1499938964844,283.1499938964844,22365.103515625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6751345992088318,1.0,0.0,0.0,2.667980432510376,2.6679940223693848,4.749617801280692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4115.32861328125,0.0,615.8884887695312,1895.4371337890625,0.0,1420.31884765625,0.6629766821861267,1.0,0.0,3.0,1.0,0.0
12312060,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6647644042969,0.889464259147644,0.352482259273529,0.3187524974346161,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.664794921875,0.920891046524048,0.3890267610549927,0.3697908818721771,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6647644042969,0.8928519487380981,0.3566223382949829,0.2506807744503021,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6647033691406,0.851986825466156,0.3096612393856048,0.2951780259609222,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6644287109375,0.7486519813537598,0.2074481546878814,0.943902850151062,285.664794921875,286.24908447265625,293.10235595703125,287.3238525390625,293.10333251953125,297.188232421875,285.6656799316406,1.0,0.4905234277248382,1.0,1.0,0.0,1.0,-2.6151371002197266,2.6151316165924072,5.491627689480083e-06,2.0164906978607178,0.8359971046447754,0.8359971046447754,0.0,105.41356658935548,141.0,19680.453125,-0.0,1491.2374267578125,1.0,283.1499938964844,284.97430419921875,290.3081970214844,291.6481628417969,293.1499938964844,293.1499938964844,283.1499938964844,21355.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6720404624938965,1.0,0.0,0.0,2.57430362701416,2.5743162631988525,4.421940786869527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4098.60986328125,0.0,556.0823364257812,1895.4371337890625,0.0,1397.4769287109375,0.640470027923584,1.0,0.0,3.0,1.0,0.0
12312120,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6647644042969,0.889464259147644,0.352482259273529,0.3187524974346161,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.664794921875,0.920891046524048,0.3890267610549927,0.3697908818721771,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6647644042969,0.8928519487380981,0.3566223382949829,0.2506807744503021,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6647033691406,0.851986825466156,0.3096612393856048,0.2951780259609222,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6644287109375,0.7486519813537598,0.2074481546878814,0.943902850151062,285.664794921875,286.24908447265625,293.10235595703125,287.3238525390625,293.10333251953125,297.188232421875,285.6656799316406,1.0,0.4905234277248382,1.0,1.0,0.0,1.0,-2.6151371002197266,2.6151316165924072,5.491627689480083e-06,2.0164906978607178,0.8359971046447754,0.8359971046447754,0.0,105.41356658935548,141.0,19680.453125,-0.0,1491.2374267578125,1.0,283.1499938964844,284.97430419921875,290.3081970214844,291.6481628417969,293.1499938964844,293.1499938964844,283.1499938964844,21355.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6720404624938965,1.0,0.0,0.0,2.57430362701416,2.5743162631988525,4.421940786869527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4098.60986328125,0.0,556.0823364257812,1895.4371337890625,0.0,1397.4769287109375,0.640470027923584,1.0,0.0,3.0,1.0,0.0
12312180,297.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.69732666015625,0.8558056354522705,0.3513290286064148,0.3181321620941162,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6973876953125,0.8848006129264832,0.3887983858585357,0.3700232207775116,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.69732666015625,0.8594172596931458,0.3560975193977356,0.250635951757431,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6972351074219,0.8222882747650146,0.3092145919799804,0.2951996326446533,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6968688964844,0.7221394777297974,0.2063513547182083,0.9410929679870604,285.6973876953125,286.3046875,293.0574951171875,287.3026123046875,293.0584411621094,297.1754150390625,285.6986999511719,1.0,0.5005331039428711,1.0,1.0,0.0,1.0,-2.611260414123535,2.611254930496216,5.475361376738874e-06,2.013503074645996,0.8277515172958374,0.8277515172958374,0.0,120.53958129882812,159.0,19439.0078125,-0.0,1553.3240966796875,1.0,283.1499938964844,285.0209655761719,290.2833251953125,291.6082763671875,293.1499938964844,293.1499938964844,283.1499938964844,20340.3125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6681626439094543,1.0,0.0,0.0,2.4782204627990723,2.478232383728028,4.098012311715138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4080.619873046875,0.0,498.89947509765625,1895.4371337890625,0.0,1369.1319580078125,0.6203992962837219,1.0,0.0,3.0,1.0,0.0
12312240,297.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.69732666015625,0.8558056354522705,0.3513290286064148,0.3181321620941162,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6973876953125,0.8848006129264832,0.3887983858585357,0.3700232207775116,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.69732666015625,0.8594172596931458,0.3560975193977356,0.250635951757431,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6972351074219,0.8222882747650146,0.3092145919799804,0.2951996326446533,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6968688964844,0.7221394777297974,0.2063513547182083,0.9410929679870604,285.6973876953125,286.3046875,293.0574951171875,287.3026123046875,293.0584411621094,297.1754150390625,285.6986999511719,1.0,0.5005331039428711,1.0,1.0,0.0,1.0,-2.611260414123535,2.611254930496216,5.475361376738874e-06,2.013503074645996,0.8277515172958374,0.8277515172958374,0.0,120.53958129882812,159.0,19439.0078125,-0.0,1553.3240966796875,1.0,283.1499938964844,285.0209655761719,290.2833251953125,291.6082763671875,293.1499938964844,293.1499938964844,283.1499938964844,20340.3125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6681626439094543,1.0,0.0,0.0,2.4782204627990723,2.478232383728028,4.098012311715138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4080.619873046875,0.0,498.89947509765625,1895.4371337890625,0.0,1369.1319580078125,0.6203992962837219,1.0,0.0,3.0,1.0,0.0
12312300,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7108764648437,0.8421942591667175,0.3508937060832977,0.3180080652236938,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7109375,0.8703128099441528,0.3888276815414428,0.3703269064426422,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7108764648437,0.8458803296089172,0.3559886515140533,0.2507627606391907,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7107849121094,0.8095908164978027,0.3091502487659454,0.2954094111919403,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.71044921875,0.7105432152748108,0.2059809267520904,0.9406790733337402,285.7109375,286.3312072753906,293.0361022949219,287.2923583984375,293.0370178222656,297.17120361328125,285.712158203125,1.0,0.5059449076652527,1.0,1.0,0.0,1.0,-2.611381769180298,2.6113762855529785,5.475923899211921e-06,2.013623237609864,0.8234853744506836,0.8234853744506836,0.0,128.40708923339844,159.0,19349.10546875,-0.0,1588.5113525390625,1.0,283.1499938964844,285.03985595703125,290.2724304199219,291.5911560058594,293.1499938964844,293.1499938964844,283.1499938964844,20046.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6661297678947449,1.0,0.0,0.0,2.4424734115600586,2.4424848556518555,3.980641452017153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4073.793212890625,0.0,479.0656433105469,1895.4371337890625,0.0,1354.400146484375,0.6121128797531128,1.0,0.0,3.0,1.0,0.0
12312360,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7235107421875,0.8300732970237732,0.3504910767078399,0.3179361224174499,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7235717773437,0.8573839068412781,0.3888963758945465,0.3706912994384765,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7235412597656,0.8338702321052551,0.3559210300445556,0.2509366273880005,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.72344970703125,0.7972541451454163,0.3091383278369903,0.2956916093826294,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7231140136719,0.6991328597068787,0.2056816220283508,0.9406877756118774,285.7235717773437,286.35693359375,293.015380859375,287.2823486328125,293.0162658691406,297.1678161621094,285.7247314453125,1.0,0.5115508437156677,1.0,1.0,0.0,1.0,-2.612290382385254,2.6122848987579346,5.479810624819947e-06,2.0143611431121826,0.8191319704055786,0.8191319704055786,0.0,136.49208068847656,147.0,19268.798828125,-0.0,1625.7757568359375,1.0,283.1499938964844,285.0573425292969,290.2626953125,291.5758056640625,293.1499938964844,293.1499938964844,283.1499938964844,19818.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6641736626625061,1.0,0.0,0.0,2.41031813621521,2.410329341888428,3.876520509038528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4067.68408203125,0.0,461.8590087890625,1895.4371337890625,0.0,1340.3087158203125,0.604713499546051,1.0,0.0,3.0,1.0,0.0
12312420,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7445678710937,0.8230193853378296,0.3497511148452759,0.3174360394477844,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7445983886719,0.8504694700241089,0.3890964388847351,0.3710517287254333,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7445678710937,0.8272676467895508,0.3558562994003296,0.2510167062282562,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7445068359375,0.7904164791107178,0.3092158734798431,0.2959248423576355,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7442626953125,0.692388653755188,0.2052424252033233,0.9393888115882874,285.7445983886719,286.4059143066406,292.9758605957031,287.2630310058594,292.9767150878906,297.1627197265625,285.7454528808594,1.0,0.5138887763023376,1.0,1.0,0.0,1.0,-2.6109426021575928,2.610937118530273,5.47444096810068e-06,2.0134613513946533,0.810131311416626,0.810131311416626,0.0,141.31117248535156,135.0,19103.900390625,-0.0,1645.3280029296875,1.0,283.1499938964844,285.08721923828125,290.2454528808594,291.54840087890625,293.1499938964844,293.1499938964844,283.1499938964844,19512.453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6606470346450806,1.0,0.0,0.0,2.35356879234314,2.353579521179199,3.696129056152131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4055.95703125,0.0,432.9697570800781,1895.4371337890625,0.0,1315.1136474609375,0.5918034315109253,1.0,0.0,3.0,1.0,0.0
12312480,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7445678710937,0.8230193853378296,0.3497511148452759,0.3174360394477844,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7445983886719,0.8504694700241089,0.3890964388847351,0.3710517287254333,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7445678710937,0.8272676467895508,0.3558562994003296,0.2510167062282562,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7445068359375,0.7904164791107178,0.3092158734798431,0.2959248423576355,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7442626953125,0.692388653755188,0.2052424252033233,0.9393888115882874,285.7445983886719,286.4059143066406,292.9758605957031,287.2630310058594,292.9767150878906,297.1627197265625,285.7454528808594,1.0,0.5138887763023376,1.0,1.0,0.0,1.0,-2.6109426021575928,2.610937118530273,5.47444096810068e-06,2.0134613513946533,0.810131311416626,0.810131311416626,0.0,141.31117248535156,135.0,19103.900390625,-0.0,1645.3280029296875,1.0,283.1499938964844,285.08721923828125,290.2454528808594,291.54840087890625,293.1499938964844,293.1499938964844,283.1499938964844,19512.453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6606470346450806,1.0,0.0,0.0,2.35356879234314,2.353579521179199,3.696129056152131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4055.95703125,0.0,432.9697570800781,1895.4371337890625,0.0,1315.1136474609375,0.5918034315109253,1.0,0.0,3.0,1.0,0.0
12312540,297.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7620544433594,0.8254782557487488,0.3490999937057495,0.3167525827884674,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7620849609375,0.8538166880607605,0.3893567621707916,0.3711968660354614,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7620544433594,0.8302203416824341,0.3558679521083832,0.2509482800960541,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7619934082031,0.7936621904373169,0.3093924224376678,0.295983076095581,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.76177978515625,0.6948292851448059,0.2049902081489563,0.9376448392868042,285.7620849609375,286.4517822265625,292.9389038085937,287.24468994140625,292.9396667480469,297.1593933105469,285.76287841796875,1.0,0.5117560029029846,1.0,1.0,0.0,1.0,-2.6081888675689697,2.6081833839416504,5.463074558065273e-06,2.0114240646362305,0.8007445931434631,0.8007445931434631,0.0,138.98422241210938,123.0,18941.162109375,-0.0,1631.0987548828125,1.0,283.1499938964844,285.1131896972656,290.2288513183594,291.5220642089844,293.1499938964844,293.1499938964844,283.1499938964844,19342.259765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6574915051460266,1.0,0.0,0.0,2.302891492843628,2.3029017448425293,3.538671649039316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4044.325439453125,0.0,408.7199401855469,1895.4371337890625,0.0,1292.80224609375,0.5804480314254761,1.0,0.0,3.0,1.0,0.0
12312600,297.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7620544433594,0.8254782557487488,0.3490999937057495,0.3167525827884674,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7620849609375,0.8538166880607605,0.3893567621707916,0.3711968660354614,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7620544433594,0.8302203416824341,0.3558679521083832,0.2509482800960541,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7619934082031,0.7936621904373169,0.3093924224376678,0.295983076095581,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.76177978515625,0.6948292851448059,0.2049902081489563,0.9376448392868042,285.7620849609375,286.4517822265625,292.9389038085937,287.24468994140625,292.9396667480469,297.1593933105469,285.76287841796875,1.0,0.5117560029029846,1.0,1.0,0.0,1.0,-2.6081888675689697,2.6081833839416504,5.463074558065273e-06,2.0114240646362305,0.8007445931434631,0.8007445931434631,0.0,138.98422241210938,123.0,18941.162109375,-0.0,1631.0987548828125,1.0,283.1499938964844,285.1131896972656,290.2288513183594,291.5220642089844,293.1499938964844,293.1499938964844,283.1499938964844,19342.259765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6574915051460266,1.0,0.0,0.0,2.302891492843628,2.3029017448425293,3.538671649039316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4044.325439453125,0.0,408.7199401855469,1895.4371337890625,0.0,1292.80224609375,0.5804480314254761,1.0,0.0,3.0,1.0,0.0
12312660,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.77862548828125,0.8336829543113708,0.3485119342803955,0.3159809410572052,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7786560058594,0.863492488861084,0.3896454572677612,0.3712176382541656,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.77862548828125,0.8389937877655029,0.3559261560440063,0.2508001923561096,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.778564453125,0.8030064702033997,0.3096255958080292,0.2959456741809845,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7783508300781,0.702839732170105,0.204878881573677,0.93583345413208,285.7786560058594,286.49462890625,292.9043273925781,287.22735595703125,292.9050598144531,297.1573181152344,285.7794189453125,1.0,0.5069295167922974,1.0,1.0,0.0,1.0,-2.604887723922729,2.60488224029541,5.449406216939678e-06,2.008953809738159,0.791018009185791,0.791018009185791,0.0,132.6442413330078,111.0,18782.189453125,-0.0,1598.31494140625,1.0,283.1499938964844,285.1379089355469,290.2122802734375,291.4959411621094,293.1499938964844,293.1499938964844,283.1499938964844,19257.240234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6544928550720215,1.0,0.0,0.0,2.255174160003662,2.2551844120025635,3.3935447163457866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4032.8154296875,0.0,387.1100769042969,1895.4371337890625,0.0,1271.807373046875,0.569896936416626,1.0,0.0,3.0,1.0,0.0
12312720,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.77862548828125,0.8336829543113708,0.3485119342803955,0.3159809410572052,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7786560058594,0.863492488861084,0.3896454572677612,0.3712176382541656,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.77862548828125,0.8389937877655029,0.3559261560440063,0.2508001923561096,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.778564453125,0.8030064702033997,0.3096255958080292,0.2959456741809845,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7783508300781,0.702839732170105,0.204878881573677,0.93583345413208,285.7786560058594,286.49462890625,292.9043273925781,287.22735595703125,292.9050598144531,297.1573181152344,285.7794189453125,1.0,0.5069295167922974,1.0,1.0,0.0,1.0,-2.604887723922729,2.60488224029541,5.449406216939678e-06,2.008953809738159,0.791018009185791,0.791018009185791,0.0,132.6442413330078,111.0,18782.189453125,-0.0,1598.31494140625,1.0,283.1499938964844,285.1379089355469,290.2122802734375,291.4959411621094,293.1499938964844,293.1499938964844,283.1499938964844,19257.240234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6544928550720215,1.0,0.0,0.0,2.255174160003662,2.2551844120025635,3.3935447163457866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4032.8154296875,0.0,387.1100769042969,1895.4371337890625,0.0,1271.807373046875,0.569896936416626,1.0,0.0,3.0,1.0,0.0
12312780,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.795654296875,0.8465330600738525,0.3479717671871185,0.3151684403419494,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.79571533203125,0.878400981426239,0.3899449408054352,0.3711608350276947,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7956848144531,0.8525745272636414,0.35601606965065,0.250608891248703,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7956237792969,0.8165826201438904,0.3098912537097931,0.2958525419235229,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7953796386719,0.7148502469062805,0.2048740088939666,0.9341015815734864,285.79571533203125,286.5346069335937,292.8721008300781,287.21099853515625,292.8727722167969,297.1561889648437,285.7965393066406,1.0,0.5005196332931519,1.0,1.0,0.0,1.0,-2.6014204025268555,2.601414918899536,5.435049388324842e-06,2.0063493251800537,0.7810071110725403,0.7810071110725403,0.0,123.99346923828124,99.0,18626.275390625,-0.0,1555.1378173828125,1.0,283.1499938964844,285.1629638671875,290.1960754394531,291.4701232910156,293.1499938964844,293.1499938964844,283.1499938964844,19223.498046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.651512086391449,1.0,0.0,0.0,2.208469867706299,2.208479642868042,3.25444034388056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4021.500732421875,0.0,366.9744873046875,1895.4371337890625,0.0,1251.1405029296875,0.5596789717674255,1.0,0.0,3.0,1.0,0.0
12312840,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.795654296875,0.8465330600738525,0.3479717671871185,0.3151684403419494,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.79571533203125,0.878400981426239,0.3899449408054352,0.3711608350276947,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7956848144531,0.8525745272636414,0.35601606965065,0.250608891248703,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7956237792969,0.8165826201438904,0.3098912537097931,0.2958525419235229,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7953796386719,0.7148502469062805,0.2048740088939666,0.9341015815734864,285.79571533203125,286.5346069335937,292.8721008300781,287.21099853515625,292.8727722167969,297.1561889648437,285.7965393066406,1.0,0.5005196332931519,1.0,1.0,0.0,1.0,-2.6014204025268555,2.601414918899536,5.435049388324842e-06,2.0063493251800537,0.7810071110725403,0.7810071110725403,0.0,123.99346923828124,99.0,18626.275390625,-0.0,1555.1378173828125,1.0,283.1499938964844,285.1629638671875,290.1960754394531,291.4701232910156,293.1499938964844,293.1499938964844,283.1499938964844,19223.498046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.651512086391449,1.0,0.0,0.0,2.208469867706299,2.208479642868042,3.25444034388056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4021.500732421875,0.0,366.9744873046875,1895.4371337890625,0.0,1251.1405029296875,0.5596789717674255,1.0,0.0,3.0,1.0,0.0
12312900,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8046569824219,0.8547697067260742,0.3477174639701843,0.3147561550140381,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8047180175781,0.8878010511398315,0.3900960683822632,0.3711126148700714,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8046875,0.8612409234046936,0.356071412563324,0.250504583120346,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8046264648437,0.8245866894721985,0.3100321888923645,0.2957929074764251,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.80438232421875,0.721829354763031,0.2049043774604797,0.9332886338233948,285.8047180175781,286.5535583496094,292.8568115234375,287.20318603515625,292.85748291015625,297.1558837890625,285.8055725097656,1.0,0.4969259798526764,1.0,1.0,0.0,1.0,-2.599693298339844,2.5996878147125244,5.42790257895831e-06,2.0050506591796875,0.7759130597114563,0.7759130597114563,0.0,119.11861419677734,99.0,18549.228515625,-0.0,1531.1658935546875,1.0,283.1499938964844,285.17596435546875,290.1882019042969,291.4574890136719,293.1499938964844,293.1499938964844,283.1499938964844,19218.796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6500091552734375,1.0,0.0,0.0,2.185132026672364,2.1851418018341064,3.186021899637126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4015.94580078125,0.0,357.2522888183594,1895.4371337890625,0.0,1240.7977294921875,0.5546061992645264,1.0,0.0,3.0,1.0,0.0
12312960,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8141174316406,0.8643600940704346,0.3474730551242828,0.314343512058258,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.81414794921875,0.8985506296157837,0.390247493982315,0.371055006980896,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8141174316406,0.8712905049324036,0.3561340272426605,0.2503978908061981,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8140563964844,0.8336064219474792,0.3101772665977478,0.2957276701927185,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.81378173828125,0.7295609712600708,0.2049536705017089,0.932518184185028,285.81414794921875,286.5718078613281,292.84210205078125,287.1956481933594,292.8427124023437,297.15576171875,285.8150634765625,1.0,0.4931497573852539,1.0,1.0,0.0,1.0,-2.5979957580566406,2.5979902744293213,5.420883098850027e-06,2.0037741661071777,0.770770788192749,0.770770788192749,0.0,113.994873046875,87.0,18472.66796875,-0.0,1506.1636962890625,1.0,283.1499938964844,285.1893615722656,290.1805419921875,291.445068359375,293.1499938964844,293.1499938964844,283.1499938964844,19219.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6484948992729187,1.0,0.0,0.0,2.161677598953247,2.161687135696411,3.117993685464171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4010.469482421875,0.0,347.6920471191406,1895.4371337890625,0.0,1230.429931640625,0.5495264530181885,1.0,0.0,3.0,1.0,0.0
12313020,297.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.83447265625,0.8882668614387512,0.3470134735107422,0.313524842262268,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.83453369140625,0.9265142679214478,0.3905515968799591,0.370920330286026,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8345031738281,0.8961151838302612,0.3562788665294647,0.2501837611198425,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8344116210937,0.8558704257011414,0.3104781210422516,0.2955873012542724,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8341369628906,0.7484043836593628,0.2051020860671997,0.9311128854751588,285.83453369140625,286.6063842773437,292.814208984375,287.1813049316406,292.8148193359375,297.1559143066406,285.8355407714844,1.0,0.4852035939693451,1.0,1.0,0.0,1.0,-2.594735622406006,2.5947301387786865,5.407416665548226e-06,2.001324415206909,0.7603784799575806,0.7603784799575806,0.0,103.23560333251952,75.0,18320.728515625,-0.0,1454.17236328125,1.0,283.1499938964844,285.2177124023437,290.1659851074219,291.4209899902344,293.1499938964844,293.1499938964844,283.1499938964844,19229.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6454330682754517,1.0,0.0,0.0,2.114232301712036,2.114241600036621,2.98262591513776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3999.76318359375,0.0,328.9578552246094,1895.4371337890625,0.0,1209.63037109375,0.539298415184021,1.0,0.0,3.0,1.0,0.0
12313080,297.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.83447265625,0.8882668614387512,0.3470134735107422,0.313524842262268,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.83453369140625,0.9265142679214478,0.3905515968799591,0.370920330286026,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8345031738281,0.8961151838302612,0.3562788665294647,0.2501837611198425,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8344116210937,0.8558704257011414,0.3104781210422516,0.2955873012542724,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8341369628906,0.7484043836593628,0.2051020860671997,0.9311128854751588,285.83453369140625,286.6063842773437,292.814208984375,287.1813049316406,292.8148193359375,297.1559143066406,285.8355407714844,1.0,0.4852035939693451,1.0,1.0,0.0,1.0,-2.594735622406006,2.5947301387786865,5.407416665548226e-06,2.001324415206909,0.7603784799575806,0.7603784799575806,0.0,103.23560333251952,75.0,18320.728515625,-0.0,1454.17236328125,1.0,283.1499938964844,285.2177124023437,290.1659851074219,291.4209899902344,293.1499938964844,293.1499938964844,283.1499938964844,19229.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6454330682754517,1.0,0.0,0.0,2.114232301712036,2.114241600036621,2.98262591513776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3999.76318359375,0.0,328.9578552246094,1895.4371337890625,0.0,1209.63037109375,0.539298415184021,1.0,0.0,3.0,1.0,0.0
12313140,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.85711669921875,0.921417772769928,0.3465951383113861,0.3127250373363495,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.857177734375,0.963254451751709,0.39085653424263,0.370769053697586,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.85711669921875,0.9312745928764344,0.356443852186203,0.2499710619449615,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8570556640625,0.8863525986671448,0.3107932806015014,0.2954420149326324,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8567199707031,0.7743591666221619,0.2053122669458389,0.9299035668373108,285.857177734375,286.6383972167969,292.78839111328125,287.16796875,292.7889404296875,297.1566162109375,285.8583068847656,1.0,0.4768833518028259,1.0,1.0,0.0,1.0,-2.5917093753814697,2.5917038917541504,5.394939307734603e-06,1.999053955078125,0.74989253282547,0.74989253282547,0.0,92.01944732666016,63.0,18170.044921875,-0.0,1400.598876953125,1.0,283.1499938964844,285.2483215332031,290.1524963378906,291.3980407714844,293.1499938964844,293.1499938964844,283.1499938964844,19244.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.642336368560791,1.0,0.0,0.0,2.065943956375122,2.065953016281128,2.847937139449641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3989.403076171875,0.0,310.6711730957031,1895.4371337890625,0.0,1188.8204345703125,0.5289441347122192,1.0,0.0,3.0,1.0,0.0
12313200,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.85711669921875,0.921417772769928,0.3465951383113861,0.3127250373363495,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.857177734375,0.963254451751709,0.39085653424263,0.370769053697586,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.85711669921875,0.9312745928764344,0.356443852186203,0.2499710619449615,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8570556640625,0.8863525986671448,0.3107932806015014,0.2954420149326324,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8567199707031,0.7743591666221619,0.2053122669458389,0.9299035668373108,285.857177734375,286.6383972167969,292.78839111328125,287.16796875,292.7889404296875,297.1566162109375,285.8583068847656,1.0,0.4768833518028259,1.0,1.0,0.0,1.0,-2.5917093753814697,2.5917038917541504,5.394939307734603e-06,1.999053955078125,0.74989253282547,0.74989253282547,0.0,92.01944732666016,63.0,18170.044921875,-0.0,1400.598876953125,1.0,283.1499938964844,285.2483215332031,290.1524963378906,291.3980407714844,293.1499938964844,293.1499938964844,283.1499938964844,19244.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.642336368560791,1.0,0.0,0.0,2.065943956375122,2.065953016281128,2.847937139449641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3989.403076171875,0.0,310.6711730957031,1895.4371337890625,0.0,1188.8204345703125,0.5289441347122192,1.0,0.0,3.0,1.0,0.0
12313260,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.88214111328125,0.967173159122467,0.346219003200531,0.3119634091854095,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8822021484375,0.9990000128746032,0.3911629617214203,0.3693707287311554,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.88214111328125,0.9761983156204224,0.3566277623176574,0.2497720271348953,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.882080078125,0.9300886988639832,0.3111220002174377,0.295310378074646,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8817138671875,0.8100389838218689,0.2055792957544326,0.9289584755897522,285.8822021484375,286.66802978515625,292.7644958496094,287.1556396484375,292.7649841308594,297.15777587890625,285.8833312988281,1.0,0.4682592749595642,1.0,1.0,0.0,1.0,-2.5876476764678955,2.587642431259156,5.378660262067569e-06,1.996228098869324,0.7393780946731567,0.7393780946731567,0.0,80.75669860839844,81.0,18016.494140625,-0.0,1345.5767822265625,1.0,283.1499938964844,285.28125,290.1400451660156,291.3761901855469,293.1499938964844,293.1499938964844,283.1499938964844,19258.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6392145752906799,1.0,0.0,0.0,2.0168609619140625,2.0168697834014893,2.7142218073095137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3979.349609375,0.0,292.8434143066406,1895.4371337890625,0.0,1168.0751953125,0.5184687972068787,1.0,0.0,3.0,1.0,0.0
12313320,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.88214111328125,0.967173159122467,0.346219003200531,0.3119634091854095,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8822021484375,0.9990000128746032,0.3911629617214203,0.3693707287311554,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.88214111328125,0.9761983156204224,0.3566277623176574,0.2497720271348953,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.882080078125,0.9300886988639832,0.3111220002174377,0.295310378074646,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8817138671875,0.8100389838218689,0.2055792957544326,0.9289584755897522,285.8822021484375,286.66802978515625,292.7644958496094,287.1556396484375,292.7649841308594,297.15777587890625,285.8833312988281,1.0,0.4682592749595642,1.0,1.0,0.0,1.0,-2.5876476764678955,2.587642431259156,5.378660262067569e-06,1.996228098869324,0.7393780946731567,0.7393780946731567,0.0,80.75669860839844,81.0,18016.494140625,-0.0,1345.5767822265625,1.0,283.1499938964844,285.28125,290.1400451660156,291.3761901855469,293.1499938964844,293.1499938964844,283.1499938964844,19258.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6392145752906799,1.0,0.0,0.0,2.0168609619140625,2.0168697834014893,2.7142218073095137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3979.349609375,0.0,292.8434143066406,1895.4371337890625,0.0,1168.0751953125,0.5184687972068787,1.0,0.0,3.0,1.0,0.0
12313380,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8931579589844,0.9705263376235962,0.3460141718387604,0.3117553889751434,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8932189941406,0.9990000128746032,0.3917195796966553,0.3655615448951721,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8931579589844,0.9795729517936708,0.3567093312740326,0.2498096227645874,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8930969238281,0.934299647808075,0.3112792372703552,0.2954316735267639,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8927307128906,0.8131380081176758,0.2057186365127563,0.9294335842132568,285.8932189941406,286.6825256347656,292.7528076171875,287.1496276855469,292.7532958984375,297.1589660644531,285.8944702148437,1.0,0.4676390588283539,1.0,1.0,0.0,1.0,-2.583603382110596,2.5835981369018555,5.361300281947479e-06,1.992828607559204,0.7338691353797913,0.7338691353797913,0.0,79.79580688476562,81.0,17921.87890625,-0.0,1336.1363525390625,1.0,283.1499938964844,285.2970275878906,290.1336669921875,291.3643493652344,293.1499938964844,293.1499938964844,283.1499938964844,19266.5546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6375447511672974,1.0,0.0,0.0,1.991021513938904,1.991030216217041,2.645119536737184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.3095703125,0.0,283.76422119140625,1895.4371337890625,0.0,1157.0758056640625,0.5129762887954712,1.0,0.0,3.0,1.0,0.0
12313440,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9083251953125,0.9682600498199464,0.3458305299282074,0.3116062879562378,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9084167480469,0.9990000128746032,0.3921908140182495,0.3680098354816437,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9083557128906,0.977682888507843,0.3567894995212555,0.2498773485422134,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9082336425781,0.9320755004882812,0.3114297389984131,0.2955898642539978,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9077453613281,0.8115766644477844,0.2058580964803695,0.930125892162323,285.9084167480469,286.69537353515625,292.742431640625,287.1443176269531,292.7428894042969,297.16015625,285.9102478027344,1.0,0.4688175022602081,1.0,1.0,0.0,1.0,-2.587446451187134,2.5874409675598145,5.377084107749397e-06,1.995704889297485,0.7288535833358765,0.7288535833358765,0.0,80.40337371826172,99.0,17872.37890625,-0.0,1343.760009765625,1.0,283.1499938964844,285.3160400390625,290.1279296875,291.35406494140625,293.1499938964844,293.1499938964844,283.1499938964844,19269.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6359453797340393,1.0,0.0,0.0,1.9670681953430176,1.9670767784118648,2.5818573590186134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3969.19677734375,0.0,275.5155944824219,1895.4371337890625,0.0,1146.605224609375,0.5078935027122498,1.0,0.0,3.0,1.0,0.0
