time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12313500,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9285888671875,0.95875883102417,0.345645934343338,0.3115195631980896,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9287109375,0.9955649971961976,0.3922287225723266,0.371764987707138,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9286193847656,0.969020664691925,0.3568769693374634,0.2499999403953552,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.928466796875,0.9220221042633056,0.3115867078304291,0.2958233654499054,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.92791748046875,0.8041398525238037,0.2060052752494812,0.9311886429786682,285.9286804199219,286.7082214355469,292.7320556640625,287.1390380859375,292.7325134277344,297.1606140136719,285.9305725097656,1.0,0.4714570045471191,1.0,1.0,0.0,1.0,-2.593488931655884,2.5934834480285645,5.402670012699673e-06,2.0005853176116943,0.7237297296524048,0.7237297296524048,0.0,82.754638671875,99.0,17835.80859375,-0.0,1361.9791259765625,1.0,283.1499938964844,285.3392639160156,290.1231384277344,291.3457946777344,293.1499938964844,293.1499938964844,283.1499938964844,19266.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6343712210655212,1.0,0.0,0.0,1.942193865776062,1.9422022104263303,2.516972870125756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3966.31982421875,0.0,267.1098327636719,1895.4371337890625,0.0,1136.3614501953125,0.5026178956031799,1.0,0.0,3.0,1.0,0.0
12313560,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9466857910156,0.9404630661010742,0.3454426229000091,0.3115042746067047,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.94677734375,0.9817002415657043,0.3921728432178497,0.3719001412391662,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9466857910156,0.9518212080001832,0.35694620013237,0.2501770257949829,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9465637207031,0.9045057892799376,0.311721920967102,0.2961269319057464,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.94610595703125,0.7902615070343018,0.2061329782009124,0.9325906038284302,285.9467468261719,286.7205505371094,292.7221374511719,287.134033203125,292.7225646972656,297.16064453125,285.948486328125,1.0,0.4749654829502105,1.0,1.0,0.0,1.0,-2.595893621444702,2.595888137817383,5.4127090152178425e-06,2.002448081970215,0.718629002571106,0.718629002571106,0.0,87.06169891357422,117.0,17779.400390625,-0.0,1384.1553955078125,1.0,283.1499938964844,285.3607482910156,290.1194152832031,291.3387451171875,293.1499938964844,293.1499938964844,283.1499938964844,19260.98828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6329740881919861,1.0,0.0,0.0,1.9173941612243648,1.917402386665344,2.4531053099963174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3962.93798828125,0.0,258.9086303710937,1895.4371337890625,0.0,1127.3209228515625,0.4973676800727844,1.0,0.0,3.0,1.0,0.0
12313620,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.98370361328125,0.8995263576507568,0.3449944257736206,0.3115416169166565,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9838256835937,0.9434040784835817,0.3921737372875213,0.3723184168338775,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9837341308594,0.9102731347084044,0.3570484817028045,0.2505874931812286,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9836120605469,0.8693312406539917,0.3119480609893799,0.2968021035194397,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.98309326171875,0.7601360082626343,0.2063513398170471,0.9357536435127258,285.9837951660156,286.7436828613281,292.7034606933594,287.1247253417969,292.703857421875,297.1607971191406,285.9856262207031,1.0,0.4840475916862488,1.0,1.0,0.0,1.0,-2.601545572280884,2.6015400886535645,5.436489573185099e-06,2.00689959526062,0.7085858583450317,0.7085858583450317,0.0,98.6360092163086,135.0,17669.369140625,-0.0,1442.8714599609375,1.0,283.1499938964844,285.4047241210937,290.1121826171875,291.32476806640625,293.1499938964844,293.1499938964844,283.1499938964844,19244.833984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6304810047149658,1.0,0.0,0.0,1.8680827617645264,1.8680907487869265,2.328550294805609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3956.09521484375,0.0,243.12527465820312,1895.4371337890625,0.0,1111.3111572265625,0.4869655966758728,1.0,0.0,3.0,1.0,0.0
12313680,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.98370361328125,0.8995263576507568,0.3449944257736206,0.3115416169166565,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9838256835937,0.9434040784835817,0.3921737372875213,0.3723184168338775,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9837341308594,0.9102731347084044,0.3570484817028045,0.2505874931812286,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9836120605469,0.8693312406539917,0.3119480609893799,0.2968021035194397,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.98309326171875,0.7601360082626343,0.2063513398170471,0.9357536435127258,285.9837951660156,286.7436828613281,292.7034606933594,287.1247253417969,292.703857421875,297.1607971191406,285.9856262207031,1.0,0.4840475916862488,1.0,1.0,0.0,1.0,-2.601545572280884,2.6015400886535645,5.436489573185099e-06,2.00689959526062,0.7085858583450317,0.7085858583450317,0.0,98.6360092163086,135.0,17669.369140625,-0.0,1442.8714599609375,1.0,283.1499938964844,285.4047241210937,290.1121826171875,291.32476806640625,293.1499938964844,293.1499938964844,283.1499938964844,19244.833984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6304810047149658,1.0,0.0,0.0,1.8680827617645264,1.8680907487869265,2.328550294805609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3956.09521484375,0.0,243.12527465820312,1895.4371337890625,0.0,1111.3111572265625,0.4869655966758728,1.0,0.0,3.0,1.0,0.0
12313740,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02294921875,0.8649347424507141,0.3445137143135071,0.3116433918476105,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0230712890625,0.9034010767936708,0.3922456800937652,0.3729273378849029,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0229797363281,0.8751881122589111,0.3571214377880096,0.2510509788990021,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0228271484375,0.8379789590835571,0.3121337294578552,0.2975385785102844,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0223083496094,0.7335690855979919,0.2065261751413345,0.9392096400260924,286.0230407714844,286.7649230957031,292.6863708496094,287.116455078125,292.6867370605469,297.1607971191406,286.02496337890625,1.0,0.4949130415916443,1.0,1.0,0.0,1.0,-2.607993602752685,2.607988119125366,5.463674369821092e-06,2.01197361946106,0.6988126039505005,0.6988126039505005,0.0,112.90077209472656,153.0,17562.8984375,-0.0,1514.879150390625,1.0,283.1499938964844,285.4506225585937,290.1048889160156,291.3109436035156,293.1499938964844,293.1499938964844,283.1499938964844,19218.396484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.628178060054779,1.0,0.0,0.0,1.819554328918457,1.819562196731568,2.209141172215823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3949.431640625,0.0,228.24806213378903,1895.4371337890625,0.0,1096.6619873046875,0.4767712354660034,1.0,0.0,3.0,1.0,0.0
12313800,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02294921875,0.8649347424507141,0.3445137143135071,0.3116433918476105,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0230712890625,0.9034010767936708,0.3922456800937652,0.3729273378849029,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0229797363281,0.8751881122589111,0.3571214377880096,0.2510509788990021,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0228271484375,0.8379789590835571,0.3121337294578552,0.2975385785102844,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0223083496094,0.7335690855979919,0.2065261751413345,0.9392096400260924,286.0230407714844,286.7649230957031,292.6863708496094,287.116455078125,292.6867370605469,297.1607971191406,286.02496337890625,1.0,0.4949130415916443,1.0,1.0,0.0,1.0,-2.607993602752685,2.607988119125366,5.463674369821092e-06,2.01197361946106,0.6988126039505005,0.6988126039505005,0.0,112.90077209472656,153.0,17562.8984375,-0.0,1514.879150390625,1.0,283.1499938964844,285.4506225585937,290.1048889160156,291.3109436035156,293.1499938964844,293.1499938964844,283.1499938964844,19218.396484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.628178060054779,1.0,0.0,0.0,1.819554328918457,1.819562196731568,2.209141172215823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3949.431640625,0.0,228.24806213378903,1895.4371337890625,0.0,1096.6619873046875,0.4767712354660034,1.0,0.0,3.0,1.0,0.0
12313860,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0638122558594,0.8365732431411743,0.3440223336219787,0.3117930889129638,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0639343261719,0.872467041015625,0.3923456370830536,0.3736346065998077,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0638427734375,0.8463127017021179,0.3571845591068268,0.2515526711940765,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.063720703125,0.8117817640304565,0.3122992515563965,0.2983168065547943,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.06317138671875,0.7107192277908325,0.206668809056282,0.9428175091743468,286.0639343261719,286.7843322753906,292.67071533203125,287.1092224121094,292.6710510253906,297.1606750488281,286.0658874511719,1.0,0.5067527294158936,1.0,1.0,0.0,1.0,-2.614896297454834,2.614890813827514,5.49284686712781e-06,2.0174031257629395,0.6893497705459595,0.6893497705459595,0.0,128.8344268798828,141.0,17458.7109375,-0.0,1595.31005859375,1.0,283.1499938964844,285.4978942871094,290.097900390625,291.29754638671875,293.1499938964844,293.1499938964844,283.1499938964844,19182.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6259225606918335,1.0,0.0,0.0,1.7721813917160034,1.7721889019012451,2.09560639063966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3942.9873046875,0.0,214.3388519287109,1895.4371337890625,0.0,1082.4461669921875,0.4668631851673126,1.0,0.0,3.0,1.0,0.0
12313920,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0638122558594,0.8365732431411743,0.3440223336219787,0.3117930889129638,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0639343261719,0.872467041015625,0.3923456370830536,0.3736346065998077,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0638427734375,0.8463127017021179,0.3571845591068268,0.2515526711940765,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.063720703125,0.8117817640304565,0.3122992515563965,0.2983168065547943,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.06317138671875,0.7107192277908325,0.206668809056282,0.9428175091743468,286.0639343261719,286.7843322753906,292.67071533203125,287.1092224121094,292.6710510253906,297.1606750488281,286.0658874511719,1.0,0.5067527294158936,1.0,1.0,0.0,1.0,-2.614896297454834,2.614890813827514,5.49284686712781e-06,2.0174031257629395,0.6893497705459595,0.6893497705459595,0.0,128.8344268798828,141.0,17458.7109375,-0.0,1595.31005859375,1.0,283.1499938964844,285.4978942871094,290.097900390625,291.29754638671875,293.1499938964844,293.1499938964844,283.1499938964844,19182.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6259225606918335,1.0,0.0,0.0,1.7721813917160034,1.7721889019012451,2.09560639063966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3942.9873046875,0.0,214.3388519287109,1895.4371337890625,0.0,1082.4461669921875,0.4668631851673126,1.0,0.0,3.0,1.0,0.0
12313980,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.10333251953125,0.8288809061050415,0.3435709178447723,0.3115591704845428,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1034545898437,0.8643089532852173,0.392483502626419,0.3739465773105621,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1033630371094,0.8388122320175171,0.3572786450386047,0.2517524659633636,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1032409667969,0.8042997121810913,0.3124826848506927,0.2986752092838287,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1027526855469,0.7039819955825806,0.2068150043487548,0.9443679451942444,286.1034545898437,286.8020324707031,292.6564025878906,287.1029663085937,292.6567077636719,297.1606750488281,286.1052551269531,1.0,0.5097770690917969,1.0,1.0,0.0,1.0,-2.617529392242432,2.6175239086151123,5.504230557562551e-06,2.019590139389038,0.6801827549934387,0.6801827549934387,0.0,133.91102600097656,129.0,17336.6484375,-0.0,1621.630126953125,1.0,283.1499938964844,285.5439147949219,290.09136962890625,291.2841796875,293.1499938964844,293.1499938964844,283.1499938964844,19141.091796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6236196160316467,1.0,0.0,0.0,1.7262016534805298,1.726209044456482,1.988275073472323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3936.08203125,0.0,201.4140625,1895.4371337890625,0.0,1068.0667724609375,0.4572949409484863,1.0,0.0,3.0,1.0,0.0
12314040,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.10333251953125,0.8288809061050415,0.3435709178447723,0.3115591704845428,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1034545898437,0.8643089532852173,0.392483502626419,0.3739465773105621,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1033630371094,0.8388122320175171,0.3572786450386047,0.2517524659633636,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1032409667969,0.8042997121810913,0.3124826848506927,0.2986752092838287,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1027526855469,0.7039819955825806,0.2068150043487548,0.9443679451942444,286.1034545898437,286.8020324707031,292.6564025878906,287.1029663085937,292.6567077636719,297.1606750488281,286.1052551269531,1.0,0.5097770690917969,1.0,1.0,0.0,1.0,-2.617529392242432,2.6175239086151123,5.504230557562551e-06,2.019590139389038,0.6801827549934387,0.6801827549934387,0.0,133.91102600097656,129.0,17336.6484375,-0.0,1621.630126953125,1.0,283.1499938964844,285.5439147949219,290.09136962890625,291.2841796875,293.1499938964844,293.1499938964844,283.1499938964844,19141.091796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6236196160316467,1.0,0.0,0.0,1.7262016534805298,1.726209044456482,1.988275073472323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3936.08203125,0.0,201.4140625,1895.4371337890625,0.0,1068.0667724609375,0.4572949409484863,1.0,0.0,3.0,1.0,0.0
12314100,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1224060058594,0.8293341398239136,0.343387633562088,0.3113662600517273,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1224975585937,0.8650452494621277,0.3925850391387939,0.3740144371986389,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1224365234375,0.8394783139228821,0.357361763715744,0.2517889142036438,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.122314453125,0.8050354719161987,0.312605082988739,0.2987631559371948,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1217956542969,0.7046585083007812,0.2069158256053924,0.9446935653686525,286.1224975585937,286.810302734375,292.6497497558594,287.1002197265625,292.6500244140625,297.1609802246094,286.1242980957031,1.0,0.5094205141067505,1.0,1.0,0.0,1.0,-2.6179206371307373,2.617915153503418,5.505975877895253e-06,2.019941091537476,0.6757057905197144,0.6757057905197144,0.0,133.5059814453125,129.0,17271.37890625,-0.0,1620.3719482421875,1.0,283.1499938964844,285.5663452148437,290.088134765625,291.27716064453125,293.1499938964844,293.1499938964844,283.1499938964844,19119.220703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6223849654197693,1.0,0.0,0.0,1.7037692070007324,1.7037763595581057,1.9369343817743362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3932.403564453125,0.0,195.3131561279297,1895.4371337890625,0.0,1060.4144287109375,0.4526473581790924,1.0,0.0,3.0,1.0,0.0
12314160,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1413269042969,0.8316665291786194,0.3432334363460541,0.311151385307312,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1414489746094,0.8678869009017944,0.3927098214626312,0.3740533292293548,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.141357421875,0.8420761823654175,0.3574710488319397,0.2518059015274048,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1412353515625,0.8077476024627686,0.3127508163452148,0.2988218963146209,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1407470703125,0.7071213722229004,0.2070388346910476,0.9448744058609008,286.14141845703125,286.8182067871094,292.64337158203125,287.0977478027344,292.6436462402344,297.1614685058594,286.1431884765625,1.0,0.5081872344017029,1.0,1.0,0.0,1.0,-2.6180179119110107,2.6180124282836914,5.506475645233877e-06,2.020060777664185,0.6713045239448547,0.6713045239448547,0.0,131.8118896484375,117.0,17205.125,-0.0,1612.948486328125,1.0,283.1499938964844,285.5885925292969,290.0849914550781,291.27008056640625,293.1499938964844,293.1499938964844,283.1499938964844,19096.470703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6210768222808838,1.0,0.0,0.0,1.681731939315796,1.681739091873169,1.8871523366215126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3928.7080078125,0.0,189.44757080078125,1895.4371337890625,0.0,1052.3504638671875,0.4480948150157928,1.0,0.0,3.0,1.0,0.0
12314220,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1790771484375,0.8409340977668762,0.3430089652538299,0.3106948435306549,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.17919921875,0.8787750601768494,0.393029123544693,0.374088317155838,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1791076660156,0.8520762324333191,0.3577677607536316,0.2518142163753509,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1789855957031,0.8175232410430908,0.3131136000156402,0.2988977134227752,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1784973144531,0.7160192131996155,0.207352802157402,0.9450244903564452,286.1791687011719,286.8329162597656,292.6315002441406,287.093505859375,292.6317749023437,297.1631164550781,286.1809387207031,1.0,0.5038483738899231,1.0,1.0,0.0,1.0,-2.617793083190918,2.617787599563598,5.505694389285054e-06,2.019967794418335,0.6627408266067505,0.6627408266067505,0.0,125.65743255615234,105.0,17072.1796875,-0.0,1585.1712646484375,1.0,283.1499938964844,285.6329040527344,290.0794677734375,291.2564392089844,293.1499938964844,293.1499938964844,283.1499938964844,19048.453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6182605624198914,1.0,0.0,0.0,1.638925552368164,1.638932466506958,1.792304686887292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3921.5009765625,0.0,178.4093475341797,1895.4371337890625,0.0,1035.142578125,0.4392900168895721,1.0,0.0,3.0,1.0,0.0
12314280,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1790771484375,0.8409340977668762,0.3430089652538299,0.3106948435306549,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.17919921875,0.8787750601768494,0.393029123544693,0.374088317155838,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1791076660156,0.8520762324333191,0.3577677607536316,0.2518142163753509,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1789855957031,0.8175232410430908,0.3131136000156402,0.2988977134227752,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1784973144531,0.7160192131996155,0.207352802157402,0.9450244903564452,286.1791687011719,286.8329162597656,292.6315002441406,287.093505859375,292.6317749023437,297.1631164550781,286.1809387207031,1.0,0.5038483738899231,1.0,1.0,0.0,1.0,-2.617793083190918,2.617787599563598,5.505694389285054e-06,2.019967794418335,0.6627408266067505,0.6627408266067505,0.0,125.65743255615234,105.0,17072.1796875,-0.0,1585.1712646484375,1.0,283.1499938964844,285.6329040527344,290.0794677734375,291.2564392089844,293.1499938964844,293.1499938964844,283.1499938964844,19048.453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6182605624198914,1.0,0.0,0.0,1.638925552368164,1.638932466506958,1.792304686887292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3921.5009765625,0.0,178.4093475341797,1895.4371337890625,0.0,1035.142578125,0.4392900168895721,1.0,0.0,3.0,1.0,0.0
12314340,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.21685791015625,0.8558673858642578,0.3428878784179687,0.3102429509162903,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.21697998046875,0.8958901166915894,0.3934379518032074,0.3741135895252228,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2169189453125,0.8680330514907837,0.3581641316413879,0.251822680234909,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.216796875,0.8320640325546265,0.313568502664566,0.2989663481712341,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2162780761719,0.7287923693656921,0.2077521532773971,0.94511479139328,286.21697998046875,286.8463134765625,292.6206970214844,287.0903015136719,292.6209411621094,297.1653747558594,286.21875,1.0,0.4978746771812439,1.0,1.0,0.0,1.0,-2.617481708526612,2.617476224899292,5.504537512024399e-06,2.0198028087615967,0.6545133590698242,0.6545133590698242,0.0,117.08976745605467,93.0,16941.298828125,-0.0,1546.512451171875,1.0,283.1499938964844,285.6770324707031,290.0754089355469,291.2442321777344,293.1499938964844,293.1499938964844,283.1499938964844,18997.50390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6152707934379578,1.0,0.0,0.0,1.597935914993286,1.5979427099227903,1.703774614725262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3914.785400390625,0.0,168.2703399658203,1895.4371337890625,0.0,1017.1058349609376,0.4309082925319671,1.0,0.0,3.0,1.0,0.0
12314400,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.21685791015625,0.8558673858642578,0.3428878784179687,0.3102429509162903,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.21697998046875,0.8958901166915894,0.3934379518032074,0.3741135895252228,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2169189453125,0.8680330514907837,0.3581641316413879,0.251822680234909,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.216796875,0.8320640325546265,0.313568502664566,0.2989663481712341,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2162780761719,0.7287923693656921,0.2077521532773971,0.94511479139328,286.21697998046875,286.8463134765625,292.6206970214844,287.0903015136719,292.6209411621094,297.1653747558594,286.21875,1.0,0.4978746771812439,1.0,1.0,0.0,1.0,-2.617481708526612,2.617476224899292,5.504537512024399e-06,2.0198028087615967,0.6545133590698242,0.6545133590698242,0.0,117.08976745605467,93.0,16941.298828125,-0.0,1546.512451171875,1.0,283.1499938964844,285.6770324707031,290.0754089355469,291.2442321777344,293.1499938964844,293.1499938964844,283.1499938964844,18997.50390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6152707934379578,1.0,0.0,0.0,1.597935914993286,1.5979427099227903,1.703774614725262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3914.785400390625,0.0,168.2703399658203,1895.4371337890625,0.0,1017.1058349609376,0.4309082925319671,1.0,0.0,3.0,1.0,0.0
12314460,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2547607421875,0.8770532608032227,0.3428587913513183,0.3098227381706238,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2548522949219,0.920529842376709,0.3939302265644073,0.3741629421710968,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2547912597656,0.8903756737709045,0.3586523234844208,0.2518551349639892,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2546691894531,0.8520702123641968,0.3141085207462311,0.2990610897541046,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.254150390625,0.7459668517112732,0.2082255780696869,0.9452859163284302,286.2548522949219,286.8585205078125,292.6108703613281,287.0881042480469,292.611083984375,297.16815185546875,286.2566223144531,1.0,0.4909425377845764,1.0,1.0,0.0,1.0,-2.61739444732666,2.617388963699341,5.504321961780079e-06,2.0198099613189697,0.6466371417045593,0.6466371417045593,0.0,107.1216049194336,81.0,16814.322265625,-0.0,1501.9200439453125,1.0,283.1499938964844,285.7209167480469,290.0729675292969,291.2338256835937,293.1499938964844,293.1499938964844,283.1499938964844,18944.244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6122346520423889,1.0,0.0,0.0,1.558871865272522,1.5588784217834473,1.621489786884922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3908.681396484375,0.0,158.9903106689453,1895.4371337890625,0.0,999.0360717773438,0.4229675829410553,1.0,0.0,3.0,1.0,0.0
12314520,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2547607421875,0.8770532608032227,0.3428587913513183,0.3098227381706238,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2548522949219,0.920529842376709,0.3939302265644073,0.3741629421710968,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2547912597656,0.8903756737709045,0.3586523234844208,0.2518551349639892,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2546691894531,0.8520702123641968,0.3141085207462311,0.2990610897541046,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.254150390625,0.7459668517112732,0.2082255780696869,0.9452859163284302,286.2548522949219,286.8585205078125,292.6108703613281,287.0881042480469,292.611083984375,297.16815185546875,286.2566223144531,1.0,0.4909425377845764,1.0,1.0,0.0,1.0,-2.61739444732666,2.617388963699341,5.504321961780079e-06,2.0198099613189697,0.6466371417045593,0.6466371417045593,0.0,107.1216049194336,81.0,16814.322265625,-0.0,1501.9200439453125,1.0,283.1499938964844,285.7209167480469,290.0729675292969,291.2338256835937,293.1499938964844,293.1499938964844,283.1499938964844,18944.244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6122346520423889,1.0,0.0,0.0,1.558871865272522,1.5588784217834473,1.621489786884922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3908.681396484375,0.0,158.9903106689453,1895.4371337890625,0.0,999.0360717773438,0.4229675829410553,1.0,0.0,3.0,1.0,0.0
12314580,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2774658203125,0.8933780193328857,0.3428821861743927,0.3095919191837311,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.277587890625,0.9403191804885864,0.3942640125751495,0.3742122054100036,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2774963378906,0.9074452519416808,0.3589871227741241,0.2518916726112366,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2773742675781,0.8676316738128662,0.3144712448120117,0.2991380095481872,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2768859863281,0.7592941522598267,0.2085408866405487,0.9454538822174072,286.2775573730469,286.86529541015625,292.6054077148437,287.0872802734375,292.6055908203125,297.1699523925781,286.27935791015625,1.0,0.4864884912967682,1.0,1.0,0.0,1.0,-2.617514133453369,2.61750864982605,5.50491768080974e-06,2.019947528839112,0.642086923122406,0.642086923122406,0.0,100.7162857055664,81.0,16740.4921875,-0.0,1473.5045166015625,1.0,283.1499938964844,285.7470703125,290.0722351074219,291.228515625,293.1499938964844,293.1499938964844,283.1499938964844,18911.564453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6104328036308289,1.0,0.0,0.0,1.536405324935913,1.5364118814468384,1.575088788285939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3905.322998046875,0.0,153.8192138671875,1895.4371337890625,0.0,988.4309692382812,0.4184228181838989,1.0,0.0,3.0,1.0,0.0
12314640,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2925720214844,0.906059205532074,0.3429130911827087,0.3094476163387298,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2926940917969,0.9549036026000975,0.3945013880729675,0.3742545247077942,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2926025390625,0.921756625175476,0.3592264950275421,0.25192391872406,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.29248046875,0.8798629641532898,0.314727783203125,0.2991988062858581,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2919921875,0.7698194980621338,0.2087621986865997,0.9455957412719728,286.2926940917969,286.86962890625,292.6018981933594,287.0869140625,292.60211181640625,297.17120361328125,286.2944641113281,1.0,0.4834373891353607,1.0,1.0,0.0,1.0,-2.617673635482788,2.6176681518554688,5.505650733539369e-06,2.0201010704040527,0.6391252875328064,0.6391252875328064,0.0,96.33078002929688,69.0,16692.28515625,-0.0,1454.1519775390625,1.0,283.1499938964844,285.764404296875,290.0719909667969,291.22528076171875,293.1499938964844,293.1499938964844,283.1499938964844,18889.51953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6092475056648254,1.0,0.0,0.0,1.5218267440795898,1.521833062171936,1.5453390744823994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3903.19970703125,0.0,150.5274658203125,1895.4371337890625,0.0,981.503173828125,0.4154825508594513,1.0,0.0,3.0,1.0,0.0
12314700,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3114013671875,0.9260653257369996,0.3429698050022125,0.3092793226242065,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3115234375,0.97392737865448,0.3948158919811249,0.3743197023868561,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3114624023437,0.9428173303604126,0.359544962644577,0.2519744038581848,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.31134033203125,0.8976602554321289,0.3150660395622253,0.2992869019508362,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3108215332031,0.7852431535720825,0.2090514898300171,0.9458101391792296,286.3115234375,286.87481689453125,292.59771728515625,287.0867004394531,292.597900390625,297.1727905273437,286.31329345703125,1.0,0.4795435965061188,1.0,1.0,0.0,1.0,-2.617973804473877,2.6179683208465576,5.506991328729782e-06,2.020371198654175,0.6355109810829163,0.6355109810829163,0.0,90.7356414794922,69.0,16633.375,-0.0,1429.5863037109375,1.0,283.1499938964844,285.785888671875,290.072021484375,291.2216491699219,293.1499938964844,293.1499938964844,283.1499938964844,18861.9453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6077913045883179,1.0,0.0,0.0,1.5040935277938845,1.5040998458862305,1.5095346839189008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3900.689208984375,0.0,146.59083557128906,1895.4371337890625,0.0,973.0452270507812,0.4119160175323486,1.0,0.0,3.0,1.0,0.0
12314760,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.33013916015625,0.9499478936195374,0.3430449962615967,0.3091242611408233,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.33026123046875,0.9928440451622008,0.3951484858989715,0.3743984997272491,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3302001953125,0.9658828973770142,0.3598831593990326,0.2520360648632049,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.330078125,0.9199130535125732,0.3154224157333374,0.2993885576725006,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.32958984375,0.8035780787467957,0.2093529850244522,0.9460640549659728,286.33026123046875,286.8797912597656,292.5937194824219,287.08673095703125,292.5939025878906,297.1744384765625,286.33203125,1.0,0.4755852818489074,1.0,1.0,0.0,1.0,-2.618383407592773,2.618377923965454,5.508794401976047e-06,2.020726442337036,0.6319899559020996,0.6319899559020996,0.0,85.05082702636719,72.0,16575.880859375,-0.0,1404.7596435546875,1.0,283.1499938964844,285.8072204589844,290.07232666015625,291.2184143066406,293.1499938964844,293.1499938964844,283.1499938964844,18834.3203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6063639521598816,1.0,0.0,0.0,1.486880660057068,1.486886978149414,1.4751822163816541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3898.318603515625,0.0,142.83953857421875,1895.4371337890625,0.0,964.8121948242188,0.4084647595882416,1.0,0.0,3.0,1.0,0.0
12314820,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619079589844,0.968430757522583,0.3431834280490875,0.3091013431549072,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619689941406,0.9990000128746032,0.3965604901313782,0.3648566007614136,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619384765625,0.9830859303474426,0.3605555295944214,0.2523868381977081,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3618469238281,0.9404142498970032,0.3161366879940033,0.2999003529548645,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3614807128906,0.8187592625617981,0.2099368274211883,0.947946548461914,286.3619689941406,286.8890991210937,292.5862121582031,287.0875549316406,292.5863952636719,297.17779541015625,286.3632202148437,1.0,0.4716472327709198,1.0,1.0,0.0,1.0,-2.610166311264038,2.6101608276367188,5.474618774314877e-06,2.0145554542541504,0.6251273155212402,0.6251273155212402,0.0,80.62509155273438,90.0,16428.333984375,-0.0,1374.2486572265625,1.0,283.1499938964844,285.8448791503906,290.0733642578125,291.2119445800781,293.1499938964844,293.1499938964844,283.1499938964844,18783.185546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6035480499267578,1.0,0.0,0.0,1.4538261890411377,1.4538322687149048,1.4103223122674538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3892.68798828125,0.0,135.8389129638672,1895.4371337890625,0.0,948.7365112304688,0.4018772840499878,1.0,0.0,3.0,1.0,0.0
12314880,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619079589844,0.968430757522583,0.3431834280490875,0.3091013431549072,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619689941406,0.9990000128746032,0.3965604901313782,0.3648566007614136,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619384765625,0.9830859303474426,0.3605555295944214,0.2523868381977081,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3618469238281,0.9404142498970032,0.3161366879940033,0.2999003529548645,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3614807128906,0.8187592625617981,0.2099368274211883,0.947946548461914,286.3619689941406,286.8890991210937,292.5862121582031,287.0875549316406,292.5863952636719,297.17779541015625,286.3632202148437,1.0,0.4716472327709198,1.0,1.0,0.0,1.0,-2.610166311264038,2.6101608276367188,5.474618774314877e-06,2.0145554542541504,0.6251273155212402,0.6251273155212402,0.0,80.62509155273438,90.0,16428.333984375,-0.0,1374.2486572265625,1.0,283.1499938964844,285.8448791503906,290.0733642578125,291.2119445800781,293.1499938964844,293.1499938964844,283.1499938964844,18783.185546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6035480499267578,1.0,0.0,0.0,1.4538261890411377,1.4538322687149048,1.4103223122674538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3892.68798828125,0.0,135.8389129638672,1895.4371337890625,0.0,948.7365112304688,0.4018772840499878,1.0,0.0,3.0,1.0,0.0
12314940,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.40301513671875,0.9622706174850464,0.3433651924133301,0.309291273355484,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4031677246094,0.9990000128746032,0.398464173078537,0.3720656335353851,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.403076171875,0.9780092239379884,0.3612734675407409,0.2529086172580719,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.40289306640625,0.934268057346344,0.3169159889221191,0.3006618022918701,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4022216796875,0.8144863843917847,0.2105436772108078,0.950860559940338,286.4031677246094,286.8976745605469,292.57928466796875,287.08935546875,292.5794372558594,297.18182373046875,286.4057312011719,1.0,0.4755159020423889,1.0,1.0,0.0,1.0,-2.624096393585205,2.6240909099578857,5.532647264772095e-06,2.025031566619873,0.6187199950218201,0.6187199950218201,0.0,82.51518249511719,108.0,16366.556640625,-0.0,1400.998779296875,1.0,283.1499938964844,285.88970947265625,290.0746765136719,291.20635986328125,293.1499938964844,293.1499938964844,283.1499938964844,18728.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.600574254989624,1.0,0.0,0.0,1.422729730606079,1.4227356910705566,1.350635727703775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3889.4326171875,0.0,129.46630859375,1895.4371337890625,0.0,932.0025634765624,0.3957130908966064,1.0,0.0,3.0,1.0,0.0
12315000,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.40301513671875,0.9622706174850464,0.3433651924133301,0.309291273355484,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4031677246094,0.9990000128746032,0.398464173078537,0.3720656335353851,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.403076171875,0.9780092239379884,0.3612734675407409,0.2529086172580719,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.40289306640625,0.934268057346344,0.3169159889221191,0.3006618022918701,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4022216796875,0.8144863843917847,0.2105436772108078,0.950860559940338,286.4031677246094,286.8976745605469,292.57928466796875,287.08935546875,292.5794372558594,297.18182373046875,286.4057312011719,1.0,0.4755159020423889,1.0,1.0,0.0,1.0,-2.624096393585205,2.6240909099578857,5.532647264772095e-06,2.025031566619873,0.6187199950218201,0.6187199950218201,0.0,82.51518249511719,108.0,16366.556640625,-0.0,1400.998779296875,1.0,283.1499938964844,285.88970947265625,290.0746765136719,291.20635986328125,293.1499938964844,293.1499938964844,283.1499938964844,18728.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.600574254989624,1.0,0.0,0.0,1.422729730606079,1.4227356910705566,1.350635727703775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3889.4326171875,0.0,129.46630859375,1895.4371337890625,0.0,932.0025634765624,0.3957130908966064,1.0,0.0,3.0,1.0,0.0
12315060,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4515686035156,0.9276629686355592,0.3436175584793091,0.3098177909851074,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.45172119140625,0.9776176810264589,0.3984687626361847,0.3779046237468719,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4516296386719,0.946176290512085,0.3620461523532867,0.2536809742450714,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.45147705078125,0.9010433554649352,0.3177568316459656,0.3017700314521789,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.450927734375,0.7886022925376892,0.2111350148916244,0.9551008343696594,286.4516906738281,286.9056701660156,292.5728454589844,287.0921630859375,292.572998046875,297.1831359863281,286.45379638671875,1.0,0.4839838147163391,1.0,1.0,0.0,1.0,-2.6399171352386475,2.639911651611328,5.60025682716514e-06,2.03757905960083,0.6129578351974487,0.6129578351974487,0.0,91.26809692382812,126.0,16327.5693359375,-0.0,1460.9776611328125,1.0,283.1499938964844,285.93994140625,290.0811462402344,291.2098388671875,293.1499938964844,293.1499938964844,283.1499938964844,18661.76953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5983210206031799,1.0,0.0,0.0,1.3945413827896118,1.3945473432540894,1.297646008424636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3889.850830078125,0.0,123.83221435546876,1895.4371337890625,0.0,919.4940795898438,0.3901141881942749,1.0,0.0,3.0,1.0,0.0
12315120,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4515686035156,0.9276629686355592,0.3436175584793091,0.3098177909851074,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.45172119140625,0.9776176810264589,0.3984687626361847,0.3779046237468719,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4516296386719,0.946176290512085,0.3620461523532867,0.2536809742450714,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.45147705078125,0.9010433554649352,0.3177568316459656,0.3017700314521789,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.450927734375,0.7886022925376892,0.2111350148916244,0.9551008343696594,286.4516906738281,286.9056701660156,292.5728454589844,287.0921630859375,292.572998046875,297.1831359863281,286.45379638671875,1.0,0.4839838147163391,1.0,1.0,0.0,1.0,-2.6399171352386475,2.639911651611328,5.60025682716514e-06,2.03757905960083,0.6129578351974487,0.6129578351974487,0.0,91.26809692382812,126.0,16327.5693359375,-0.0,1460.9776611328125,1.0,283.1499938964844,285.93994140625,290.0811462402344,291.2098388671875,293.1499938964844,293.1499938964844,283.1499938964844,18661.76953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5983210206031799,1.0,0.0,0.0,1.3945413827896118,1.3945473432540894,1.297646008424636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3889.850830078125,0.0,123.83221435546876,1895.4371337890625,0.0,919.4940795898438,0.3901141881942749,1.0,0.0,3.0,1.0,0.0
12315180,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4915771484375,0.8869817852973938,0.3438178598880768,0.3104930520057678,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.49169921875,0.9358806014060974,0.3987277448177337,0.3785599172115326,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4916381835937,0.903189778327942,0.362777978181839,0.2545727789402008,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.49151611328125,0.8644992113113403,0.3185754418373108,0.3030557632446289,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4909973144531,0.757128894329071,0.2116403430700302,0.9598764181137084,286.49169921875,286.9131774902344,292.5668029785156,287.0959777832031,292.5669250488281,297.1839599609375,286.4935607910156,1.0,0.4945233166217804,1.0,1.0,0.0,1.0,-2.6490724086761475,2.649066686630249,5.639390565193025e-06,2.0447537899017334,0.6075562834739685,0.6075562834739685,0.0,104.5460433959961,144.0,16263.9091796875,-0.0,1533.7965087890625,1.0,283.1499938964844,285.982421875,290.08807373046875,291.2137451171875,293.1499938964844,293.1499938964844,283.1499938964844,18603.9453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5967804193496704,1.0,0.0,0.0,1.3685935735702517,1.3685994148254397,1.2498054502430025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3889.128173828125,0.0,118.8156509399414,1895.4371337890625,0.0,911.0315551757812,0.3850041031837463,1.0,0.0,3.0,1.0,0.0
12315240,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4915771484375,0.8869817852973938,0.3438178598880768,0.3104930520057678,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.49169921875,0.9358806014060974,0.3987277448177337,0.3785599172115326,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4916381835937,0.903189778327942,0.362777978181839,0.2545727789402008,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.49151611328125,0.8644992113113403,0.3185754418373108,0.3030557632446289,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4909973144531,0.757128894329071,0.2116403430700302,0.9598764181137084,286.49169921875,286.9131774902344,292.5668029785156,287.0959777832031,292.5669250488281,297.1839599609375,286.4935607910156,1.0,0.4945233166217804,1.0,1.0,0.0,1.0,-2.6490724086761475,2.649066686630249,5.639390565193025e-06,2.0447537899017334,0.6075562834739685,0.6075562834739685,0.0,104.5460433959961,144.0,16263.9091796875,-0.0,1533.7965087890625,1.0,283.1499938964844,285.982421875,290.08807373046875,291.2137451171875,293.1499938964844,293.1499938964844,283.1499938964844,18603.9453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5967804193496704,1.0,0.0,0.0,1.3685935735702517,1.3685994148254397,1.2498054502430025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3889.128173828125,0.0,118.8156509399414,1895.4371337890625,0.0,911.0315551757812,0.3850041031837463,1.0,0.0,3.0,1.0,0.0
12315300,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5111694335937,0.8698083758354187,0.3439078629016876,0.3108473420143127,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.51129150390625,0.9152577519416808,0.398956298828125,0.3790346980094909,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5111999511719,0.8857107162475586,0.363138884305954,0.2550353407859802,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5110778808594,0.8486689925193787,0.3189831376075744,0.3037257492542267,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5105895996094,0.7436032295227051,0.2118696123361587,0.9622936844825744,286.51129150390625,286.9167785644531,292.5639038085937,287.0982360839844,292.56402587890625,297.18426513671875,286.5131225585937,1.0,0.5003436207771301,1.0,1.0,0.0,1.0,-2.65433406829834,2.6543283462524414,5.6619360293552745e-06,2.0488739013671875,0.605015218257904,0.605015218257904,0.0,111.98265838623048,144.0,16236.4072265625,-0.0,1574.7362060546875,1.0,283.1499938964844,286.0030517578125,290.09112548828125,291.21533203125,293.1499938964844,293.1499938964844,283.1499938964844,18576.3125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5961114168167114,1.0,0.0,0.0,1.356462001800537,1.3564677238464355,1.2277463667942357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3888.791748046875,0.0,116.5201187133789,1895.4371337890625,0.0,907.3792724609376,0.3826247453689575,1.0,0.0,3.0,1.0,0.0
