time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12315360,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5303955078125,0.8543685078620911,0.3439938724040985,0.3112122714519501,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.530517578125,0.8977329134941101,0.3992226719856262,0.3795690238475799,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.53045654296875,0.8697896003723145,0.3634990453720093,0.2555083930492401,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.53033447265625,0.8345440626144409,0.319390594959259,0.3044109642505646,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.52984619140625,0.7314996719360352,0.2120847254991531,0.9647197723388672,286.530517578125,286.9203186035156,292.56103515625,287.10076904296875,292.5611572265625,297.1844787597656,286.5323181152344,1.0,0.5063955187797546,1.0,1.0,0.0,1.0,-2.659721612930298,2.6597161293029785,5.685068572347518e-06,2.0530927181243896,0.6025773882865906,0.6025773882865906,0.0,119.8275375366211,162.0,16210.630859375,-0.0,1617.864990234375,1.0,283.1499938964844,286.0232238769531,290.0940856933594,291.21685791015625,293.1499938964844,293.1499938964844,283.1499938964844,18549.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5954674482345581,1.0,0.0,0.0,1.3448728322982788,1.3448784351348877,1.2068571209056245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3888.5087890625,0.0,114.3565673828125,1895.4371337890625,0.0,903.8765869140624,0.3803577125072479,1.0,0.0,3.0,1.0,0.0
12315420,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.56768798828125,0.8283777832984924,0.344159185886383,0.3119673132896423,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5678100585937,0.8685787916183472,0.3998255431652069,0.3807519078254699,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5677185058594,0.8428836464881897,0.3642225265502929,0.2564809024333954,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5675964355469,0.8098358511924744,0.3202081620693207,0.3058172464370727,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.567138671875,0.7096995115280151,0.2124782353639602,0.969563364982605,286.5677795410156,286.9272155761719,292.55548095703125,287.1065673828125,292.5556030273437,297.1846618652344,286.56951904296875,1.0,0.5189266800880432,1.0,1.0,0.0,1.0,-2.670729398727417,2.6707236766815186,5.732479166908888e-06,2.061713218688965,0.5979936122894287,0.5979936122894287,0.0,136.4029083251953,150.0,16163.4892578125,-0.0,1709.0069580078125,1.0,283.1499938964844,286.0621032714844,290.1001892089844,291.22027587890625,293.1499938964844,293.1499938964844,283.1499938964844,18498.6484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5942020416259766,1.0,0.0,0.0,1.3232226371765137,1.3232282400131226,1.1683131617701298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3888.18896484375,0.0,110.39102172851562,1895.4371337890625,0.0,897.0305786132812,0.3761386573314667,1.0,0.0,3.0,1.0,0.0
12315480,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.56768798828125,0.8283777832984924,0.344159185886383,0.3119673132896423,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5678100585937,0.8685787916183472,0.3998255431652069,0.3807519078254699,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5677185058594,0.8428836464881897,0.3642225265502929,0.2564809024333954,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5675964355469,0.8098358511924744,0.3202081620693207,0.3058172464370727,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.567138671875,0.7096995115280151,0.2124782353639602,0.969563364982605,286.5677795410156,286.9272155761719,292.55548095703125,287.1065673828125,292.5556030273437,297.1846618652344,286.56951904296875,1.0,0.5189266800880432,1.0,1.0,0.0,1.0,-2.670729398727417,2.6707236766815186,5.732479166908888e-06,2.061713218688965,0.5979936122894287,0.5979936122894287,0.0,136.4029083251953,150.0,16163.4892578125,-0.0,1709.0069580078125,1.0,283.1499938964844,286.0621032714844,290.1001892089844,291.22027587890625,293.1499938964844,293.1499938964844,283.1499938964844,18498.6484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5942020416259766,1.0,0.0,0.0,1.3232226371765137,1.3232282400131226,1.1683131617701298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3888.18896484375,0.0,110.39102172851562,1895.4371337890625,0.0,897.0305786132812,0.3761386573314667,1.0,0.0,3.0,1.0,0.0
12315540,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6004943847656,0.8215596079826355,0.3443537354469299,0.312317430973053,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6005859375,0.8612294793128967,0.4005042910575866,0.3815689086914062,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6005249023437,0.8362487554550171,0.3649798333644867,0.2571442127227783,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6004333496094,0.8031696677207947,0.3210535943508148,0.3068009912967682,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6000671386719,0.7035037875175476,0.2128522396087646,0.972180724143982,286.6005859375,286.9339904785156,292.54998779296875,287.1133117675781,292.55010986328125,297.184814453125,286.6019897460937,1.0,0.5225193500518799,1.0,1.0,0.0,1.0,-2.677262306213379,2.6772563457489014,5.760934072895907e-06,2.066937208175659,0.5937291383743286,0.5937291383743286,0.0,141.72312927246094,138.0,16104.8310546875,-0.0,1742.8272705078125,1.0,283.1499938964844,286.09674072265625,290.1068725585937,291.2240600585937,293.1499938964844,293.1499938964844,283.1499938964844,18453.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5929227471351624,1.0,0.0,0.0,1.303404450416565,1.3034099340438845,1.133579061729506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3887.714599609375,0.0,106.8539047241211,1895.4371337890625,0.0,890.1586303710938,0.3723024725914001,1.0,0.0,3.0,1.0,0.0
12315600,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6004943847656,0.8215596079826355,0.3443537354469299,0.312317430973053,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6005859375,0.8612294793128967,0.4005042910575866,0.3815689086914062,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6005249023437,0.8362487554550171,0.3649798333644867,0.2571442127227783,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6004333496094,0.8031696677207947,0.3210535943508148,0.3068009912967682,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6000671386719,0.7035037875175476,0.2128522396087646,0.972180724143982,286.6005859375,286.9339904785156,292.54998779296875,287.1133117675781,292.55010986328125,297.184814453125,286.6019897460937,1.0,0.5225193500518799,1.0,1.0,0.0,1.0,-2.677262306213379,2.6772563457489014,5.760934072895907e-06,2.066937208175659,0.5937291383743286,0.5937291383743286,0.0,141.72312927246094,138.0,16104.8310546875,-0.0,1742.8272705078125,1.0,283.1499938964844,286.09674072265625,290.1068725585937,291.2240600585937,293.1499938964844,293.1499938964844,283.1499938964844,18453.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5929227471351624,1.0,0.0,0.0,1.303404450416565,1.3034099340438845,1.133579061729506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3887.714599609375,0.0,106.8539047241211,1895.4371337890625,0.0,890.1586303710938,0.3723024725914001,1.0,0.0,3.0,1.0,0.0
12315660,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.64801025390625,0.8339946866035461,0.3488340377807617,0.3152507245540619,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6482238769531,0.8753193020820618,0.4056874513626098,0.385234534740448,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6481018066406,0.8494728803634644,0.370156854391098,0.2598719000816345,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6479187011719,0.8169134855270386,0.3264679610729217,0.3106673657894134,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6471862792969,0.7170801162719727,0.2180220782756805,0.9890865087509156,286.648193359375,286.9411315917969,292.54425048828125,287.12091064453125,292.5444030761719,297.2303771972656,286.6509704589844,1.0,0.5232150554656982,1.0,1.0,0.0,1.0,-2.713397741317749,2.7133917808532715,5.917068392591318e-06,2.094632387161255,0.5900515913963318,0.5900515913963318,0.0,135.93772888183594,126.0,16153.7412109375,-0.0,1769.9132080078125,1.0,283.1499938964844,286.1420288085937,290.114990234375,291.2310485839844,293.1499938964844,293.1499938964844,283.1499938964844,18401.8671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5916712284088135,1.0,0.0,0.0,1.2856746912002563,1.2856801748275757,1.1029494828562748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3890.8564453125,0.0,103.73025512695312,1895.4371337890625,0.0,883.4835815429688,0.3688591122627258,1.0,0.0,3.0,1.0,0.0
12315720,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.64801025390625,0.8339946866035461,0.3488340377807617,0.3152507245540619,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6482238769531,0.8753193020820618,0.4056874513626098,0.385234534740448,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6481018066406,0.8494728803634644,0.370156854391098,0.2598719000816345,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6479187011719,0.8169134855270386,0.3264679610729217,0.3106673657894134,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6471862792969,0.7170801162719727,0.2180220782756805,0.9890865087509156,286.648193359375,286.9411315917969,292.54425048828125,287.12091064453125,292.5444030761719,297.2303771972656,286.6509704589844,1.0,0.5232150554656982,1.0,1.0,0.0,1.0,-2.713397741317749,2.7133917808532715,5.917068392591318e-06,2.094632387161255,0.5900515913963318,0.5900515913963318,0.0,135.93772888183594,126.0,16153.7412109375,-0.0,1769.9132080078125,1.0,283.1499938964844,286.1420288085937,290.114990234375,291.2310485839844,293.1499938964844,293.1499938964844,283.1499938964844,18401.8671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5916712284088135,1.0,0.0,0.0,1.2856746912002563,1.2856801748275757,1.1029494828562748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3890.8564453125,0.0,103.73025512695312,1895.4371337890625,0.0,883.4835815429688,0.3688591122627258,1.0,0.0,3.0,1.0,0.0
12315780,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6841125488281,0.8452261090278625,0.3507746160030365,0.3169851303100586,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.68426513671875,0.8882770538330078,0.4082270860671997,0.3876046538352966,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6841735839844,0.8616359233856201,0.3726382255554199,0.2615905702114105,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6840209960937,0.8285149931907654,0.3291857838630676,0.3132096230983734,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6834411621094,0.7281177043914795,0.2206767499446869,1.0008413791656494,286.68426513671875,286.9463195800781,292.5400695800781,287.1264953613281,292.5401916503906,297.25006103515625,286.6865234375,1.0,0.5227277874946594,1.0,1.0,0.0,1.0,-2.737586259841919,2.7375800609588623,6.023584774084156e-06,2.113563776016236,0.587954580783844,0.587954580783844,0.0,130.601318359375,126.0,16194.7783203125,-0.0,1781.4739990234375,1.0,283.1499938964844,286.1757202148437,290.1239013671875,291.24200439453125,293.1499938964844,293.1499938964844,283.1499938964844,18360.349609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5914123058319092,1.0,0.0,0.0,1.2753256559371948,1.2753311395645142,1.0852646425973945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3895.322021484375,0.0,101.90826416015624,1895.4371337890625,0.0,882.1085815429688,0.3668194115161896,1.0,0.0,3.0,1.0,0.0
12315840,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6988220214844,0.8508016467094421,0.3515218496322632,0.3176120221614837,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.698974609375,0.8946740031242371,0.4092549383640289,0.3885292112827301,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6988830566406,0.8676919341087341,0.3736363053321838,0.2622538805007934,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6987609863281,0.8341351747512817,0.3302941620349884,0.314213752746582,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6982421875,0.7333333492279053,0.2217516005039215,1.0054832696914673,286.698974609375,286.9488830566406,292.5379943847656,287.12921142578125,292.53814697265625,297.2569274902344,286.7010498046875,1.0,0.5222087502479553,1.0,1.0,0.0,1.0,-2.7470362186431885,2.747030019760132,6.06546200287994e-06,2.120962381362915,0.5870252847671509,0.5870252847671509,0.0,128.00157165527344,114.0,16207.4697265625,-0.0,1783.609130859375,1.0,283.1499938964844,286.18963623046875,290.1284484863281,291.2476501464844,293.1499938964844,293.1499938964844,283.1499938964844,18342.828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.591486394405365,1.0,0.0,0.0,1.2707998752593994,1.2708053588867188,1.0775757175451873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3897.218017578125,0.0,101.12039184570312,1895.4371337890625,0.0,882.501708984375,0.365930825471878,1.0,0.0,3.0,1.0,0.0
12315900,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.719482421875,0.8601955771446228,0.3525541424751282,0.3184331655502319,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7196044921875,0.905336856842041,0.4107134640216827,0.3897996246814728,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7195129394531,0.8778522610664368,0.3750509321689605,0.2631616294384002,297.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.71942138671875,0.8434957265853882,0.3318719267845154,0.3156028389930725,297.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.71893310546875,0.7418949007987976,0.2232585996389389,1.0118248462677002,286.7196044921875,286.95294189453125,292.53472900390625,287.13360595703125,292.5348815917969,297.265380859375,286.7214050292969,1.0,0.5210652351379395,1.0,1.0,0.0,1.0,-2.7599353790283203,2.759929180145264,6.122859304014128e-06,2.131061792373657,0.5856372714042664,0.5856372714042664,0.0,123.7728271484375,114.0,16221.103515625,-0.0,1783.3240966796875,1.0,283.1499938964844,286.209228515625,290.1352233886719,291.2560119628906,293.1499938964844,293.1499938964844,283.1499938964844,18318.13671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.591773271560669,1.0,0.0,0.0,1.2641165256500244,1.2641218900680542,1.0662710536735177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3899.785888671875,0.0,99.96798706054688,1895.4371337890625,0.0,884.0259399414062,0.3646241426467895,1.0,0.0,3.0,1.0,0.0
12315960,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.73779296875,0.8706974983215332,0.3534730970859527,0.3191199004650116,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7379150390625,0.9179374575614928,0.412042886018753,0.3909147083759308,297.275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.73785400390625,0.8891023993492126,0.3763416707515716,0.2639572322368622,297.2880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7377624511719,0.8538980484008789,0.3333123326301574,0.3168286979198456,297.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7373352050781,0.7512920498847961,0.2246002256870269,1.0172810554504397,286.7379150390625,286.9571228027344,292.5313415527344,287.13818359375,292.531494140625,297.2716979980469,286.7395324707031,1.0,0.5195689797401428,1.0,1.0,0.0,1.0,-2.771090507507324,2.771084308624268,6.172715529828565e-06,2.139796495437622,0.5843192934989929,0.5843192934989929,0.0,119.32388305664062,102.0,16229.1884765625,-0.0,1779.3131103515625,1.0,283.1499938964844,286.22674560546875,290.14129638671875,291.2634582519531,293.1499938964844,293.1499938964844,283.1499938964844,18296.375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5921666622161865,1.0,0.0,0.0,1.2578545808792114,1.2578599452972412,1.0557335627936484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3901.884033203125,0.0,98.90040588378906,1895.4371337890625,0.0,886.1203002929688,0.3634063005447387,1.0,0.0,3.0,1.0,0.0
12316020,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7694396972656,0.8961547613143921,0.3551180064678192,0.3202558159828186,297.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.76953125,0.9487832188606262,0.4144683182239532,0.392854243516922,297.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7695007324219,0.916720986366272,0.3787070214748382,0.265345424413681,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7694091796875,0.879227340221405,0.3359380066394806,0.3189676105976105,297.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7690734863281,0.7739312052726746,0.2269377261400222,1.0263073444366455,286.76953125,286.9657897949219,292.5243530273437,287.1478576660156,292.5245056152344,297.2798156738281,286.7708740234375,1.0,0.5157325267791748,1.0,1.0,0.0,1.0,-2.789877414703369,2.7898712158203125,6.257143013499444e-06,2.1545093059539795,0.5818647742271423,0.5818647742271423,0.0,109.77986145019533,90.0,16234.9755859375,-0.0,1762.685546875,1.0,283.1499938964844,286.2571716308594,290.1512756347656,291.27520751953125,293.1499938964844,293.1499938964844,283.1499938964844,18260.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5928987860679626,1.0,0.0,0.0,1.2464057207107544,1.2464110851287842,1.0366026970132225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3904.976806640625,0.0,96.97887420654295,1895.4371337890625,0.0,890.0303955078125,0.3611963987350464,1.0,0.0,3.0,1.0,0.0
12316080,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7694396972656,0.8961547613143921,0.3551180064678192,0.3202558159828186,297.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.76953125,0.9487832188606262,0.4144683182239532,0.392854243516922,297.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7695007324219,0.916720986366272,0.3787070214748382,0.265345424413681,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7694091796875,0.879227340221405,0.3359380066394806,0.3189676105976105,297.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7690734863281,0.7739312052726746,0.2269377261400222,1.0263073444366455,286.76953125,286.9657897949219,292.5243530273437,287.1478576660156,292.5245056152344,297.2798156738281,286.7708740234375,1.0,0.5157325267791748,1.0,1.0,0.0,1.0,-2.789877414703369,2.7898712158203125,6.257143013499444e-06,2.1545093059539795,0.5818647742271423,0.5818647742271423,0.0,109.77986145019533,90.0,16234.9755859375,-0.0,1762.685546875,1.0,283.1499938964844,286.2571716308594,290.1512756347656,291.27520751953125,293.1499938964844,293.1499938964844,283.1499938964844,18260.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5928987860679626,1.0,0.0,0.0,1.2464057207107544,1.2464110851287842,1.0366026970132225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3904.976806640625,0.0,96.97887420654295,1895.4371337890625,0.0,890.0303955078125,0.3611963987350464,1.0,0.0,3.0,1.0,0.0
12316140,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7965393066406,0.9321781396865844,0.3566330671310425,0.3212223947048187,297.291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7966003417969,0.9832775592803956,0.416729211807251,0.3945776224136352,297.2884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.79656982421875,0.9552327394485474,0.380925714969635,0.2665874361991882,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7964782714844,0.913341760635376,0.3383781313896179,0.3208678364753723,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.79620361328125,0.8037286996841431,0.2289791107177734,1.0336873531341553,286.7966003417969,286.9747009277344,292.5171813964844,287.158203125,292.517333984375,297.2842712402344,286.7977905273437,1.0,0.5110683441162109,1.0,1.0,0.0,1.0,-2.805758714675904,2.8057525157928467,6.328966264845803e-06,2.166949510574341,0.5796166658401489,0.5796166658401489,0.0,99.50204467773438,93.0,16233.2548828125,-0.0,1737.843505859375,1.0,283.1499938964844,286.2833557128906,290.15985107421875,291.2843933105469,293.1499938964844,293.1499938964844,283.1499938964844,18231.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.593237042427063,1.0,0.0,0.0,1.2361425161361694,1.2361478805541992,1.0196016830832377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3907.2958984375,0.0,95.28898620605467,1895.4371337890625,0.0,891.84228515625,0.3592336773872375,1.0,0.0,3.0,1.0,0.0
12316200,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7965393066406,0.9321781396865844,0.3566330671310425,0.3212223947048187,297.291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7966003417969,0.9832775592803956,0.416729211807251,0.3945776224136352,297.2884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.79656982421875,0.9552327394485474,0.380925714969635,0.2665874361991882,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7964782714844,0.913341760635376,0.3383781313896179,0.3208678364753723,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.79620361328125,0.8037286996841431,0.2289791107177734,1.0336873531341553,286.7966003417969,286.9747009277344,292.5171813964844,287.158203125,292.517333984375,297.2842712402344,286.7977905273437,1.0,0.5110683441162109,1.0,1.0,0.0,1.0,-2.805758714675904,2.8057525157928467,6.328966264845803e-06,2.166949510574341,0.5796166658401489,0.5796166658401489,0.0,99.50204467773438,93.0,16233.2548828125,-0.0,1737.843505859375,1.0,283.1499938964844,286.2833557128906,290.15985107421875,291.2843933105469,293.1499938964844,293.1499938964844,283.1499938964844,18231.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.593237042427063,1.0,0.0,0.0,1.2361425161361694,1.2361478805541992,1.0196016830832377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3907.2958984375,0.0,95.28898620605467,1895.4371337890625,0.0,891.84228515625,0.3592336773872375,1.0,0.0,3.0,1.0,0.0
12316260,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.82177734375,0.9547230005264282,0.3580738008022308,0.3223243653774261,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8218688964844,0.9990000128746032,0.4189203381538391,0.3957332074642181,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8218078613281,0.9762393832206726,0.383075088262558,0.267933577299118,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8217468261719,0.9370396733283995,0.3407211005687713,0.3228808641433716,297.2841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.82147216796875,0.8214848637580872,0.2308311909437179,1.0411691665649414,286.8218688964844,286.9837951660156,292.5098571777344,287.16925048828125,292.510009765625,297.2865600585937,286.82293701171875,1.0,0.5104379057884216,1.0,1.0,0.0,1.0,-2.821627855300904,2.821621417999268,6.401170594472205e-06,2.1793923377990723,0.577566385269165,0.577566385269165,0.0,94.74606323242188,111.0,16234.1962890625,-0.0,1739.1588134765625,1.0,283.1499938964844,286.3075561523437,290.1688232421875,291.2933959960937,293.1499938964844,293.1499938964844,283.1499938964844,18207.23828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5931450128555298,1.0,0.0,0.0,1.226886510848999,1.2268917560577393,1.0043896736533497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3909.758056640625,0.0,93.78773498535156,1895.4371337890625,0.0,891.3491821289062,0.3574748039245605,1.0,0.0,3.0,1.0,0.0
12316320,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.82177734375,0.9547230005264282,0.3580738008022308,0.3223243653774261,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8218688964844,0.9990000128746032,0.4189203381538391,0.3957332074642181,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8218078613281,0.9762393832206726,0.383075088262558,0.267933577299118,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8217468261719,0.9370396733283995,0.3407211005687713,0.3228808641433716,297.2841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.82147216796875,0.8214848637580872,0.2308311909437179,1.0411691665649414,286.8218688964844,286.9837951660156,292.5098571777344,287.16925048828125,292.510009765625,297.2865600585937,286.82293701171875,1.0,0.5104379057884216,1.0,1.0,0.0,1.0,-2.821627855300904,2.821621417999268,6.401170594472205e-06,2.1793923377990723,0.577566385269165,0.577566385269165,0.0,94.74606323242188,111.0,16234.1962890625,-0.0,1739.1588134765625,1.0,283.1499938964844,286.3075561523437,290.1688232421875,291.2933959960937,293.1499938964844,293.1499938964844,283.1499938964844,18207.23828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5931450128555298,1.0,0.0,0.0,1.226886510848999,1.2268917560577393,1.0043896736533497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3909.758056640625,0.0,93.78773498535156,1895.4371337890625,0.0,891.3491821289062,0.3574748039245605,1.0,0.0,3.0,1.0,0.0
12316380,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8476257324219,0.941423237323761,0.35943204164505,0.3236927688121795,297.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.84771728515625,0.9909372329711914,0.4210711717605591,0.3986237347126007,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8476867675781,0.9648823738098145,0.3851668536663055,0.2695015966892242,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8475952148437,0.924399435520172,0.3429852128028869,0.3251729011535644,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8473205566406,0.8126916885375977,0.2325243353843689,1.0496037006378174,286.84771728515625,286.9928894042969,292.50250244140625,287.1809387207031,292.5026550292969,297.2873229980469,286.84893798828125,1.0,0.5165358185768127,1.0,1.0,0.0,1.0,-2.841418981552124,2.8414125442504883,6.491396561614238e-06,2.194730520248413,0.5757381916046143,0.5757381916046143,0.0,99.17688751220705,129.0,16250.03125,-0.0,1791.1495361328125,1.0,283.1499938964844,286.3317565917969,290.1795349121094,291.3043212890625,293.1499938964844,293.1499938964844,283.1499938964844,18184.642578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5928370356559753,1.0,0.0,0.0,1.2186061143875122,1.2186113595962524,9.908779219358621e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3913.140869140625,0.0,92.45697021484376,1895.4371337890625,0.0,889.6998901367188,0.3559030890464782,1.0,0.0,3.0,1.0,0.0
12316440,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8476257324219,0.941423237323761,0.35943204164505,0.3236927688121795,297.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.84771728515625,0.9909372329711914,0.4210711717605591,0.3986237347126007,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8476867675781,0.9648823738098145,0.3851668536663055,0.2695015966892242,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8475952148437,0.924399435520172,0.3429852128028869,0.3251729011535644,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8473205566406,0.8126916885375977,0.2325243353843689,1.0496037006378174,286.84771728515625,286.9928894042969,292.50250244140625,287.1809387207031,292.5026550292969,297.2873229980469,286.84893798828125,1.0,0.5165358185768127,1.0,1.0,0.0,1.0,-2.841418981552124,2.8414125442504883,6.491396561614238e-06,2.194730520248413,0.5757381916046143,0.5757381916046143,0.0,99.17688751220705,129.0,16250.03125,-0.0,1791.1495361328125,1.0,283.1499938964844,286.3317565917969,290.1795349121094,291.3043212890625,293.1499938964844,293.1499938964844,283.1499938964844,18184.642578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5928370356559753,1.0,0.0,0.0,1.2186061143875122,1.2186113595962524,9.908779219358621e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3913.140869140625,0.0,92.45697021484376,1895.4371337890625,0.0,889.6998901367188,0.3559030890464782,1.0,0.0,3.0,1.0,0.0
12316500,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8605651855469,0.9260002970695496,0.3600740432739258,0.3244376480579376,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8606262207031,0.97924542427063,0.4220919013023376,0.3997585475444793,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.860595703125,0.9507139325141908,0.3861866891384125,0.2703403830528259,297.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.86053466796875,0.9099414944648744,0.3440825939178467,0.326385349035263,297.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8602294921875,0.8016499280929565,0.2333096414804458,1.0540103912353516,286.86065673828125,286.9974060058594,292.4988708496094,287.18707275390625,292.4990234375,297.2871398925781,286.86181640625,1.0,0.5210333466529846,1.0,1.0,0.0,1.0,-2.851412773132324,2.8514063358306885,6.537322860822314e-06,2.202532291412353,0.57491135597229,0.57491135597229,0.0,103.86196899414062,129.0,16260.05859375,-0.0,1829.5498046875,1.0,283.1499938964844,286.3437194824219,290.18572998046875,291.3109436035156,293.1499938964844,293.1499938964844,283.1499938964844,18173.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.592707633972168,1.0,0.0,0.0,1.214847445487976,1.2148525714874268,9.847747861613244e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3915.21484375,0.0,91.85546875,1895.4371337890625,0.0,889.008056640625,0.3551882803440094,1.0,0.0,3.0,1.0,0.0
12316560,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.87322998046875,0.90900856256485,0.3606931567192077,0.325200617313385,297.2995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8733215332031,0.9643493890762328,0.4231012463569641,0.4009220898151397,297.2969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8732604980469,0.9336847066879272,0.3871906995773315,0.2711982131004333,297.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8731994628906,0.8950663805007935,0.345158040523529,0.3276179134845733,297.282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8729248046875,0.7889231443405151,0.2340580970048904,1.0584421157836914,286.8733215332031,287.0018920898437,292.4952392578125,287.1933288574219,292.4953918457031,297.28668212890625,286.8744506835937,1.0,0.5261808633804321,1.0,1.0,0.0,1.0,-2.861567258834839,2.861560583114624,6.5841368268593214e-06,2.2104523181915283,0.5741363763809204,0.5741363763809204,0.0,109.60419464111328,147.0,16271.3310546875,-0.0,1873.606201171875,1.0,283.1499938964844,286.3553771972656,290.1923522949219,291.3180847167969,293.1499938964844,293.1499938964844,283.1499938964844,18162.921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.592624843120575,1.0,0.0,0.0,1.2113194465637207,1.2113245725631714,9.79063372597011e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3917.444580078125,0.0,91.29276275634766,1895.4371337890625,0.0,888.5655517578125,0.354517251253128,1.0,0.0,3.0,1.0,0.0
12316620,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.897705078125,0.8779518008232117,0.3618697226047516,0.32675501704216,297.30047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8977966308594,0.9294607043266296,0.4250858724117279,0.4033076763153076,297.2980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8977355957031,0.8996721506118774,0.3891561925411224,0.2729499042034149,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8976745605469,0.8657863736152649,0.3472491502761841,0.3301151096820831,297.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8974304199219,0.7633829712867737,0.2354535162448883,1.067264437675476,286.8977966308594,287.0107116699219,292.4881591796875,287.2063903808594,292.48828125,297.2851257324219,286.8988952636719,1.0,0.5377945303916931,1.0,1.0,0.0,1.0,-2.8820137977600098,2.882007122039795,6.678912086499622e-06,2.2264020442962646,0.5727377533912659,0.5727377533912659,0.0,123.40091705322266,165.0,16296.748046875,-0.0,1974.2144775390625,1.0,283.1499938964844,286.377685546875,290.2063903808594,291.33355712890625,293.1499938964844,293.1499938964844,283.1499938964844,18142.734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5926186442375183,1.0,0.0,0.0,1.204934000968933,1.2049391269683838,9.687683899528565e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3922.24365234375,0.0,90.27848815917967,1895.4371337890625,0.0,888.532470703125,0.3533017635345459,1.0,0.0,3.0,1.0,0.0
12316680,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.897705078125,0.8779518008232117,0.3618697226047516,0.32675501704216,297.30047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8977966308594,0.9294607043266296,0.4250858724117279,0.4033076763153076,297.2980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8977355957031,0.8996721506118774,0.3891561925411224,0.2729499042034149,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8976745605469,0.8657863736152649,0.3472491502761841,0.3301151096820831,297.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8974304199219,0.7633829712867737,0.2354535162448883,1.067264437675476,286.8977966308594,287.0107116699219,292.4881591796875,287.2063903808594,292.48828125,297.2851257324219,286.8988952636719,1.0,0.5377945303916931,1.0,1.0,0.0,1.0,-2.8820137977600098,2.882007122039795,6.678912086499622e-06,2.2264020442962646,0.5727377533912659,0.5727377533912659,0.0,123.40091705322266,165.0,16296.748046875,-0.0,1974.2144775390625,1.0,283.1499938964844,286.377685546875,290.2063903808594,291.33355712890625,293.1499938964844,293.1499938964844,283.1499938964844,18142.734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5926186442375183,1.0,0.0,0.0,1.204934000968933,1.2049391269683838,9.687683899528565e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3922.24365234375,0.0,90.27848815917967,1895.4371337890625,0.0,888.532470703125,0.3533017635345459,1.0,0.0,3.0,1.0,0.0
12316740,297.2430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9208679199219,0.8508158326148987,0.3629752695560455,0.3283192217350006,297.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.92095947265625,0.8978215456008911,0.4270276129245758,0.4057322442531585,297.2984313964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9208984375,0.871588408946991,0.3910733163356781,0.2747254967689514,297.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9208374023437,0.8403907418251038,0.3492701053619385,0.3326237499713897,297.27606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.92059326171875,0.7412511706352234,0.2367302626371383,1.075913906097412,286.92095947265625,287.0191650390625,292.4813232421875,287.2201538085937,292.4814453125,297.2829284667969,286.9219665527344,1.0,0.5504229664802551,1.0,1.0,0.0,1.0,-2.90235447883606,2.9023475646972656,6.773872883059084e-06,2.2422711849212646,0.571528434753418,0.571528434753418,0.0,139.229736328125,183.0,16325.044921875,-0.0,2086.08642578125,1.0,283.1499938964844,286.3985900878906,290.2209777832031,291.3499450683594,293.1499938964844,293.1499938964844,283.1499938964844,18124.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5927926898002625,1.0,0.0,0.0,1.1993852853775024,1.1993904113769531,9.598666395049805e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3927.325439453125,0.0,89.40103912353516,1895.4371337890625,0.0,889.462646484375,0.3522439002990722,1.0,0.0,3.0,1.0,0.0
12316800,297.2430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9208679199219,0.8508158326148987,0.3629752695560455,0.3283192217350006,297.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.92095947265625,0.8978215456008911,0.4270276129245758,0.4057322442531585,297.2984313964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9208984375,0.871588408946991,0.3910733163356781,0.2747254967689514,297.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9208374023437,0.8403907418251038,0.3492701053619385,0.3326237499713897,297.27606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.92059326171875,0.7412511706352234,0.2367302626371383,1.075913906097412,286.92095947265625,287.0191650390625,292.4813232421875,287.2201538085937,292.4814453125,297.2829284667969,286.9219665527344,1.0,0.5504229664802551,1.0,1.0,0.0,1.0,-2.90235447883606,2.9023475646972656,6.773872883059084e-06,2.2422711849212646,0.571528434753418,0.571528434753418,0.0,139.229736328125,183.0,16325.044921875,-0.0,2086.08642578125,1.0,283.1499938964844,286.3985900878906,290.2209777832031,291.3499450683594,293.1499938964844,293.1499938964844,283.1499938964844,18124.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5927926898002625,1.0,0.0,0.0,1.1993852853775024,1.1993904113769531,9.598666395049805e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3927.325439453125,0.0,89.40103912353516,1895.4371337890625,0.0,889.462646484375,0.3522439002990722,1.0,0.0,3.0,1.0,0.0
12316860,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.942626953125,0.8284971714019775,0.3640191853046417,0.3298721015453338,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.94268798828125,0.8727289438247681,0.4289292395114898,0.4081665277481079,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9426574707031,0.8482315540313721,0.3929487466812134,0.2765065431594848,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9425964355469,0.8192790746688843,0.3512291014194488,0.3351203203201294,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9423828125,0.7228410840034485,0.2379048019647598,1.0843160152435305,286.94268798828125,287.0271911621094,292.474853515625,287.23455810546875,292.4749755859375,297.2803649902344,286.94366455078125,1.0,0.56349778175354,1.0,1.0,0.0,1.0,-2.9223883152008057,2.922381401062012,6.868058790132636e-06,2.257901906967163,0.5704962611198425,0.5704962611198425,0.0,156.2700653076172,171.0,16355.6298828125,-0.0,2204.984619140625,1.0,283.1499938964844,286.4179992675781,290.2359619140625,291.3669128417969,293.1499938964844,293.1499938964844,283.1499938964844,18106.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5930787324905396,1.0,0.0,0.0,1.194613337516785,1.1946184635162354,9.522437949271989e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3932.599609375,0.0,88.64849853515625,1895.4371337890625,0.0,890.9939575195312,0.3513317704200744,1.0,0.0,3.0,1.0,0.0
12316920,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.942626953125,0.8284971714019775,0.3640191853046417,0.3298721015453338,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.94268798828125,0.8727289438247681,0.4289292395114898,0.4081665277481079,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9426574707031,0.8482315540313721,0.3929487466812134,0.2765065431594848,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9425964355469,0.8192790746688843,0.3512291014194488,0.3351203203201294,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9423828125,0.7228410840034485,0.2379048019647598,1.0843160152435305,286.94268798828125,287.0271911621094,292.474853515625,287.23455810546875,292.4749755859375,297.2803649902344,286.94366455078125,1.0,0.56349778175354,1.0,1.0,0.0,1.0,-2.9223883152008057,2.922381401062012,6.868058790132636e-06,2.257901906967163,0.5704962611198425,0.5704962611198425,0.0,156.2700653076172,171.0,16355.6298828125,-0.0,2204.984619140625,1.0,283.1499938964844,286.4179992675781,290.2359619140625,291.3669128417969,293.1499938964844,293.1499938964844,283.1499938964844,18106.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5930787324905396,1.0,0.0,0.0,1.194613337516785,1.1946184635162354,9.522437949271989e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3932.599609375,0.0,88.64849853515625,1895.4371337890625,0.0,890.9939575195312,0.3513317704200744,1.0,0.0,3.0,1.0,0.0
12316980,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.95654296875,0.8237364888191223,0.3647923171520233,0.3307229280471802,297.3005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9565734863281,0.8676376938819885,0.4303570687770843,0.4096774160861969,297.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9565734863281,0.8436066508293152,0.3943598866462707,0.2776105105876922,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9565124511719,0.8150074481964111,0.3526891767978668,0.3366667330265045,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9563293457031,0.7190184593200684,0.2387480288743972,1.088934302330017,286.95660400390625,287.0329284667969,292.4702453613281,287.2460021972656,292.4703674316406,297.2783508300781,286.9573059082031,1.0,0.567209780216217,1.0,1.0,0.0,1.0,-2.9339709281921387,2.9339640140533447,6.923019554960774e-06,2.267030954360962,0.5697938203811646,0.5697938203811646,0.0,161.03048706054688,171.0,16369.9296875,-0.0,2248.962158203125,1.0,283.1499938964844,286.4305725097656,290.24755859375,291.3798828125,293.1499938964844,293.1499938964844,283.1499938964844,18095.712890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5933237075805664,1.0,0.0,0.0,1.1914219856262207,1.1914269924163818,9.47162774878052e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3936.427978515625,0.0,88.14864349365234,1895.4371337890625,0.0,892.3070678710938,0.3507232069969177,1.0,0.0,3.0,1.0,0.0
12317040,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.96026611328125,0.8236600160598755,0.3650415539741516,0.3309502303600311,297.3004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9603271484375,0.8676577210426331,0.4308106005191803,0.4101095199584961,297.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9602966308594,0.8436477184295654,0.3948097229003906,0.2779268026351928,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.96026611328125,0.8150923252105713,0.3531516194343567,0.3371085226535797,297.2676086425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9601135253906,0.7190501093864441,0.2390134632587433,1.0901589393615725,286.9603271484375,287.0346374511719,292.4688415527344,287.2496643066406,292.4689636230469,297.2777404785156,286.9610290527344,1.0,0.5677380561828613,1.0,1.0,0.0,1.0,-2.937147617340088,2.937140703201294,6.938107617315836e-06,2.269524335861206,0.5695797204971313,0.5695797204971313,0.0,161.36141967773438,159.0,16373.033203125,-0.0,2256.198486328125,1.0,283.1499938964844,286.4339904785156,290.2511901855469,291.3838806152344,293.1499938964844,293.1499938964844,283.1499938964844,18092.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5933919548988342,1.0,0.0,0.0,1.1904670000076294,1.19047212600708,9.45645126648742e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3937.540283203125,0.0,88.00057220458984,1895.4371337890625,0.0,892.6732788085938,0.3505427539348602,1.0,0.0,3.0,1.0,0.0
12317100,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9675598144531,0.8249862194061279,0.3655715584754944,0.3313864469528198,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.96759033203125,0.8693854808807373,0.4317610561847687,0.4109661281108856,297.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.96759033203125,0.8452893495559692,0.3957549035549164,0.2785551846027374,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.967529296875,0.8167652487754822,0.3541193902492523,0.3379838466644287,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9673767089844,0.7204117178916931,0.2395689338445663,1.0924845933914185,286.96759033203125,287.0381164550781,292.4660339355469,287.2574768066406,292.4661560058594,297.2765197753906,286.9682312011719,1.0,0.5680579543113708,1.0,1.0,0.0,1.0,-2.943305730819702,2.943298816680908,6.967404715396697e-06,2.2743582725524902,0.569148063659668,0.569148063659668,0.0,160.80555725097656,159.0,16378.4716796875,-0.0,2264.25537109375,1.0,283.1499938964844,286.44061279296875,290.2586975097656,291.3919982910156,293.1499938964844,293.1499938964844,283.1499938964844,18087.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5934998989105225,1.0,0.0,0.0,1.1885555982589722,1.1885606050491333,9.426108249499521e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3939.784912109375,0.0,87.70555877685547,1895.4371337890625,0.0,893.2528686523438,0.3501828610897064,1.0,0.0,3.0,1.0,0.0
12317160,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9742736816406,0.8279393315315247,0.3661143779754638,0.3317856192588806,297.30047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9743347167969,0.8729810118675232,0.4327190816402435,0.4117780923843384,297.2984313964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.97430419921875,0.8486595749855042,0.3967105448246002,0.2791527509689331,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9742736816406,0.8200523257255554,0.3550935387611389,0.3388130664825439,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.97412109375,0.7231725454330444,0.2401294559240341,1.0945825576782229,286.9743347167969,287.0414123535156,292.46337890625,287.2654724121094,292.4635009765625,297.2755126953125,286.97491455078125,1.0,0.5675509572029114,1.0,1.0,0.0,1.0,-2.9489996433258057,2.9489924907684326,6.994546311034355e-06,2.27882719039917,0.5687355399131775,0.5687355399131775,0.0,158.92405700683594,147.0,16383.015625,-0.0,2264.85009765625,1.0,283.1499938964844,286.4467468261719,290.2662048339844,291.3999938964844,293.1499938964844,293.1499938964844,283.1499938964844,18082.544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5935534238815308,1.0,0.0,0.0,1.1867409944534302,1.1867461204528809,9.397348321726896e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3941.97705078125,0.0,87.42694854736328,1895.4371337890625,0.0,893.5402221679688,0.3498425483703613,1.0,0.0,3.0,1.0,0.0
