time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12317220,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9866027832031,0.837756335735321,0.3672302365303039,0.3325108587741852,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9866638183594,0.8847313523292542,0.43465456366539,0.4133130609989166,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.98663330078125,0.8596850037574768,0.398648738861084,0.2802877426147461,297.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9866027832031,0.8303918838500977,0.3570594489574432,0.3403802812099457,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9864807128906,0.7319538593292236,0.2412684112787246,1.0983402729034424,286.9866638183594,287.04736328125,292.4585876464844,287.28192138671875,292.45867919921875,297.27392578125,286.9871826171875,1.0,0.5648061037063599,1.0,1.0,0.0,1.0,-2.9594826698303223,2.959475517272949,7.04465264789178e-06,2.2870538234710693,0.567969560623169,0.567969560623169,0.0,152.3736114501953,135.0,16391.1171875,-0.0,2250.35693359375,1.0,283.1499938964844,286.4580078125,290.2816467285156,291.41607666015625,293.1499938964844,293.1499938964844,283.1499938964844,18073.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5934961438179016,1.0,0.0,0.0,1.1833864450454712,1.183391571044922,9.344297069446841e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3946.392578125,0.0,86.91449737548828,1895.4371337890625,0.0,893.2325439453125,0.3492152988910675,1.0,0.0,3.0,1.0,0.0
12317280,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9866027832031,0.837756335735321,0.3672302365303039,0.3325108587741852,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9866638183594,0.8847313523292542,0.43465456366539,0.4133130609989166,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.98663330078125,0.8596850037574768,0.398648738861084,0.2802877426147461,297.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9866027832031,0.8303918838500977,0.3570594489574432,0.3403802812099457,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9864807128906,0.7319538593292236,0.2412684112787246,1.0983402729034424,286.9866638183594,287.04736328125,292.4585876464844,287.28192138671875,292.45867919921875,297.27392578125,286.9871826171875,1.0,0.5648061037063599,1.0,1.0,0.0,1.0,-2.9594826698303223,2.959475517272949,7.04465264789178e-06,2.2870538234710693,0.567969560623169,0.567969560623169,0.0,152.3736114501953,135.0,16391.1171875,-0.0,2250.35693359375,1.0,283.1499938964844,286.4580078125,290.2816467285156,291.41607666015625,293.1499938964844,293.1499938964844,283.1499938964844,18073.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5934961438179016,1.0,0.0,0.0,1.1833864450454712,1.183391571044922,9.344297069446841e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3946.392578125,0.0,86.91449737548828,1895.4371337890625,0.0,893.2325439453125,0.3492152988910675,1.0,0.0,3.0,1.0,0.0
12317340,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9979858398437,0.8522385954856873,0.3683714270591736,0.333175927400589,297.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9980163574219,0.9016948342323304,0.4366063475608825,0.4147747457027435,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9979858398437,0.8758352398872375,0.4006107747554779,0.2813743352890014,297.307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9979858398437,0.8451743721961975,0.3590414822101593,0.3418734669685364,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.99786376953125,0.7445715665817261,0.2424281984567642,1.1017625331878662,286.9980163574219,287.0523681640625,292.4545593261719,287.299072265625,292.4546203613281,297.2728271484375,286.9985046386719,1.0,0.5606014728546143,1.0,1.0,0.0,1.0,-2.969254732131958,2.969247817993164,7.091517545632087e-06,2.294720411300659,0.567287802696228,0.567287802696228,0.0,143.47805786132812,123.0,16399.703125,-0.0,2222.609375,1.0,283.1499938964844,286.46832275390625,290.29803466796875,291.4329833984375,293.1499938964844,293.1499938964844,283.1499938964844,18066.04296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5932796597480774,1.0,0.0,0.0,1.1803888082504272,1.1803938150405884,9.29701613472389e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3951.055419921875,0.0,86.45780181884766,1895.4371337890625,0.0,892.07080078125,0.3486546874046325,1.0,0.0,3.0,1.0,0.0
12317400,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9979858398437,0.8522385954856873,0.3683714270591736,0.333175927400589,297.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9980163574219,0.9016948342323304,0.4366063475608825,0.4147747457027435,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9979858398437,0.8758352398872375,0.4006107747554779,0.2813743352890014,297.307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9979858398437,0.8451743721961975,0.3590414822101593,0.3418734669685364,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.99786376953125,0.7445715665817261,0.2424281984567642,1.1017625331878662,286.9980163574219,287.0523681640625,292.4545593261719,287.299072265625,292.4546203613281,297.2728271484375,286.9985046386719,1.0,0.5606014728546143,1.0,1.0,0.0,1.0,-2.969254732131958,2.969247817993164,7.091517545632087e-06,2.294720411300659,0.567287802696228,0.567287802696228,0.0,143.47805786132812,123.0,16399.703125,-0.0,2222.609375,1.0,283.1499938964844,286.46832275390625,290.29803466796875,291.4329833984375,293.1499938964844,293.1499938964844,283.1499938964844,18066.04296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5932796597480774,1.0,0.0,0.0,1.1803888082504272,1.1803938150405884,9.29701613472389e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3951.055419921875,0.0,86.45780181884766,1895.4371337890625,0.0,892.07080078125,0.3486546874046325,1.0,0.0,3.0,1.0,0.0
12317460,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0086975097656,0.8717323541641235,0.3695221841335296,0.3338038027286529,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0087585449219,0.9255121350288392,0.4385615289211273,0.4161909520626068,297.30047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0087280273437,0.8971336483955383,0.4025815725326538,0.2824313938617706,297.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0086975097656,0.8648816347122192,0.3610289394855499,0.3433225750923157,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.00860595703125,0.7614622116088867,0.2436014413833618,1.105008840560913,287.0087585449219,287.05633544921875,292.45135498046875,287.3169250488281,292.451416015625,297.2720031738281,287.0092163085937,1.0,0.555558443069458,1.0,1.0,0.0,1.0,-2.9786272048950195,2.9786200523376465,7.136606200219831e-06,2.3020713329315186,0.566699206829071,0.566699206829071,0.0,133.2572784423828,111.0,16410.087890625,-0.0,2187.22705078125,1.0,283.1499938964844,286.4779663085937,290.3155517578125,291.4510498046875,293.1499938964844,293.1499938964844,283.1499938964844,18058.111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5929986834526062,1.0,0.0,0.0,1.1777583360671997,1.1777634620666504,9.255627020365864e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3956.080810546875,0.0,86.05614471435547,1895.4371337890625,0.0,890.565185546875,0.3481600880622864,1.0,0.0,3.0,1.0,0.0
12317520,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0086975097656,0.8717323541641235,0.3695221841335296,0.3338038027286529,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0087585449219,0.9255121350288392,0.4385615289211273,0.4161909520626068,297.30047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0087280273437,0.8971336483955383,0.4025815725326538,0.2824313938617706,297.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0086975097656,0.8648816347122192,0.3610289394855499,0.3433225750923157,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.00860595703125,0.7614622116088867,0.2436014413833618,1.105008840560913,287.0087585449219,287.05633544921875,292.45135498046875,287.3169250488281,292.451416015625,297.2720031738281,287.0092163085937,1.0,0.555558443069458,1.0,1.0,0.0,1.0,-2.9786272048950195,2.9786200523376465,7.136606200219831e-06,2.3020713329315186,0.566699206829071,0.566699206829071,0.0,133.2572784423828,111.0,16410.087890625,-0.0,2187.22705078125,1.0,283.1499938964844,286.4779663085937,290.3155517578125,291.4510498046875,293.1499938964844,293.1499938964844,283.1499938964844,18058.111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5929986834526062,1.0,0.0,0.0,1.1777583360671997,1.1777634620666504,9.255627020365864e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3956.080810546875,0.0,86.05614471435547,1895.4371337890625,0.0,890.565185546875,0.3481600880622864,1.0,0.0,3.0,1.0,0.0
12317580,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0189514160156,0.897190511226654,0.3706709742546081,0.3344045877456665,297.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0189819335937,0.9561190009117126,0.4405094087123871,0.417573481798172,297.30108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0189514160156,0.926066279411316,0.4045491218566894,0.2834665775299072,297.3075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0189514160156,0.8906680345535278,0.3630126118659973,0.3447409570217132,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0188293457031,0.7836984992027283,0.244780346751213,1.108150839805603,287.0189819335937,287.0591125488281,292.4490966796875,287.33544921875,292.4491577148437,297.27130126953125,287.0194396972656,1.0,0.5500263571739197,1.0,1.0,0.0,1.0,-2.9877383708953857,2.9877309799194336,7.18056935511413e-06,2.3092150688171387,0.5662146806716919,0.5662146806716919,0.0,122.28946685791016,99.0,16423.08984375,-0.0,2147.343505859375,1.0,283.1499938964844,286.487060546875,290.3341369628906,291.47039794921875,293.1499938964844,293.1499938964844,283.1499938964844,18049.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.592729926109314,1.0,0.0,0.0,1.1755222082138062,1.1755272150039673,9.220514129992809e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3961.492431640625,0.0,85.71188354492188,1895.4371337890625,0.0,889.127197265625,0.3477346897125244,1.0,0.0,3.0,1.0,0.0
12317640,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0189514160156,0.897190511226654,0.3706709742546081,0.3344045877456665,297.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0189819335937,0.9561190009117126,0.4405094087123871,0.417573481798172,297.30108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0189514160156,0.926066279411316,0.4045491218566894,0.2834665775299072,297.3075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0189514160156,0.8906680345535278,0.3630126118659973,0.3447409570217132,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0188293457031,0.7836984992027283,0.244780346751213,1.108150839805603,287.0189819335937,287.0591125488281,292.4490966796875,287.33544921875,292.4491577148437,297.27130126953125,287.0194396972656,1.0,0.5500263571739197,1.0,1.0,0.0,1.0,-2.9877383708953857,2.9877309799194336,7.18056935511413e-06,2.3092150688171387,0.5662146806716919,0.5662146806716919,0.0,122.28946685791016,99.0,16423.08984375,-0.0,2147.343505859375,1.0,283.1499938964844,286.487060546875,290.3341369628906,291.47039794921875,293.1499938964844,293.1499938964844,283.1499938964844,18049.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.592729926109314,1.0,0.0,0.0,1.1755222082138062,1.1755272150039673,9.220514129992809e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3961.492431640625,0.0,85.71188354492188,1895.4371337890625,0.0,889.127197265625,0.3477346897125244,1.0,0.0,3.0,1.0,0.0
12317700,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0238952636719,0.9130855202674866,0.3712420761585235,0.3346962630748749,297.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.02392578125,0.9724956154823304,0.4414777457714081,0.4182535111904144,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0238952636719,0.944224774837494,0.4055289328098297,0.2839769124984741,297.3074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0238647460937,0.9063525795936584,0.3640007674694061,0.3454404771327972,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0237731933594,0.7972326278686523,0.2453698813915252,1.1096926927566528,287.02392578125,287.0600280761719,292.4483642578125,287.344970703125,292.4483947753906,297.27099609375,287.0243530273437,1.0,0.5471405982971191,1.0,1.0,0.0,1.0,-2.99221420288086,2.9922070503234863,7.202215329016326e-06,2.3127238750457764,0.5660160183906555,0.5660160183906555,0.0,116.63106536865234,99.0,16430.783203125,-0.0,2126.2763671875,1.0,283.1499938964844,286.4914245605469,290.3437805175781,291.4804992675781,293.1499938964844,293.1499938964844,283.1499938964844,18045.33203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5926162004470825,1.0,0.0,0.0,1.1745667457580566,1.1745717525482178,9.20553162586657e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3964.3427734375,0.0,85.56303405761719,1895.4371337890625,0.0,888.5194091796875,0.3475502431392669,1.0,0.0,3.0,1.0,0.0
12317760,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0286865234375,0.9328264594078064,0.3718101382255554,0.3349827229976654,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0287475585937,0.9887084364891052,0.4424410164356231,0.4189263582229614,297.3014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0287170410156,0.9635706543922424,0.4065051078796386,0.2844828367233276,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0286865234375,0.9259721040725708,0.3649856150150299,0.3461342751979828,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0285949707031,0.8124127388000488,0.2459586262702942,1.1112185716629028,287.0287475585937,287.06060791015625,292.4478759765625,287.35467529296875,292.4479064941406,297.2706604003906,287.0291442871094,1.0,0.5442005395889282,1.0,1.0,0.0,1.0,-2.9966440200805664,2.9966368675231934,7.223668490041746e-06,2.3161959648132324,0.5658478140830994,0.5658478140830994,0.0,110.89806365966795,102.0,16439.345703125,-0.0,2104.681640625,1.0,283.1499938964844,286.4956359863281,290.3536376953125,291.49090576171875,293.1499938964844,293.1499938964844,283.1499938964844,18040.716796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5925197601318359,1.0,0.0,0.0,1.173723578453064,1.173728585243225,9.192319083695113e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3967.28369140625,0.0,85.43011474609375,1895.4371337890625,0.0,888.0042114257812,0.3473851382732391,1.0,0.0,3.0,1.0,0.0
12317820,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0375366210937,0.9519444108009338,0.3729020953178406,0.335789293050766,297.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0375366210937,0.9990000128746032,0.4444975852966308,0.4164084196090698,297.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0375366210937,0.980717957019806,0.4084170758724212,0.2856773436069488,297.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0375366210937,0.9461040496826172,0.3669185638427734,0.3477713763713836,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0375061035156,0.8266105055809021,0.2471056431531906,1.1154831647872925,287.0375366210937,287.0606994628906,292.44781494140625,287.3746337890625,292.44781494140625,297.27001953125,287.03765869140625,1.0,0.5424796938896179,1.0,1.0,0.0,1.0,-3.0030972957611084,3.003090143203736,7.255240689119091e-06,2.321366310119629,0.5656018853187561,0.5656018853187561,0.0,106.16851806640624,120.0,16453.228515625,-0.0,2091.6728515625,1.0,283.1499938964844,286.50341796875,290.3739624023437,291.5124816894531,293.1499938964844,293.1499938964844,283.1499938964844,18030.734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5923845767974854,1.0,0.0,0.0,1.1723936796188354,1.1723986864089966,9.17150018153734e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.400634765625,0.0,85.21428680419922,1895.4371337890625,0.0,887.2825317382812,0.3471156060695648,1.0,0.0,3.0,1.0,0.0
12317880,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0375366210937,0.9519444108009338,0.3729020953178406,0.335789293050766,297.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0375366210937,0.9990000128746032,0.4444975852966308,0.4164084196090698,297.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0375366210937,0.980717957019806,0.4084170758724212,0.2856773436069488,297.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0375366210937,0.9461040496826172,0.3669185638427734,0.3477713763713836,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0375061035156,0.8266105055809021,0.2471056431531906,1.1154831647872925,287.0375366210937,287.0606994628906,292.44781494140625,287.3746337890625,292.44781494140625,297.27001953125,287.03765869140625,1.0,0.5424796938896179,1.0,1.0,0.0,1.0,-3.0030972957611084,3.003090143203736,7.255240689119091e-06,2.321366310119629,0.5656018853187561,0.5656018853187561,0.0,106.16851806640624,120.0,16453.228515625,-0.0,2091.6728515625,1.0,283.1499938964844,286.50341796875,290.3739624023437,291.5124816894531,293.1499938964844,293.1499938964844,283.1499938964844,18030.734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5923845767974854,1.0,0.0,0.0,1.1723936796188354,1.1723986864089966,9.17150018153734e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.400634765625,0.0,85.21428680419922,1895.4371337890625,0.0,887.2825317382812,0.3471156060695648,1.0,0.0,3.0,1.0,0.0
12317940,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0516357421875,0.9430595636367798,0.373934656381607,0.3368160724639892,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0516967773437,0.9969207048416138,0.4466171562671661,0.422817975282669,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0516662597656,0.9737231135368348,0.4102810323238373,0.2870505750179291,297.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0516357421875,0.9379339814186096,0.3688110113143921,0.349658340215683,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0513916015625,0.820625901222229,0.248217761516571,1.1209700107574463,287.0516967773437,287.05926513671875,292.4490051269531,287.395263671875,292.448974609375,297.2694702148437,287.05255126953125,1.0,0.5478495955467224,1.0,1.0,0.0,1.0,-3.0228567123413086,3.0228493213653564,7.350863597821444e-06,2.3365700244903564,0.5655806064605713,0.5655806064605713,0.0,109.64850616455078,138.0,16510.353515625,-0.0,2143.817138671875,1.0,283.1499938964844,286.5144348144531,290.3949890136719,291.5353088378906,293.1499938964844,293.1499938964844,283.1499938964844,18017.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5923137068748474,1.0,0.0,0.0,1.171656370162964,1.171661376953125,9.159968072935953e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3980.7216796875,0.0,85.07525634765625,1895.4371337890625,0.0,886.904296875,0.3469413518905639,1.0,0.0,3.0,1.0,0.0
12318000,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0516357421875,0.9430595636367798,0.373934656381607,0.3368160724639892,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0516967773437,0.9969207048416138,0.4466171562671661,0.422817975282669,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0516662597656,0.9737231135368348,0.4102810323238373,0.2870505750179291,297.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0516357421875,0.9379339814186096,0.3688110113143921,0.349658340215683,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0513916015625,0.820625901222229,0.248217761516571,1.1209700107574463,287.0516967773437,287.05926513671875,292.4490051269531,287.395263671875,292.448974609375,297.2694702148437,287.05255126953125,1.0,0.5478495955467224,1.0,1.0,0.0,1.0,-3.0228567123413086,3.0228493213653564,7.350863597821444e-06,2.3365700244903564,0.5655806064605713,0.5655806064605713,0.0,109.64850616455078,138.0,16510.353515625,-0.0,2143.817138671875,1.0,283.1499938964844,286.5144348144531,290.3949890136719,291.5353088378906,293.1499938964844,293.1499938964844,283.1499938964844,18017.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5923137068748474,1.0,0.0,0.0,1.171656370162964,1.171661376953125,9.159968072935953e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3980.7216796875,0.0,85.07525634765625,1895.4371337890625,0.0,886.904296875,0.3469413518905639,1.0,0.0,3.0,1.0,0.0
12318060,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0655517578125,0.9111809134483336,0.3748661875724792,0.3380503058433532,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.06561279296875,0.9724055528640748,0.4481609463691711,0.424681693315506,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0655822753906,0.9444294571876526,0.412053108215332,0.2885909676551819,297.3041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0655517578125,0.9072064757347108,0.3706104755401611,0.3517709374427795,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653991699219,0.7973334193229675,0.2492267340421676,1.127490520477295,287.06561279296875,287.05615234375,292.45147705078125,287.4166259765625,292.4514465332031,297.2669372558594,287.0661926269531,1.0,0.5566445589065552,1.0,1.0,0.0,1.0,-3.0385189056396484,3.0385115146636963,7.4274325925216544e-06,2.34876012802124,0.5658219456672668,0.5658219456672668,0.0,120.3057861328125,156.0,16564.23828125,-0.0,2226.92822265625,1.0,283.1499938964844,286.5258178710937,290.4182434082031,291.5619812011719,293.1499938964844,293.1499938964844,283.1499938964844,17998.75390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5926332473754883,1.0,0.0,0.0,1.171927571296692,1.171932578086853,9.16420859198297e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3989.325927734375,0.0,85.07029724121094,1895.4371337890625,0.0,888.6104125976562,0.3469283282756805,1.0,0.0,3.0,1.0,0.0
12318120,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0655517578125,0.9111809134483336,0.3748661875724792,0.3380503058433532,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.06561279296875,0.9724055528640748,0.4481609463691711,0.424681693315506,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0655822753906,0.9444294571876526,0.412053108215332,0.2885909676551819,297.3041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0655517578125,0.9072064757347108,0.3706104755401611,0.3517709374427795,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653991699219,0.7973334193229675,0.2492267340421676,1.127490520477295,287.06561279296875,287.05615234375,292.45147705078125,287.4166259765625,292.4514465332031,297.2669372558594,287.0661926269531,1.0,0.5566445589065552,1.0,1.0,0.0,1.0,-3.0385189056396484,3.0385115146636963,7.4274325925216544e-06,2.34876012802124,0.5658219456672668,0.5658219456672668,0.0,120.3057861328125,156.0,16564.23828125,-0.0,2226.92822265625,1.0,283.1499938964844,286.5258178710937,290.4182434082031,291.5619812011719,293.1499938964844,293.1499938964844,283.1499938964844,17998.75390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5926332473754883,1.0,0.0,0.0,1.171927571296692,1.171932578086853,9.16420859198297e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3989.325927734375,0.0,85.07029724121094,1895.4371337890625,0.0,888.6104125976562,0.3469283282756805,1.0,0.0,3.0,1.0,0.0
12318180,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0762634277344,0.885393500328064,0.3755612373352051,0.3391031324863434,297.29791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0763244628906,0.9450380206108092,0.449476033449173,0.4263496100902557,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0762939453125,0.9153581857681274,0.413461834192276,0.2899034321308136,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0762634277344,0.8824038505554199,0.3720450103282928,0.3535728752613067,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0761413574219,0.7756516933441162,0.2499929070472717,1.1330745220184326,287.0763244628906,287.0521850585937,292.4546813964844,287.43511962890625,292.4546203613281,297.26446533203125,287.0768737792969,1.0,0.5655478835105896,1.0,1.0,0.0,1.0,-3.052246570587158,3.052239179611206,7.494882538594538e-06,2.359449625015259,0.5662069320678711,0.5662069320678711,0.0,131.8885040283203,156.0,16616.515625,-0.0,2311.948486328125,1.0,283.1499938964844,286.5340881347656,290.43817138671875,291.58514404296875,293.1499938964844,293.1499938964844,283.1499938964844,17983.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5931764841079712,1.0,0.0,0.0,1.172824740409851,1.1728297472000122,9.178246074270646e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3996.786865234375,0.0,85.16185760498047,1895.4371337890625,0.0,891.517822265625,0.347036063671112,1.0,0.0,3.0,1.0,0.0
12318240,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0782470703125,0.880740761756897,0.3756856322288513,0.3393031358718872,297.29736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.07830810546875,0.9395734667778016,0.4497243165969848,0.4266736209392547,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0782775878906,0.9101544618606568,0.4137225449085235,0.2901533544063568,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0782470703125,0.8778937458992004,0.3723108172416687,0.353916198015213,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.078125,0.7717041969299316,0.2501310110092163,1.1341365575790403,287.07830810546875,287.05126953125,292.4554138183594,287.4386901855469,292.4553527832031,297.26397705078125,287.078857421875,1.0,0.5673390030860901,1.0,1.0,0.0,1.0,-3.0548667907714844,3.054859161376953,7.507791451644152e-06,2.36149001121521,0.5662999749183655,0.5662999749183655,0.0,134.27940368652344,174.0,16627.083984375,-0.0,2329.19921875,1.0,283.1499938964844,286.5355529785156,290.4419860839844,291.589599609375,293.1499938964844,293.1499938964844,283.1499938964844,17979.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5933001041412354,1.0,0.0,0.0,1.1730692386627195,1.1730742454528809,9.182072346902714e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3998.239501953125,0.0,85.18965148925781,1895.4371337890625,0.0,892.1806030273438,0.3470693230628967,1.0,0.0,3.0,1.0,0.0
12318300,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.084228515625,0.8668177723884583,0.3760579824447632,0.3399251401424408,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.08428955078125,0.922717273235321,0.4504927396774292,0.4276935458183288,297.2959289550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0842590332031,0.8954769968986511,0.4145212471485138,0.2909324765205383,297.3001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.084228515625,0.864414632320404,0.3731258511543274,0.3549869060516357,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0841064453125,0.7599315047264099,0.2505461871623993,1.1374413967132568,287.08428955078125,287.0481262207031,292.4579467773437,287.45001220703125,292.4578552246094,297.2623291015625,287.0848083496094,1.0,0.5730916857719421,1.0,1.0,0.0,1.0,-3.063037633895874,3.0630300045013428,7.548119356215466e-06,2.3678534030914307,0.5666337013244629,0.5666337013244629,0.0,142.07522583007812,174.0,16661.369140625,-0.0,2384.956298828125,1.0,283.1499938964844,286.5400390625,290.45391845703125,291.6036682128906,293.1499938964844,293.1499938964844,283.1499938964844,17970.140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5937236547470093,1.0,0.0,0.0,1.1739953756332395,1.1740003824234009,9.196576655767785e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4002.844482421875,0.0,85.29952239990234,1895.4371337890625,0.0,894.4552001953125,0.3472015559673309,1.0,0.0,3.0,1.0,0.0
12318360,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0899353027344,0.8540592789649963,0.3764073550701141,0.3405398726463318,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0899658203125,0.9073415398597716,0.4512465596199035,0.4287159740924835,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0899353027344,0.8820409774780273,0.4152968525886535,0.2917060852050781,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0899353027344,0.8520811796188354,0.3739186227321625,0.3560508489608764,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0898132324219,0.7491852045059204,0.250938355922699,1.140709638595581,287.0899658203125,287.04449462890625,292.4608764648437,287.46148681640625,292.4607849121094,297.26055908203125,287.0904541015625,1.0,0.5790021419525146,1.0,1.0,0.0,1.0,-3.0711443424224854,3.071136713027954,7.588238531752722e-06,2.3741672039031982,0.5670325756072998,0.5670325756072998,0.0,150.24142456054688,192.0,16697.47265625,-0.0,2442.82275390625,1.0,283.1499938964844,286.5441589355469,290.46588134765625,291.617919921875,293.1499938964844,293.1499938964844,283.1499938964844,17960.02734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5941917896270752,1.0,0.0,0.0,1.175168514251709,1.17517352104187,9.214966212311992e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4007.549072265625,0.0,85.44454956054688,1895.4371337890625,0.0,896.9754028320312,0.3473770022392273,1.0,0.0,3.0,1.0,0.0
12318420,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1003112792969,0.8320232033729553,0.3770434260368347,0.3417408764362335,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.100341796875,0.8823028206825256,0.4527051150798797,0.4307474195957184,297.2910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.100341796875,0.8584917783737183,0.4167845249176025,0.2932308316230774,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1003112792969,0.8307846784591675,0.3754427134990692,0.3581501543521881,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1002197265625,0.7306181788444519,0.2516603469848633,1.1471036672592163,287.100341796875,287.0357360839844,292.46795654296875,287.4850158691406,292.46783447265625,297.2568054199219,287.1007995605469,1.0,0.5910708904266357,1.0,1.0,0.0,1.0,-3.0870752334594727,3.0870673656463623,7.667388672416564e-06,2.3865747451782227,0.5680249929428101,0.5680249929428101,0.0,167.33457946777344,195.0,16774.978515625,-0.0,2562.91015625,1.0,283.1499938964844,286.55133056640625,290.4901733398437,291.6469421386719,293.1499938964844,293.1499938964844,283.1499938964844,17939.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5952276587486267,1.0,0.0,0.0,1.1782535314559937,1.1782585382461548,9.263411726578853e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4017.272216796875,0.0,85.84048461914062,1895.4371337890625,0.0,902.5757446289062,0.347857654094696,1.0,0.0,3.0,1.0,0.0
12318480,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1003112792969,0.8320232033729553,0.3770434260368347,0.3417408764362335,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.100341796875,0.8823028206825256,0.4527051150798797,0.4307474195957184,297.2910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.100341796875,0.8584917783737183,0.4167845249176025,0.2932308316230774,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1003112792969,0.8307846784591675,0.3754427134990692,0.3581501543521881,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1002197265625,0.7306181788444519,0.2516603469848633,1.1471036672592163,287.100341796875,287.0357360839844,292.46795654296875,287.4850158691406,292.46783447265625,297.2568054199219,287.1007995605469,1.0,0.5910708904266357,1.0,1.0,0.0,1.0,-3.0870752334594727,3.0870673656463623,7.667388672416564e-06,2.3865747451782227,0.5680249929428101,0.5680249929428101,0.0,167.33457946777344,195.0,16774.978515625,-0.0,2562.91015625,1.0,283.1499938964844,286.55133056640625,290.4901733398437,291.6469421386719,293.1499938964844,293.1499938964844,283.1499938964844,17939.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5952276587486267,1.0,0.0,0.0,1.1782535314559937,1.1782585382461548,9.263411726578853e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4017.272216796875,0.0,85.84048461914062,1895.4371337890625,0.0,902.5757446289062,0.347857654094696,1.0,0.0,3.0,1.0,0.0
12318540,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.10797119140625,0.8201311826705933,0.3776173591613769,0.3426638543605804,297.28662109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1080017089844,0.86899733543396,0.4541020691394806,0.4324924051761627,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.10797119140625,0.8462062478065491,0.4182030856609344,0.2945360541343689,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.10797119140625,0.8194977641105652,0.3768986761569977,0.3599538505077362,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.10791015625,0.7205806970596313,0.2523167133331299,1.1520988941192627,287.1080017089844,287.0248107910156,292.4767761230469,287.50927734375,292.4765930175781,297.2528991699219,287.1082763671875,1.0,0.5988560914993286,1.0,1.0,0.0,1.0,-3.1000301837921143,3.100022554397583,7.732188350928482e-06,2.396719455718994,0.5692596435546875,0.5692596435546875,0.0,178.5843048095703,183.0,16852.216796875,-0.0,2647.43359375,1.0,283.1499938964844,286.5560607910156,290.51495361328125,291.6766967773437,293.1499938964844,293.1499938964844,283.1499938964844,17917.98046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.596363365650177,1.0,0.0,0.0,1.1823118925094604,1.1823168992996216,9.32733428271604e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4027.2099609375,0.0,86.3794174194336,1895.4371337890625,0.0,908.753173828125,0.3485127389431,1.0,0.0,3.0,1.0,0.0
12318600,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.10797119140625,0.8201311826705933,0.3776173591613769,0.3426638543605804,297.28662109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1080017089844,0.86899733543396,0.4541020691394806,0.4324924051761627,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.10797119140625,0.8462062478065491,0.4182030856609344,0.2945360541343689,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.10797119140625,0.8194977641105652,0.3768986761569977,0.3599538505077362,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.10791015625,0.7205806970596313,0.2523167133331299,1.1520988941192627,287.1080017089844,287.0248107910156,292.4767761230469,287.50927734375,292.4765930175781,297.2528991699219,287.1082763671875,1.0,0.5988560914993286,1.0,1.0,0.0,1.0,-3.1000301837921143,3.100022554397583,7.732188350928482e-06,2.396719455718994,0.5692596435546875,0.5692596435546875,0.0,178.5843048095703,183.0,16852.216796875,-0.0,2647.43359375,1.0,283.1499938964844,286.5560607910156,290.51495361328125,291.6766967773437,293.1499938964844,293.1499938964844,283.1499938964844,17917.98046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.596363365650177,1.0,0.0,0.0,1.1823118925094604,1.1823168992996216,9.32733428271604e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4027.2099609375,0.0,86.3794174194336,1895.4371337890625,0.0,908.753173828125,0.3485127389431,1.0,0.0,3.0,1.0,0.0
12318660,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.11163330078125,0.8196861147880554,0.3781798481941223,0.3431921601295471,297.28302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.11163330078125,0.8689285516738892,0.4554671347141266,0.4338071048259735,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.11163330078125,0.8462277054786682,0.4195941388607025,0.2955246269702911,297.2876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.11163330078125,0.8196361064910889,0.3783254325389862,0.3613276183605194,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1116027832031,0.7204275727272034,0.2529554665088653,1.1550939083099363,287.11163330078125,287.0116271972656,292.4873962402344,287.5343017578125,292.4871826171875,297.249267578125,287.1117553710937,1.0,0.6001343131065369,1.0,1.0,0.0,1.0,-3.108692407608032,3.108684539794922,7.77577133703744e-06,2.403545379638672,0.5707074999809265,0.5707074999809265,0.0,179.7025604248047,171.0,16924.787109375,-0.0,2670.36181640625,1.0,283.1499938964844,286.5572814941406,290.5400390625,291.7066650390625,293.1499938964844,293.1499938964844,283.1499938964844,17898.111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5975176095962524,1.0,0.0,0.0,1.1872748136520386,1.1872798204421997,9.405804490825177e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4037.052978515625,0.0,87.05651092529297,1895.4371337890625,0.0,915.072021484375,0.3493354618549347,1.0,0.0,3.0,1.0,0.0
12318720,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.11163330078125,0.8196861147880554,0.3781798481941223,0.3431921601295471,297.28302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.11163330078125,0.8689285516738892,0.4554671347141266,0.4338071048259735,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.11163330078125,0.8462277054786682,0.4195941388607025,0.2955246269702911,297.2876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.11163330078125,0.8196361064910889,0.3783254325389862,0.3613276183605194,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1116027832031,0.7204275727272034,0.2529554665088653,1.1550939083099363,287.11163330078125,287.0116271972656,292.4873962402344,287.5343017578125,292.4871826171875,297.249267578125,287.1117553710937,1.0,0.6001343131065369,1.0,1.0,0.0,1.0,-3.108692407608032,3.108684539794922,7.77577133703744e-06,2.403545379638672,0.5707074999809265,0.5707074999809265,0.0,179.7025604248047,171.0,16924.787109375,-0.0,2670.36181640625,1.0,283.1499938964844,286.5572814941406,290.5400390625,291.7066650390625,293.1499938964844,293.1499938964844,283.1499938964844,17898.111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5975176095962524,1.0,0.0,0.0,1.1872748136520386,1.1872798204421997,9.405804490825177e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4037.052978515625,0.0,87.05651092529297,1895.4371337890625,0.0,915.072021484375,0.3493354618549347,1.0,0.0,3.0,1.0,0.0
12318780,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1124572753906,0.8256611227989197,0.3787615597248077,0.3435171246528625,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1124572753906,0.8762251734733582,0.4568254947662353,0.4348829686641693,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1124572753906,0.8530916571617126,0.4209871888160705,0.2963425517082214,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1124572753906,0.8261780142784119,0.3797540366649627,0.3624694347381592,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1124572753906,0.7258482575416565,0.2536171674728393,1.157073140144348,287.1124572753906,286.99609375,292.4999389648437,287.56005859375,292.49969482421875,297.24615478515625,287.1124572753906,1.0,0.5980527997016907,1.0,1.0,0.0,1.0,-3.115114212036133,3.1151063442230225,7.808124792063609e-06,2.408590793609619,0.5723683834075928,0.5723683834075928,0.0,174.9225311279297,159.0,16998.4296875,-0.0,2657.623779296875,1.0,283.1499938964844,286.55584716796875,290.5654602050781,291.7367858886719,293.1499938964844,293.1499938964844,283.1499938964844,17878.875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5986023545265198,1.0,0.0,0.0,1.1931045055389404,1.1931095123291016,9.498398867435753e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4046.947998046875,0.0,87.8672103881836,1895.4371337890625,0.0,921.0474853515624,0.3503186702728271,1.0,0.0,3.0,1.0,0.0
12318840,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1124572753906,0.8256611227989197,0.3787615597248077,0.3435171246528625,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1124572753906,0.8762251734733582,0.4568254947662353,0.4348829686641693,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1124572753906,0.8530916571617126,0.4209871888160705,0.2963425517082214,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1124572753906,0.8261780142784119,0.3797540366649627,0.3624694347381592,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1124572753906,0.7258482575416565,0.2536171674728393,1.157073140144348,287.1124572753906,286.99609375,292.4999389648437,287.56005859375,292.49969482421875,297.24615478515625,287.1124572753906,1.0,0.5980527997016907,1.0,1.0,0.0,1.0,-3.115114212036133,3.1151063442230225,7.808124792063609e-06,2.408590793609619,0.5723683834075928,0.5723683834075928,0.0,174.9225311279297,159.0,16998.4296875,-0.0,2657.623779296875,1.0,283.1499938964844,286.55584716796875,290.5654602050781,291.7367858886719,293.1499938964844,293.1499938964844,283.1499938964844,17878.875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5986023545265198,1.0,0.0,0.0,1.1931045055389404,1.1931095123291016,9.498398867435753e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4046.947998046875,0.0,87.8672103881836,1895.4371337890625,0.0,921.0474853515624,0.3503186702728271,1.0,0.0,3.0,1.0,0.0
12318900,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1121826171875,0.8302714228630066,0.3790570497512817,0.3436363041400909,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1121826171875,0.8818095922470093,0.4575017690658569,0.4353675544261932,297.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1121826171875,0.8583511114120483,0.4216837286949157,0.2967142760753631,297.2831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1121826171875,0.8310728669166565,0.3804692327976227,0.3629904389381408,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1122131347656,0.729949951171875,0.253958135843277,1.157866358757019,287.1121826171875,286.9873962402344,292.5069580078125,287.5732421875,292.5066833496094,297.24481201171875,287.1121826171875,1.0,0.5962303876876831,1.0,1.0,0.0,1.0,-3.1178674697875977,3.117859601974488,7.82201732363319e-06,2.410753965377808,0.573286235332489,0.573286235332489,0.0,171.21969604492188,159.0,17037.033203125,-0.0,2643.3486328125,1.0,283.1499938964844,286.5544738769531,290.5784606933594,291.75213623046875,293.1499938964844,293.1499938964844,283.1499938964844,17869.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5991181135177612,1.0,0.0,0.0,1.196361064910889,1.1963660717010498,9.550321067308688e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4052.03759765625,0.0,88.32482147216797,1895.4371337890625,0.0,923.9013061523438,0.350872278213501,1.0,0.0,3.0,1.0,0.0
12318960,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1116027832031,0.8357924222946167,0.3793533444404602,0.343735784292221,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1116027832031,0.8884772658348083,0.4581748843193054,0.4358273148536682,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1116027832031,0.8646640777587891,0.4223787784576416,0.2970688343048095,297.2818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1116027832031,0.8368881940841675,0.38118377327919,0.3634890019893646,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.11163330078125,0.7348281145095825,0.2543047666549682,1.158581018447876,287.1116027832031,286.9780578613281,292.51446533203125,287.5865783691406,292.51422119140625,297.2435302734375,287.111572265625,1.0,0.5940625071525574,1.0,1.0,0.0,1.0,-3.120425224304199,3.120417594909668,7.83493396738777e-06,2.412763357162476,0.574265718460083,0.574265718460083,0.0,166.9418487548828,147.0,17077.240234375,-0.0,2625.601806640625,1.0,283.1499938964844,286.552734375,290.5917358398437,291.7677917480469,293.1499938964844,293.1499938964844,283.1499938964844,17858.861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.599627673625946,1.0,0.0,0.0,1.199854850769043,1.1998599767684937,9.60618322665141e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4057.261962890625,0.0,88.81884002685547,1895.4371337890625,0.0,926.72900390625,0.3514686524868011,1.0,0.0,3.0,1.0,0.0
12319020,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.10955810546875,0.8495116829872131,0.3799419701099396,0.3438906073570251,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1095275878906,0.9047953486442566,0.4595075249671936,0.4366906583309173,297.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1095275878906,0.8802924156188965,0.4237596690654754,0.2977396547794342,297.2794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.10955810546875,0.8512500524520874,0.3826065063476562,0.3644368052482605,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.10955810546875,0.7468859553337097,0.255010038614273,1.15985906124115,287.1095275878906,286.9573974609375,292.5311279296875,287.6138610839844,292.53082275390625,297.2412414550781,287.10943603515625,1.0,0.5890190005302429,1.0,1.0,0.0,1.0,-3.1251325607299805,3.125124931335449,7.85873180575436e-06,2.41646146774292,0.5764192938804626,0.5764192938804626,0.0,157.22947692871094,135.0,17163.248046875,-0.0,2583.052734375,1.0,283.1499938964844,286.5482788085937,290.6191101074219,291.8002624511719,293.1499938964844,293.1499938964844,283.1499938964844,17837.3046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6006720662117004,1.0,0.0,0.0,1.2075860500335691,1.20759117603302,9.73037543872124e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4068.17724609375,0.0,89.92192077636719,1895.4371337890625,0.0,932.548828125,0.3527953028678894,1.0,0.0,3.0,1.0,0.0
