time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12319080,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.10955810546875,0.8495116829872131,0.3799419701099396,0.3438906073570251,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1095275878906,0.9047953486442566,0.4595075249671936,0.4366906583309173,297.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1095275878906,0.8802924156188965,0.4237596690654754,0.2977396547794342,297.2794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.10955810546875,0.8512500524520874,0.3826065063476562,0.3644368052482605,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.10955810546875,0.7468859553337097,0.255010038614273,1.15985906124115,287.1095275878906,286.9573974609375,292.5311279296875,287.6138610839844,292.53082275390625,297.2412414550781,287.10943603515625,1.0,0.5890190005302429,1.0,1.0,0.0,1.0,-3.1251325607299805,3.125124931335449,7.85873180575436e-06,2.41646146774292,0.5764192938804626,0.5764192938804626,0.0,157.22947692871094,135.0,17163.248046875,-0.0,2583.052734375,1.0,283.1499938964844,286.5482788085937,290.6191101074219,291.8002624511719,293.1499938964844,293.1499938964844,283.1499938964844,17837.3046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6006720662117004,1.0,0.0,0.0,1.2075860500335691,1.20759117603302,9.73037543872124e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4068.17724609375,0.0,89.92192077636719,1895.4371337890625,0.0,932.548828125,0.3527953028678894,1.0,0.0,3.0,1.0,0.0
12319140,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1063842773437,0.8672165870666504,0.3805166482925415,0.343999445438385,297.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1063537597656,0.9270818829536438,0.4608153998851776,0.4374948740005493,297.27362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1063537597656,0.9000144004821777,0.4251210391521454,0.2983705401420593,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1063842773437,0.8696835041046143,0.384013682603836,0.3653342425823211,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1064147949219,0.7624344825744629,0.2557234168052673,1.1610052585601809,287.1063537597656,286.9339904785156,292.54998779296875,287.64190673828125,292.5496520996094,297.2391357421875,287.1062316894531,1.0,0.5833560228347778,1.0,1.0,0.0,1.0,-3.129446506500244,3.129438638687134,7.880573321017437e-06,2.419850349426269,0.5788543820381165,0.5788543820381165,0.0,146.54318237304688,123.0,17257.736328125,-0.0,2534.408447265625,1.0,283.1499938964844,286.54254150390625,290.64764404296875,291.8344116210937,293.1499938964844,293.1499938964844,283.1499938964844,17813.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6018165349960327,1.0,0.0,0.0,1.2163935899734497,1.2163987159729004,9.87283073072831e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4079.770751953125,0.0,91.19391632080078,1895.4371337890625,0.0,938.9625854492188,0.3543163537979126,1.0,0.0,3.0,1.0,0.0
12319200,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1063842773437,0.8672165870666504,0.3805166482925415,0.343999445438385,297.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1063537597656,0.9270818829536438,0.4608153998851776,0.4374948740005493,297.27362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1063537597656,0.9000144004821777,0.4251210391521454,0.2983705401420593,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1063842773437,0.8696835041046143,0.384013682603836,0.3653342425823211,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1064147949219,0.7624344825744629,0.2557234168052673,1.1610052585601809,287.1063537597656,286.9339904785156,292.54998779296875,287.64190673828125,292.5496520996094,297.2391357421875,287.1062316894531,1.0,0.5833560228347778,1.0,1.0,0.0,1.0,-3.129446506500244,3.129438638687134,7.880573321017437e-06,2.419850349426269,0.5788543820381165,0.5788543820381165,0.0,146.54318237304688,123.0,17257.736328125,-0.0,2534.408447265625,1.0,283.1499938964844,286.54254150390625,290.64764404296875,291.8344116210937,293.1499938964844,293.1499938964844,283.1499938964844,17813.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6018165349960327,1.0,0.0,0.0,1.2163935899734497,1.2163987159729004,9.87283073072831e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4079.770751953125,0.0,91.19391632080078,1895.4371337890625,0.0,938.9625854492188,0.3543163537979126,1.0,0.0,3.0,1.0,0.0
12319260,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.10186767578125,0.8896808624267578,0.3810687959194183,0.3440708816051483,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1018371582031,0.9545263051986694,0.4620915949344635,0.4382507801055908,297.2713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1018371582031,0.926163375377655,0.4264554679393768,0.2989691197872162,297.27490234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.10186767578125,0.8929285407066345,0.3853976726531982,0.3661913871765136,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1018981933594,0.7822335362434387,0.256435751914978,1.1620606184005735,287.1018371582031,286.9092102050781,292.57000732421875,287.6665954589844,292.56964111328125,297.2371520996094,287.10162353515625,1.0,0.577326238155365,1.0,1.0,0.0,1.0,-3.133460760116577,3.133452892303467,7.90090962254908e-06,2.4229979515075684,0.5815610289573669,0.5815610289573669,0.0,135.32723999023438,111.0,17359.361328125,-0.0,2482.218994140625,1.0,283.1499938964844,286.5353088378906,290.6756896972656,291.8692626953125,293.1499938964844,293.1499938964844,283.1499938964844,17788.9296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.603572428226471,1.0,0.0,0.0,1.2263087034225464,1.226313829421997,1.0034437281092325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4091.58984375,0.0,92.6468276977539,1895.4371337890625,0.0,948.8746337890624,0.3560419678688049,1.0,0.0,3.0,1.0,0.0
12319320,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.10186767578125,0.8896808624267578,0.3810687959194183,0.3440708816051483,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1018371582031,0.9545263051986694,0.4620915949344635,0.4382507801055908,297.2713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1018371582031,0.926163375377655,0.4264554679393768,0.2989691197872162,297.27490234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.10186767578125,0.8929285407066345,0.3853976726531982,0.3661913871765136,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1018981933594,0.7822335362434387,0.256435751914978,1.1620606184005735,287.1018371582031,286.9092102050781,292.57000732421875,287.6665954589844,292.56964111328125,297.2371520996094,287.10162353515625,1.0,0.577326238155365,1.0,1.0,0.0,1.0,-3.133460760116577,3.133452892303467,7.90090962254908e-06,2.4229979515075684,0.5815610289573669,0.5815610289573669,0.0,135.32723999023438,111.0,17359.361328125,-0.0,2482.218994140625,1.0,283.1499938964844,286.5353088378906,290.6756896972656,291.8692626953125,293.1499938964844,293.1499938964844,283.1499938964844,17788.9296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.603572428226471,1.0,0.0,0.0,1.2263087034225464,1.226313829421997,1.0034437281092325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4091.58984375,0.0,92.6468276977539,1895.4371337890625,0.0,948.8746337890624,0.3560419678688049,1.0,0.0,3.0,1.0,0.0
12319380,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0960693359375,0.9162489771842957,0.3815479278564453,0.3441035747528076,297.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0960388183594,0.9813441634178162,0.4632295966148376,0.4389044940471649,297.2691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0960693359375,0.95630943775177,0.4276510775089264,0.2994917631149292,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0960693359375,0.9206976890563964,0.3866425156593323,0.3669453561306,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0961608886719,0.8049926161766052,0.2570821344852447,1.1629544496536257,287.0960388183594,286.8863830566406,292.5884094238281,287.6829833984375,292.5880432128906,297.2352905273437,287.0957946777344,1.0,0.571570098400116,1.0,1.0,0.0,1.0,-3.1368958950042725,3.136888027191162,7.91830552770989e-06,2.425680160522461,0.584258496761322,0.584258496761322,0.0,124.74984741210938,111.0,17456.669921875,-0.0,2432.20703125,1.0,283.1499938964844,286.5269775390625,290.6965026855469,291.8977355957031,293.1499938964844,293.1499938964844,283.1499938964844,17766.890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6061095595359802,1.0,0.0,0.0,1.2363499402999878,1.236355185508728,1.01994388046478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4101.3505859375,0.0,94.14417266845705,1895.4371337890625,0.0,963.3505859375,0.3578077256679535,1.0,0.0,3.0,1.0,0.0
12319440,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0954895019531,0.9190566539764404,0.3815881013870239,0.344104915857315,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.095458984375,0.9836490750312804,0.4633267521858215,0.4389594495296478,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0954895019531,0.9590588808059692,0.4277534186840057,0.2995359301567077,297.27264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0954895019531,0.9236101508140564,0.3867492973804474,0.3670093417167663,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0955810546875,0.8071910738945007,0.2571377456188202,1.1630284786224363,287.095458984375,286.8843994140625,292.5899963378906,287.6841125488281,292.58966064453125,297.235107421875,287.09521484375,1.0,0.571062445640564,1.0,1.0,0.0,1.0,-3.137182712554932,3.137174606323242,7.91975708125392e-06,2.425903558731079,0.5845016837120056,0.5845016837120056,0.0,123.82272338867188,114.0,17465.287109375,-0.0,2427.790771484375,1.0,283.1499938964844,286.52618408203125,290.697998046875,291.8999328613281,293.1499938964844,293.1499938964844,283.1499938964844,17765.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6063628196716309,1.0,0.0,0.0,1.2372621297836304,1.237267255783081,1.0214493784133084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4102.12548828125,0.0,94.28142547607422,1895.4371337890625,0.0,964.8054809570312,0.3579689562320709,1.0,0.0,3.0,1.0,0.0
12319500,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.092041015625,0.930039882659912,0.3818311393260956,0.3441987633705139,297.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.092041015625,0.9920883178710938,0.4639265239238739,0.4393924176692962,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.092041015625,0.9693402647972108,0.4283854961395263,0.2998784482479095,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.092041015625,0.9350432753562928,0.3874104022979736,0.367499977350235,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0921325683594,0.8154234886169434,0.2574819028377533,1.163935661315918,287.0920104980469,286.8720092773437,292.6000061035156,287.6903686523437,292.59967041015625,297.23406982421875,287.091796875,1.0,0.569746732711792,1.0,1.0,0.0,1.0,-3.1399059295654297,3.13989782333374,7.933451342978515e-06,2.4279842376708984,0.5860577821731567,0.5860577821731567,0.0,120.4958038330078,114.0,17522.486328125,-0.0,2415.158203125,1.0,283.1499938964844,286.5212097167969,290.7061462402344,291.9125366210937,293.1499938964844,293.1499938964844,283.1499938964844,17753.291015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6080394387245178,1.0,0.0,0.0,1.2431086301803589,1.2431138753890991,1.0311256914974365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4106.74072265625,0.0,95.16558074951172,1895.4371337890625,0.0,974.4824829101562,0.3590050041675567,1.0,0.0,3.0,1.0,0.0
12319560,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0887756347656,0.937212347984314,0.3820525407791137,0.3443270623683929,297.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0887451171875,0.997210681438446,0.4645066857337951,0.439862847328186,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0887451171875,0.9757420420646667,0.4289969801902771,0.3002482950687408,297.2701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0887756347656,0.9425639510154724,0.3880535066127777,0.368029773235321,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0888366699219,0.8206890225410461,0.2578124105930328,1.1650501489639282,287.0887451171875,286.8595886230469,292.6099853515625,287.69500732421875,292.6096496582031,297.23291015625,287.0885009765625,1.0,0.5690943002700806,1.0,1.0,0.0,1.0,-3.1430466175079346,3.143038749694824,7.94932566350326e-06,2.430411100387573,0.5876774787902832,0.5876774787902832,0.0,118.52635192871094,117.0,17582.53125,-0.0,2410.57421875,1.0,283.1499938964844,286.51629638671875,290.71221923828125,291.9232177734375,293.1499938964844,293.1499938964844,283.1499938964844,17741.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6098349094390869,1.0,0.0,0.0,1.2492221593856812,1.2492272853851318,1.0412925632863337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4110.9873046875,0.0,96.09752655029295,1895.4371337890625,0.0,984.9315185546876,0.3600920736789703,1.0,0.0,3.0,1.0,0.0
12319620,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0802917480469,0.9424266815185548,0.3824169933795929,0.3446227312088012,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0802307128906,0.9990000128746032,0.465739369392395,0.4388632774353027,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.08026123046875,0.9805423617362976,0.4301406741142273,0.3010187745094299,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0802917480469,0.948476016521454,0.3892706334590912,0.3691394627094269,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.08038330078125,0.8247425556182861,0.2584156990051269,1.167568325996399,287.0802307128906,286.8348083496094,292.6300048828125,287.6997375488281,292.6296691894531,297.2303771972656,287.07989501953125,1.0,0.5690730214118958,1.0,1.0,0.0,1.0,-3.1475532054901123,3.147545099258423,7.972173079906497e-06,2.433910369873047,0.5910642743110657,0.5910642743110657,0.0,117.28980255126952,120.0,17700.744140625,-0.0,2412.463623046875,1.0,283.1499938964844,286.5047302246094,290.7186279296875,291.9388732910156,293.1499938964844,293.1499938964844,283.1499938964844,17718.23046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6136358976364136,1.0,0.0,0.0,1.2621697187423706,1.2621749639511108,1.062989340994136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4118.037109375,0.0,98.10054779052734,1895.4371337890625,0.0,1007.3446044921876,0.362411230802536,1.0,0.0,3.0,1.0,0.0
12319680,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0802917480469,0.9424266815185548,0.3824169933795929,0.3446227312088012,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0802307128906,0.9990000128746032,0.465739369392395,0.4388632774353027,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.08026123046875,0.9805423617362976,0.4301406741142273,0.3010187745094299,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0802917480469,0.948476016521454,0.3892706334590912,0.3691394627094269,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.08038330078125,0.8247425556182861,0.2584156990051269,1.167568325996399,287.0802307128906,286.8348083496094,292.6300048828125,287.6997375488281,292.6296691894531,297.2303771972656,287.07989501953125,1.0,0.5690730214118958,1.0,1.0,0.0,1.0,-3.1475532054901123,3.147545099258423,7.972173079906497e-06,2.433910369873047,0.5910642743110657,0.5910642743110657,0.0,117.28980255126952,120.0,17700.744140625,-0.0,2412.463623046875,1.0,283.1499938964844,286.5047302246094,290.7186279296875,291.9388732910156,293.1499938964844,293.1499938964844,283.1499938964844,17718.23046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6136358976364136,1.0,0.0,0.0,1.2621697187423706,1.2621749639511108,1.062989340994136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4118.037109375,0.0,98.10054779052734,1895.4371337890625,0.0,1007.3446044921876,0.362411230802536,1.0,0.0,3.0,1.0,0.0
12319740,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.07110595703125,0.942215085029602,0.3826931416988373,0.3448911011219024,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0710754394531,0.9990000128746032,0.4670624434947967,0.43956458568573,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0710754394531,0.9808631539344788,0.4311908185482025,0.3017652332782745,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.07110595703125,0.9490312933921814,0.3904070258140564,0.3702295422554016,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0711975097656,0.8249382972717285,0.2589531540870666,1.1700612306594849,287.0710754394531,286.8099975585937,292.6499938964844,287.6988220214844,292.649658203125,297.227783203125,287.0707702636719,1.0,0.5702400207519531,1.0,1.0,0.0,1.0,-3.153857946395874,3.153850078582764,8.004019036889076e-06,2.438735008239746,0.5946491360664368,0.5946491360664368,0.0,117.69234466552734,123.0,17828.359375,-0.0,2426.7080078125,1.0,283.1499938964844,286.4920959472656,290.7181091308594,291.9473571777344,293.1499938964844,293.1499938964844,283.1499938964844,17696.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6175001263618469,1.0,0.0,0.0,1.2760143280029297,1.27601957321167,1.0864368960028514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4123.55859375,0.0,100.28395080566406,1895.4371337890625,0.0,1030.5322265625,0.3649135828018188,1.0,0.0,3.0,1.0,0.0
12319800,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.07110595703125,0.942215085029602,0.3826931416988373,0.3448911011219024,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0710754394531,0.9990000128746032,0.4670624434947967,0.43956458568573,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0710754394531,0.9808631539344788,0.4311908185482025,0.3017652332782745,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.07110595703125,0.9490312933921814,0.3904070258140564,0.3702295422554016,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0711975097656,0.8249382972717285,0.2589531540870666,1.1700612306594849,287.0710754394531,286.8099975585937,292.6499938964844,287.6988220214844,292.649658203125,297.227783203125,287.0707702636719,1.0,0.5702400207519531,1.0,1.0,0.0,1.0,-3.153857946395874,3.153850078582764,8.004019036889076e-06,2.438735008239746,0.5946491360664368,0.5946491360664368,0.0,117.69234466552734,123.0,17828.359375,-0.0,2426.7080078125,1.0,283.1499938964844,286.4920959472656,290.7181091308594,291.9473571777344,293.1499938964844,293.1499938964844,283.1499938964844,17696.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6175001263618469,1.0,0.0,0.0,1.2760143280029297,1.27601957321167,1.0864368960028514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4123.55859375,0.0,100.28395080566406,1895.4371337890625,0.0,1030.5322265625,0.3649135828018188,1.0,0.0,3.0,1.0,0.0
12319860,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.062744140625,0.9393646717071532,0.3829100430011749,0.345130056142807,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0627136230469,0.9990000128746032,0.4680366218090057,0.4425148367881775,297.25537109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.062744140625,0.9790390729904176,0.4321740567684173,0.3024837076663971,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.062744140625,0.946995735168457,0.3914822340011596,0.3712885975837707,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0628356933594,0.823249876499176,0.2594401240348816,1.172459363937378,287.0627136230469,286.7851867675781,292.6700134277344,287.6927795410156,292.6696472167969,297.2243957519531,287.0624389648437,1.0,0.5722398161888123,1.0,1.0,0.0,1.0,-3.162712335586548,3.162704467773437,8.048923518799711e-06,2.44554090499878,0.5984594821929932,0.5984594821929932,0.0,118.96166229248048,126.0,17968.931640625,-0.0,2450.52880859375,1.0,283.1499938964844,286.47979736328125,290.7122802734375,291.9508361816406,293.1499938964844,293.1499938964844,283.1499938964844,17672.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6213961839675903,1.0,0.0,0.0,1.2908308506011963,1.290836215019226,1.111814000864797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4128.34228515625,0.0,102.6624755859375,1895.4371337890625,0.0,1054.3150634765625,0.3676087856292724,1.0,0.0,3.0,1.0,0.0
12319920,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.062744140625,0.9393646717071532,0.3829100430011749,0.345130056142807,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0627136230469,0.9990000128746032,0.4680366218090057,0.4425148367881775,297.25537109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.062744140625,0.9790390729904176,0.4321740567684173,0.3024837076663971,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.062744140625,0.946995735168457,0.3914822340011596,0.3712885975837707,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0628356933594,0.823249876499176,0.2594401240348816,1.172459363937378,287.0627136230469,286.7851867675781,292.6700134277344,287.6927795410156,292.6696472167969,297.2243957519531,287.0624389648437,1.0,0.5722398161888123,1.0,1.0,0.0,1.0,-3.162712335586548,3.162704467773437,8.048923518799711e-06,2.44554090499878,0.5984594821929932,0.5984594821929932,0.0,118.96166229248048,126.0,17968.931640625,-0.0,2450.52880859375,1.0,283.1499938964844,286.47979736328125,290.7122802734375,291.9508361816406,293.1499938964844,293.1499938964844,283.1499938964844,17672.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6213961839675903,1.0,0.0,0.0,1.2908308506011963,1.290836215019226,1.111814000864797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4128.34228515625,0.0,102.6624755859375,1895.4371337890625,0.0,1054.3150634765625,0.3676087856292724,1.0,0.0,3.0,1.0,0.0
12319980,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0525207519531,0.9326748847961426,0.383057564496994,0.3453556597232818,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.052490234375,0.9956948161125184,0.4686992764472961,0.4439796507358551,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.052490234375,0.9739816188812256,0.4330813586711883,0.3031869530677795,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0525207519531,0.9411647915840148,0.3924860954284668,0.3723309934139251,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0526428222656,0.8188449740409851,0.2598670721054077,1.1748241186141968,287.052490234375,286.7604064941406,292.69000244140625,287.6820678710937,292.6896667480469,297.2202453613281,287.0520324707031,1.0,0.5745662450790405,1.0,1.0,0.0,1.0,-3.169633388519287,3.1696255207061768,8.084209184744395e-06,2.4509005546569824,0.6024556159973145,0.6024556159973145,0.0,121.30804443359376,129.0,18108.033203125,-0.0,2476.60107421875,1.0,283.1499938964844,286.4657897949219,290.7019958496094,291.9499816894531,293.1499938964844,293.1499938964844,283.1499938964844,17649.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6253783702850342,1.0,0.0,0.0,1.306575894355774,1.3065812587738037,1.1391022525231165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4132.07568359375,0.0,105.24263763427734,1895.4371337890625,0.0,1079.0357666015625,0.3704964518547058,1.0,0.0,3.0,1.0,0.0
12320040,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0525207519531,0.9326748847961426,0.383057564496994,0.3453556597232818,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.052490234375,0.9956948161125184,0.4686992764472961,0.4439796507358551,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.052490234375,0.9739816188812256,0.4330813586711883,0.3031869530677795,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0525207519531,0.9411647915840148,0.3924860954284668,0.3723309934139251,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0526428222656,0.8188449740409851,0.2598670721054077,1.1748241186141968,287.052490234375,286.7604064941406,292.69000244140625,287.6820678710937,292.6896667480469,297.2202453613281,287.0520324707031,1.0,0.5745662450790405,1.0,1.0,0.0,1.0,-3.169633388519287,3.1696255207061768,8.084209184744395e-06,2.4509005546569824,0.6024556159973145,0.6024556159973145,0.0,121.30804443359376,129.0,18108.033203125,-0.0,2476.60107421875,1.0,283.1499938964844,286.4657897949219,290.7019958496094,291.9499816894531,293.1499938964844,293.1499938964844,283.1499938964844,17649.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6253783702850342,1.0,0.0,0.0,1.306575894355774,1.3065812587738037,1.1391022525231165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4132.07568359375,0.0,105.24263763427734,1895.4371337890625,0.0,1079.0357666015625,0.3704964518547058,1.0,0.0,3.0,1.0,0.0
12320100,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.04638671875,0.9287166595458984,0.3831013441085815,0.3454494178295135,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0463256835937,0.9930890202522278,0.469029426574707,0.4443359375,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0463562011719,0.970852255821228,0.4335030913352966,0.303522378206253,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.04638671875,0.9376181364059448,0.3929588496685028,0.3728325366973877,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0465087890625,0.8161966800689697,0.260058045387268,1.175939679145813,287.0463256835937,286.7479858398437,292.70001220703125,287.6751403808594,292.6996459960937,297.2181701660156,287.0458679199219,1.0,0.5757644176483154,1.0,1.0,0.0,1.0,-3.172579288482666,3.172571182250977,8.099189471977297e-06,2.4531564712524414,0.6045082807540894,0.6045082807540894,0.0,122.66880798339844,129.0,18176.96484375,-0.0,2489.628662109375,1.0,283.1499938964844,286.4577941894531,290.69512939453125,291.9476928710937,293.1499938964844,293.1499938964844,283.1499938964844,17639.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6273801326751709,1.0,0.0,0.0,1.3147485256195068,1.3147538900375366,1.1533969512811384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4133.41943359375,0.0,106.60494232177734,1895.4371337890625,0.0,1091.61767578125,0.3720065355300903,1.0,0.0,3.0,1.0,0.0
12320160,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0399169921875,0.9246333241462708,0.3831267952919006,0.3455288112163543,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0398864746094,0.9903123378753662,0.4693583548069,0.4446964263916015,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0398864746094,0.9675302505493164,0.4339048564434051,0.3038456737995147,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0399169921875,0.9339178800582886,0.3934133052825928,0.3733193278312683,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0400695800781,0.8134269118309021,0.2602352499961853,1.177005410194397,287.03985595703125,286.735595703125,292.7099914550781,287.667236328125,292.70965576171875,297.2160949707031,287.03936767578125,1.0,0.5769732594490051,1.0,1.0,0.0,1.0,-3.1753640174865723,3.175355911254883,8.113350304483902e-06,2.455284357070923,0.6065978407859802,0.6065978407859802,0.0,124.08943176269533,132.0,18246.15625,-0.0,2502.734619140625,1.0,283.1499938964844,286.4494934082031,290.6871643066406,291.9442749023437,293.1499938964844,293.1499938964844,283.1499938964844,17629.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6293720602989197,1.0,0.0,0.0,1.3231161832809448,1.3231215476989746,1.1681250811079737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4134.5029296875,0.0,108.01506805419922,1895.4371337890625,0.0,1104.240234375,0.3735590875148773,1.0,0.0,3.0,1.0,0.0
12320220,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0261535644531,0.9164575338363647,0.3831284940242767,0.3456469774246216,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0260925292969,0.9844187498092652,0.4699934124946594,0.4454072713851928,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.026123046875,0.9605530500411988,0.4346537292003631,0.3044570088386535,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0261535644531,0.9263814687728882,0.394272118806839,0.3742495775222778,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0263061523437,0.8076757788658142,0.2605518996715545,1.1789873838424685,287.0260925292969,286.7107849121094,292.7300109863281,287.64874267578125,292.7296447753906,297.2119445800781,287.02557373046875,1.0,0.5793986916542053,1.0,1.0,0.0,1.0,-3.1805977821350098,3.1805896759033203,8.139969395415392e-06,2.459271192550659,0.6108778119087219,0.6108778119087219,0.0,127.03619384765624,135.0,18385.49609375,-0.0,2528.928955078125,1.0,283.1499938964844,286.4320373535156,290.6684875488281,291.9345397949219,293.1499938964844,293.1499938964844,283.1499938964844,17610.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6333217620849609,1.0,0.0,0.0,1.340391993522644,1.3403974771499634,1.198828556425724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4135.994140625,0.0,110.9750518798828,1895.4371337890625,0.0,1129.56591796875,0.3767837882041931,1.0,0.0,3.0,1.0,0.0
12320280,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0261535644531,0.9164575338363647,0.3831284940242767,0.3456469774246216,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0260925292969,0.9844187498092652,0.4699934124946594,0.4454072713851928,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.026123046875,0.9605530500411988,0.4346537292003631,0.3044570088386535,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0261535644531,0.9263814687728882,0.394272118806839,0.3742495775222778,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0263061523437,0.8076757788658142,0.2605518996715545,1.1789873838424685,287.0260925292969,286.7107849121094,292.7300109863281,287.64874267578125,292.7296447753906,297.2119445800781,287.02557373046875,1.0,0.5793986916542053,1.0,1.0,0.0,1.0,-3.1805977821350098,3.1805896759033203,8.139969395415392e-06,2.459271192550659,0.6108778119087219,0.6108778119087219,0.0,127.03619384765624,135.0,18385.49609375,-0.0,2528.928955078125,1.0,283.1499938964844,286.4320373535156,290.6684875488281,291.9345397949219,293.1499938964844,293.1499938964844,283.1499938964844,17610.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6333217620849609,1.0,0.0,0.0,1.340391993522644,1.3403974771499634,1.198828556425724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4135.994140625,0.0,110.9750518798828,1895.4371337890625,0.0,1129.56591796875,0.3767837882041931,1.0,0.0,3.0,1.0,0.0
12320340,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0113220214844,0.9085977077484132,0.3830679059028625,0.345712661743164,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0112609863281,0.9781846404075624,0.4705797433853149,0.4460815489292145,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.01129150390625,0.9533079862594604,0.4353322982788086,0.3050221502780914,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0113220214844,0.9189226031303406,0.395066350698471,0.3751226663589477,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.011474609375,0.8017399907112122,0.260820597410202,1.180771827697754,287.0112609863281,286.6860046386719,292.75,287.6271057128906,292.7496643066406,297.207763671875,287.0106811523437,1.0,0.5818037390708923,1.0,1.0,0.0,1.0,-3.1853628158569336,3.185354709625244,8.164194696291815e-06,2.4628820419311523,0.6152834892272949,0.6152834892272949,0.0,130.0735321044922,138.0,18525.7421875,-0.0,2554.776611328125,1.0,283.1499938964844,286.4134826660156,290.6465759277344,291.92138671875,293.1499938964844,293.1499938964844,283.1499938964844,17591.654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6372125744819641,1.0,0.0,0.0,1.3583571910858154,1.3583627939224243,1.2311797092934285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4136.693359375,0.0,114.12281036376952,1895.4371337890625,0.0,1154.896240234375,0.3801631927490234,1.0,0.0,3.0,1.0,0.0
12320400,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0113220214844,0.9085977077484132,0.3830679059028625,0.345712661743164,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0112609863281,0.9781846404075624,0.4705797433853149,0.4460815489292145,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.01129150390625,0.9533079862594604,0.4353322982788086,0.3050221502780914,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0113220214844,0.9189226031303406,0.395066350698471,0.3751226663589477,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.011474609375,0.8017399907112122,0.260820597410202,1.180771827697754,287.0112609863281,286.6860046386719,292.75,287.6271057128906,292.7496643066406,297.207763671875,287.0106811523437,1.0,0.5818037390708923,1.0,1.0,0.0,1.0,-3.1853628158569336,3.185354709625244,8.164194696291815e-06,2.4628820419311523,0.6152834892272949,0.6152834892272949,0.0,130.0735321044922,138.0,18525.7421875,-0.0,2554.776611328125,1.0,283.1499938964844,286.4134826660156,290.6465759277344,291.92138671875,293.1499938964844,293.1499938964844,283.1499938964844,17591.654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6372125744819641,1.0,0.0,0.0,1.3583571910858154,1.3583627939224243,1.2311797092934285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4136.693359375,0.0,114.12281036376952,1895.4371337890625,0.0,1154.896240234375,0.3801631927490234,1.0,0.0,3.0,1.0,0.0
12320460,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9955444335937,0.901373028755188,0.3829486072063446,0.3457279205322265,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9954833984375,0.9717203974723816,0.4711067080497741,0.4467048346996307,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9955139160156,0.9459635019302368,0.4359437823295593,0.3055423498153686,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9955444335937,0.9117878079414368,0.3957988023757934,0.3759399354457855,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9957275390625,0.7959010601043701,0.2610445022583008,1.1823660135269165,286.9954833984375,286.66119384765625,292.7699890136719,287.6028137207031,292.7696533203125,297.20361328125,286.994873046875,1.0,0.5841652750968933,1.0,1.0,0.0,1.0,-3.1896560192108154,3.189647674560547,8.185999831766821e-06,2.466114282608032,0.6198028326034546,0.6198028326034546,0.0,133.16021728515625,141.0,18666.4921875,-0.0,2580.033935546875,1.0,283.1499938964844,286.3939819335937,290.6219787597656,291.9054260253906,293.1499938964844,293.1499938964844,283.1499938964844,17574.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.641041100025177,1.0,0.0,0.0,1.3769645690917969,1.376970291137695,1.2651410941089125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4136.7294921875,0.0,117.45817565917967,1895.4371337890625,0.0,1180.1842041015625,0.3836895525455475,1.0,0.0,3.0,1.0,0.0
12320520,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9955444335937,0.901373028755188,0.3829486072063446,0.3457279205322265,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9954833984375,0.9717203974723816,0.4711067080497741,0.4467048346996307,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9955139160156,0.9459635019302368,0.4359437823295593,0.3055423498153686,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9955444335937,0.9117878079414368,0.3957988023757934,0.3759399354457855,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9957275390625,0.7959010601043701,0.2610445022583008,1.1823660135269165,286.9954833984375,286.66119384765625,292.7699890136719,287.6028137207031,292.7696533203125,297.20361328125,286.994873046875,1.0,0.5841652750968933,1.0,1.0,0.0,1.0,-3.1896560192108154,3.189647674560547,8.185999831766821e-06,2.466114282608032,0.6198028326034546,0.6198028326034546,0.0,133.16021728515625,141.0,18666.4921875,-0.0,2580.033935546875,1.0,283.1499938964844,286.3939819335937,290.6219787597656,291.9054260253906,293.1499938964844,293.1499938964844,283.1499938964844,17574.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.641041100025177,1.0,0.0,0.0,1.3769645690917969,1.376970291137695,1.2651410941089125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4136.7294921875,0.0,117.45817565917967,1895.4371337890625,0.0,1180.1842041015625,0.3836895525455475,1.0,0.0,3.0,1.0,0.0
12320580,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9789428710937,0.8945512175559998,0.3827732801437378,0.3456943333148956,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9788818359375,0.9651086926460266,0.4715705811977386,0.4472713768482208,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9788818359375,0.9386448264122008,0.4364906847476959,0.3060187101364136,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9789428710937,0.9051653742790222,0.3964717090129852,0.376702606678009,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9790954589844,0.7902342677116394,0.2612262368202209,1.1837775707244873,286.9788818359375,286.63641357421875,292.7900085449219,287.5764465332031,292.7896728515625,297.1994934082031,286.9782409667969,1.0,0.5864713788032532,1.0,1.0,0.0,1.0,-3.193484306335449,3.1934759616851807,8.205412086681463e-06,2.4689736366271973,0.62442547082901,0.62442547082901,0.0,136.2723846435547,144.0,18807.416015625,-0.0,2604.572021484375,1.0,283.1499938964844,286.3736267089844,290.5952453613281,291.8871459960937,293.1499938964844,293.1499938964844,283.1499938964844,17557.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6448022723197937,1.0,0.0,0.0,1.3961713314056396,1.396177053451538,1.3006811627747086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4136.21875,0.0,120.98158264160156,1895.4371337890625,0.0,1205.3729248046875,0.387355774641037,1.0,0.0,3.0,1.0,0.0
12320640,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9789428710937,0.8945512175559998,0.3827732801437378,0.3456943333148956,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9788818359375,0.9651086926460266,0.4715705811977386,0.4472713768482208,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9788818359375,0.9386448264122008,0.4364906847476959,0.3060187101364136,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9789428710937,0.9051653742790222,0.3964717090129852,0.376702606678009,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9790954589844,0.7902342677116394,0.2612262368202209,1.1837775707244873,286.9788818359375,286.63641357421875,292.7900085449219,287.5764465332031,292.7896728515625,297.1994934082031,286.9782409667969,1.0,0.5864713788032532,1.0,1.0,0.0,1.0,-3.193484306335449,3.1934759616851807,8.205412086681463e-06,2.4689736366271973,0.62442547082901,0.62442547082901,0.0,136.2723846435547,144.0,18807.416015625,-0.0,2604.572021484375,1.0,283.1499938964844,286.3736267089844,290.5952453613281,291.8871459960937,293.1499938964844,293.1499938964844,283.1499938964844,17557.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6448022723197937,1.0,0.0,0.0,1.3961713314056396,1.396177053451538,1.3006811627747086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4136.21875,0.0,120.98158264160156,1895.4371337890625,0.0,1205.3729248046875,0.387355774641037,1.0,0.0,3.0,1.0,0.0
12320700,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9703369140625,0.8912273049354553,0.3826651275157928,0.3456595540046692,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.97027587890625,0.9617680907249452,0.471778392791748,0.4475325345993042,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9703063964844,0.9350266456604004,0.43674036860466,0.3062406182289123,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9703369140625,0.9020916819572448,0.3967861831188202,0.3770636022090912,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.97052001953125,0.7874740958213806,0.2613017857074737,1.18441641330719,286.97027587890625,286.6239929199219,292.79998779296875,287.5625915527344,292.7996520996094,297.19744873046875,286.9696044921875,1.0,0.5876016020774841,1.0,1.0,0.0,1.0,-3.195225715637207,3.1952173709869385,8.214225999836344e-06,2.470264911651612,0.6267729997634888,0.6267729997634888,0.0,137.8335418701172,144.0,18877.85546875,-0.0,2616.54638671875,1.0,283.1499938964844,286.3631591796875,290.5812072753906,291.8772888183594,293.1499938964844,293.1499938964844,283.1499938964844,17549.4765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6466534733772278,1.0,0.0,0.0,1.4059897661209106,1.405995488166809,1.319039313329995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4135.7919921875,0.0,122.81462097167967,1895.4371337890625,0.0,1217.894287109375,0.3892397880554199,1.0,0.0,3.0,1.0,0.0
12320760,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9615783691406,0.8879644274711609,0.3825435042381286,0.34561288356781,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.96148681640625,0.9584139585494996,0.471969872713089,0.4477786719799042,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9615173339844,0.9314507842063904,0.4369743168354034,0.3064517676830292,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9615478515625,0.8991076350212097,0.3970860540866852,0.3774111270904541,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9617614746094,0.7847651839256287,0.2613673210144043,1.1850112676620483,286.96148681640625,286.6116027832031,292.8099975585937,287.5484313964844,292.8096618652344,297.1954040527344,286.9608154296875,1.0,0.5887157320976257,1.0,1.0,0.0,1.0,-3.196852684020996,3.1968443393707275,8.222447831940372e-06,2.471464395523072,0.6291435360908508,0.6291435360908508,0.0,139.39639282226562,147.0,18948.23828125,-0.0,2628.31396484375,1.0,283.1499938964844,286.3525085449219,290.5668334960937,291.8670349121094,293.1499938964844,293.1499938964844,283.1499938964844,17541.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6484825015068054,1.0,0.0,0.0,1.415947198867798,1.4159529209136963,1.337788688715591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4135.27197265625,0.0,124.69580078125,1895.4371337890625,0.0,1230.3453369140625,0.3911570906639099,1.0,0.0,3.0,1.0,0.0
12320820,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9435729980469,0.8816285729408264,0.3822638690471649,0.3454868197441101,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9434814453125,0.9516944885253906,0.472306877374649,0.4482282102108001,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9435119628906,0.9244706630706788,0.4373983442783355,0.3068438470363617,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.94354248046875,0.8933035731315613,0.3976449072360992,0.3780680298805237,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9437561035156,0.7795065641403198,0.2614706158638,1.186078429222107,286.9434814453125,286.5867919921875,292.8299865722656,287.51934814453125,292.82965087890625,297.1913146972656,286.9428100585937,1.0,0.5908979177474976,1.0,1.0,0.0,1.0,-3.1997861862182617,3.1997780799865723,8.23723166831769e-06,2.47360634803772,0.6339468359947205,0.6339468359947205,0.0,142.52435302734375,150.0,19088.681640625,-0.0,2651.25439453125,1.0,283.1499938964844,286.3307189941406,290.53729248046875,291.8456115722656,293.1499938964844,293.1499938964844,283.1499938964844,17526.505859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6520752906799316,1.0,0.0,0.0,1.4362424612045288,1.4362483024597168,1.3764135076144157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4134.01611328125,0.0,128.59921264648438,1895.4371337890625,0.0,1255.0296630859375,0.3950843811035156,1.0,0.0,3.0,1.0,0.0
12320880,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9435729980469,0.8816285729408264,0.3822638690471649,0.3454868197441101,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9434814453125,0.9516944885253906,0.472306877374649,0.4482282102108001,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9435119628906,0.9244706630706788,0.4373983442783355,0.3068438470363617,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.94354248046875,0.8933035731315613,0.3976449072360992,0.3780680298805237,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9437561035156,0.7795065641403198,0.2614706158638,1.186078429222107,286.9434814453125,286.5867919921875,292.8299865722656,287.51934814453125,292.82965087890625,297.1913146972656,286.9428100585937,1.0,0.5908979177474976,1.0,1.0,0.0,1.0,-3.1997861862182617,3.1997780799865723,8.23723166831769e-06,2.47360634803772,0.6339468359947205,0.6339468359947205,0.0,142.52435302734375,150.0,19088.681640625,-0.0,2651.25439453125,1.0,283.1499938964844,286.3307189941406,290.53729248046875,291.8456115722656,293.1499938964844,293.1499938964844,283.1499938964844,17526.505859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6520752906799316,1.0,0.0,0.0,1.4362424612045288,1.4362483024597168,1.3764135076144157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4134.01611328125,0.0,128.59921264648438,1895.4371337890625,0.0,1255.0296630859375,0.3950843811035156,1.0,0.0,3.0,1.0,0.0
