time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12320940,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9250183105469,0.875551164150238,0.3819418251514435,0.3453220427036285,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9249267578125,0.9450030326843262,0.472583144903183,0.4486210942268371,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9249572753906,0.917785942554474,0.4377649128437042,0.307196170091629,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.92498779296875,0.8877195715904236,0.3981498777866363,0.3786746561527252,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9252014160156,0.7744607925415039,0.2615377306938171,1.1869853734970093,286.9249267578125,286.56201171875,292.8500061035156,287.4896850585937,292.84967041015625,297.18719482421875,286.9242248535156,1.0,0.5930182933807373,1.0,1.0,0.0,1.0,-3.2023043632507324,3.202296018600464,8.249858183262404e-06,2.475415229797364,0.6388290524482727,0.6388290524482727,0.0,145.65139770507812,153.0,19228.5625,-0.0,2673.394287109375,1.0,283.1499938964844,286.308349609375,290.5071105957031,291.8233642578125,293.1499938964844,293.1499938964844,283.1499938964844,17511.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6555642485618591,1.0,0.0,0.0,1.457029104232788,1.457034945487976,1.4165432560275806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4132.56884765625,0.0,132.69444274902344,1895.4371337890625,0.0,1279.2857666015625,0.3991328775882721,1.0,0.0,3.0,1.0,0.0
12321000,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9250183105469,0.875551164150238,0.3819418251514435,0.3453220427036285,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9249267578125,0.9450030326843262,0.472583144903183,0.4486210942268371,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9249572753906,0.917785942554474,0.4377649128437042,0.307196170091629,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.92498779296875,0.8877195715904236,0.3981498777866363,0.3786746561527252,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9252014160156,0.7744607925415039,0.2615377306938171,1.1869853734970093,286.9249267578125,286.56201171875,292.8500061035156,287.4896850585937,292.84967041015625,297.18719482421875,286.9242248535156,1.0,0.5930182933807373,1.0,1.0,0.0,1.0,-3.2023043632507324,3.202296018600464,8.249858183262404e-06,2.475415229797364,0.6388290524482727,0.6388290524482727,0.0,145.65139770507812,153.0,19228.5625,-0.0,2673.394287109375,1.0,283.1499938964844,286.308349609375,290.5071105957031,291.8233642578125,293.1499938964844,293.1499938964844,283.1499938964844,17511.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6555642485618591,1.0,0.0,0.0,1.457029104232788,1.457034945487976,1.4165432560275806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4132.56884765625,0.0,132.69444274902344,1895.4371337890625,0.0,1279.2857666015625,0.3991328775882721,1.0,0.0,3.0,1.0,0.0
12321060,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9059753417969,0.8697262406349182,0.3815759718418121,0.3451192378997803,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9058837890625,0.93838632106781,0.4727994799613952,0.4489579498767853,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9059143066406,0.9114719033241272,0.4380752742290497,0.3075096607208252,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.90594482421875,0.8823506236076355,0.3986017405986786,0.3792316019535064,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9061584472656,0.7696227431297302,0.2615697681903839,1.1877365112304688,286.9058837890625,286.5372009277344,292.8699951171875,287.4599914550781,292.8696594238281,297.18316650390625,286.9051513671875,1.0,0.5950775146484375,1.0,1.0,0.0,1.0,-3.2044155597686768,3.204407215118408,8.260370123025496e-06,2.4768991470336914,0.6437854766845703,0.6437854766845703,0.0,148.77545166015625,156.0,19367.6953125,-0.0,2694.7294921875,1.0,283.1499938964844,286.2855224609375,290.4768371582031,291.8008117675781,293.1499938964844,293.1499938964844,283.1499938964844,17498.08984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6589317321777344,1.0,0.0,0.0,1.4782861471176147,1.4782921075820925,1.4581776497379908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4131.05908203125,0.0,136.98556518554688,1895.4371337890625,0.0,1302.9578857421875,0.4032991528511047,1.0,0.0,3.0,1.0,0.0
12321120,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9059753417969,0.8697262406349182,0.3815759718418121,0.3451192378997803,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9058837890625,0.93838632106781,0.4727994799613952,0.4489579498767853,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9059143066406,0.9114719033241272,0.4380752742290497,0.3075096607208252,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.90594482421875,0.8823506236076355,0.3986017405986786,0.3792316019535064,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9061584472656,0.7696227431297302,0.2615697681903839,1.1877365112304688,286.9058837890625,286.5372009277344,292.8699951171875,287.4599914550781,292.8696594238281,297.18316650390625,286.9051513671875,1.0,0.5950775146484375,1.0,1.0,0.0,1.0,-3.2044155597686768,3.204407215118408,8.260370123025496e-06,2.4768991470336914,0.6437854766845703,0.6437854766845703,0.0,148.77545166015625,156.0,19367.6953125,-0.0,2694.7294921875,1.0,283.1499938964844,286.2855224609375,290.4768371582031,291.8008117675781,293.1499938964844,293.1499938964844,283.1499938964844,17498.08984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6589317321777344,1.0,0.0,0.0,1.4782861471176147,1.4782921075820925,1.4581776497379908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4131.05908203125,0.0,136.98556518554688,1895.4371337890625,0.0,1302.9578857421875,0.4032991528511047,1.0,0.0,3.0,1.0,0.0
12321180,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.88653564453125,0.8641438484191895,0.381166934967041,0.3448783159255981,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8864440917969,0.9318926930427552,0.4729586839675903,0.4492413103580475,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.886474609375,0.9056056141853333,0.4383324384689331,0.3077862560749054,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8865051269531,0.8771904706954956,0.3990027904510498,0.3797410130500793,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.88671875,0.7649854421615601,0.2615686357021332,1.1883405447006226,286.8864440917969,286.51239013671875,292.8900146484375,287.4307861328125,292.8896484375,297.17926025390625,286.8856811523437,1.0,0.5970780849456787,1.0,1.0,0.0,1.0,-3.206138134002685,3.206130027770996,8.26886207505595e-06,2.4780733585357666,0.6488102078437805,0.6488102078437805,0.0,151.89588928222656,159.0,19505.896484375,-0.0,2715.284423828125,1.0,283.1499938964844,286.2622375488281,290.4469299316406,291.7784729003906,293.1499938964844,293.1499938964844,283.1499938964844,17484.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6621646881103516,1.0,0.0,0.0,1.499980926513672,1.499987006187439,1.501291109207159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4129.6201171875,0.0,141.47378540039062,1895.4371337890625,0.0,1325.9224853515625,0.4075770378112793,1.0,0.0,3.0,1.0,0.0
12321240,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.88653564453125,0.8641438484191895,0.381166934967041,0.3448783159255981,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8864440917969,0.9318926930427552,0.4729586839675903,0.4492413103580475,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.886474609375,0.9056056141853333,0.4383324384689331,0.3077862560749054,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8865051269531,0.8771904706954956,0.3990027904510498,0.3797410130500793,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.88671875,0.7649854421615601,0.2615686357021332,1.1883405447006226,286.8864440917969,286.51239013671875,292.8900146484375,287.4307861328125,292.8896484375,297.17926025390625,286.8856811523437,1.0,0.5970780849456787,1.0,1.0,0.0,1.0,-3.206138134002685,3.206130027770996,8.26886207505595e-06,2.4780733585357666,0.6488102078437805,0.6488102078437805,0.0,151.89588928222656,159.0,19505.896484375,-0.0,2715.284423828125,1.0,283.1499938964844,286.2622375488281,290.4469299316406,291.7784729003906,293.1499938964844,293.1499938964844,283.1499938964844,17484.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6621646881103516,1.0,0.0,0.0,1.499980926513672,1.499987006187439,1.501291109207159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4129.6201171875,0.0,141.47378540039062,1895.4371337890625,0.0,1325.9224853515625,0.4075770378112793,1.0,0.0,3.0,1.0,0.0
12321300,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.87664794921875,0.8614400625228882,0.3809463083744049,0.344743549823761,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8765869140625,0.9287070631980896,0.4730170965194702,0.4493631422519684,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8766174316406,0.9028646945953368,0.4384413957595825,0.3079109787940979,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.87664794921875,0.874686062335968,0.3991844654083252,0.3799780309200287,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8768615722656,0.7627393007278442,0.2615558505058288,1.1885883808135986,286.8765869140625,286.5,292.8999938964844,287.4165344238281,292.899658203125,297.1773681640625,286.8758239746094,1.0,0.5980566740036011,1.0,1.0,0.0,1.0,-3.206855535507202,3.2068471908569336,8.272359082184266e-06,2.478546380996704,0.6513473391532898,0.6513473391532898,0.0,153.45449829101562,159.0,19574.603515625,-0.0,2725.268798828125,1.0,283.1499938964844,286.2504577636719,290.4323425292969,291.767578125,293.1499938964844,293.1499938964844,283.1499938964844,17478.29296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6637258529663086,1.0,0.0,0.0,1.5109882354736328,1.5109944343566897,1.523405757097862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4128.9716796875,0.0,143.79348754882812,1895.4371337890625,0.0,1337.0941162109375,0.409757137298584,1.0,0.0,3.0,1.0,0.0
12321360,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8667297363281,0.8587929010391235,0.3807154595851898,0.3445996940135956,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8666381835937,0.9255710244178772,0.4730620086193084,0.4494723677635193,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8666687011719,0.9002175331115723,0.438537985086441,0.3080271184444427,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.86669921875,0.8722310662269592,0.3993541002273559,0.3802038133144378,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8669128417969,0.760540246963501,0.2615353763103485,1.188801884651184,286.8666381835937,286.48760986328125,292.9100036621094,287.402587890625,292.90966796875,297.17547607421875,286.8658752441406,1.0,0.5990214943885803,1.0,1.0,0.0,1.0,-3.207481861114502,3.2074737548828125,8.275384061562363e-06,2.478947639465332,0.6538998484611511,0.6538998484611511,0.0,155.01202392578125,162.0,19643.01953125,-0.0,2735.066650390625,1.0,283.1499938964844,286.23858642578125,290.41802978515625,291.7569274902344,293.1499938964844,293.1499938964844,283.1499938964844,17471.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6652483344078064,1.0,0.0,0.0,1.5220952033996582,1.5221012830734253,1.5458844870863686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4128.38916015625,0.0,146.16336059570312,1895.4371337890625,0.0,1348.0401611328125,0.4119632840156555,1.0,0.0,3.0,1.0,0.0
12321420,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8466491699219,0.8536624312400818,0.3802241086959839,0.3442855477333069,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8465576171875,0.9194741249084472,0.4731126725673675,0.4496540427207947,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8465881347656,0.8950496912002563,0.4386952221393585,0.3082344233989715,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8466186523437,0.8674651980400085,0.3996582925319671,0.3806225061416626,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.84686279296875,0.7562786340713501,0.2614721357822418,1.1891298294067385,286.8465576171875,286.4627990722656,292.92999267578125,287.3760070800781,292.9296569824219,297.1718139648437,286.8457946777344,1.0,0.6009112000465393,1.0,1.0,0.0,1.0,-3.20846962928772,3.2084615230560303,8.280057045340072e-06,2.479541063308716,0.6590495705604553,0.6590495705604553,0.0,158.12384033203125,165.0,19778.919921875,-0.0,2754.11474609375,1.0,283.1499938964844,286.21466064453125,290.390625,291.7366638183594,293.1499938964844,293.1499938964844,283.1499938964844,17459.580078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6681694388389587,1.0,0.0,0.0,1.5445969104766846,1.5446032285690308,1.591929219557642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4127.4951171875,0.0,151.05514526367188,1895.4371337890625,0.0,1369.1815185546875,0.4164515733718872,1.0,0.0,3.0,1.0,0.0
12321480,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8466491699219,0.8536624312400818,0.3802241086959839,0.3442855477333069,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8465576171875,0.9194741249084472,0.4731126725673675,0.4496540427207947,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8465881347656,0.8950496912002563,0.4386952221393585,0.3082344233989715,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8466186523437,0.8674651980400085,0.3996582925319671,0.3806225061416626,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.84686279296875,0.7562786340713501,0.2614721357822418,1.1891298294067385,286.8465576171875,286.4627990722656,292.92999267578125,287.3760070800781,292.9296569824219,297.1718139648437,286.8457946777344,1.0,0.6009112000465393,1.0,1.0,0.0,1.0,-3.20846962928772,3.2084615230560303,8.280057045340072e-06,2.479541063308716,0.6590495705604553,0.6590495705604553,0.0,158.12384033203125,165.0,19778.919921875,-0.0,2754.11474609375,1.0,283.1499938964844,286.21466064453125,290.390625,291.7366638183594,293.1499938964844,293.1499938964844,283.1499938964844,17459.580078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6681694388389587,1.0,0.0,0.0,1.5445969104766846,1.5446032285690308,1.591929219557642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4127.4951171875,0.0,151.05514526367188,1895.4371337890625,0.0,1369.1815185546875,0.4164515733718872,1.0,0.0,3.0,1.0,0.0
12321540,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.82635498046875,0.848738968372345,0.3796941936016083,0.3439370393753052,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8262634277344,0.9136556386947632,0.4731120765209198,0.4497876167297363,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8262939453125,0.8900472521781921,0.4388057589530945,0.3084093332290649,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8263244628906,0.862883985042572,0.3999165296554565,0.3809980452060699,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8265380859375,0.752190351486206,0.2613798975944519,1.189328670501709,286.8262634277344,286.43798828125,292.95001220703125,287.3515319824219,292.9496765136719,297.1683044433594,286.8254699707031,1.0,0.6027489304542542,1.0,1.0,0.0,1.0,-3.209112405776977,3.209104061126709,8.282942872028798e-06,2.479864835739136,0.6642574071884155,0.6642574071884155,0.0,161.23097229003906,168.0,19913.498046875,-0.0,2772.442138671875,1.0,283.1499938964844,286.19049072265625,290.365234375,291.71826171875,293.1499938964844,293.1499938964844,283.1499938964844,17447.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6709120869636536,1.0,0.0,0.0,1.5674724578857422,1.5674787759780884,1.639431417288506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4127.0830078125,0.0,156.15411376953125,1895.4371337890625,0.0,1389.1962890625,0.4210394024848938,1.0,0.0,3.0,1.0,0.0
12321600,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.82635498046875,0.848738968372345,0.3796941936016083,0.3439370393753052,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8262634277344,0.9136556386947632,0.4731120765209198,0.4497876167297363,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8262939453125,0.8900472521781921,0.4388057589530945,0.3084093332290649,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8263244628906,0.862883985042572,0.3999165296554565,0.3809980452060699,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8265380859375,0.752190351486206,0.2613798975944519,1.189328670501709,286.8262634277344,286.43798828125,292.95001220703125,287.3515319824219,292.9496765136719,297.1683044433594,286.8254699707031,1.0,0.6027489304542542,1.0,1.0,0.0,1.0,-3.209112405776977,3.209104061126709,8.282942872028798e-06,2.479864835739136,0.6642574071884155,0.6642574071884155,0.0,161.23097229003906,168.0,19913.498046875,-0.0,2772.442138671875,1.0,283.1499938964844,286.19049072265625,290.365234375,291.71826171875,293.1499938964844,293.1499938964844,283.1499938964844,17447.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6709120869636536,1.0,0.0,0.0,1.5674724578857422,1.5674787759780884,1.639431417288506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4127.0830078125,0.0,156.15411376953125,1895.4371337890625,0.0,1389.1962890625,0.4210394024848938,1.0,0.0,3.0,1.0,0.0
12321660,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8058776855469,0.8440073728561401,0.3791271150112152,0.3435553312301636,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8057861328125,0.9081715941429138,0.4730616807937622,0.4498744606971741,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8058166503906,0.8852062821388245,0.4388712644577026,0.308553010225296,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.80584716796875,0.8584780097007751,0.4001294672489166,0.3813313841819763,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8060607910156,0.7482643127441406,0.2612598836421966,1.1894036531448364,286.8057861328125,286.4132080078125,292.9700012207031,287.3297119140625,292.9696655273437,297.1649169921875,286.80499267578125,1.0,0.6045365929603577,1.0,1.0,0.0,1.0,-3.2094216346740723,3.209413290023804,8.284105206257664e-06,2.4799301624298096,0.6695215702056885,0.6695215702056885,0.0,164.33338928222656,171.0,20046.65625,-0.0,2790.066650390625,1.0,283.1499938964844,286.1661071777344,290.3424987792969,291.7022705078125,293.1499938964844,293.1499938964844,283.1499938964844,17436.162109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6734638810157776,1.0,0.0,0.0,1.5907063484191897,1.5907127857208252,1.68839264347298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4127.2978515625,0.0,161.46481323242188,1895.4371337890625,0.0,1407.9605712890625,0.4257237613201141,1.0,0.0,3.0,1.0,0.0
12321720,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8058776855469,0.8440073728561401,0.3791271150112152,0.3435553312301636,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8057861328125,0.9081715941429138,0.4730616807937622,0.4498744606971741,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8058166503906,0.8852062821388245,0.4388712644577026,0.308553010225296,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.80584716796875,0.8584780097007751,0.4001294672489166,0.3813313841819763,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8060607910156,0.7482643127441406,0.2612598836421966,1.1894036531448364,286.8057861328125,286.4132080078125,292.9700012207031,287.3297119140625,292.9696655273437,297.1649169921875,286.80499267578125,1.0,0.6045365929603577,1.0,1.0,0.0,1.0,-3.2094216346740723,3.209413290023804,8.284105206257664e-06,2.4799301624298096,0.6695215702056885,0.6695215702056885,0.0,164.33338928222656,171.0,20046.65625,-0.0,2790.066650390625,1.0,283.1499938964844,286.1661071777344,290.3424987792969,291.7022705078125,293.1499938964844,293.1499938964844,283.1499938964844,17436.162109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6734638810157776,1.0,0.0,0.0,1.5907063484191897,1.5907127857208252,1.68839264347298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4127.2978515625,0.0,161.46481323242188,1895.4371337890625,0.0,1407.9605712890625,0.4257237613201141,1.0,0.0,3.0,1.0,0.0
12321780,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7852478027344,0.8394516706466675,0.3785246610641479,0.3431420624256134,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.78515625,0.903081476688385,0.4729635417461395,0.4499165117740631,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7851867675781,0.8805230855941772,0.4388940036296844,0.3086669445037842,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.78521728515625,0.8542357087135315,0.4002943933010101,0.3816208839416504,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7854309082031,0.744489848613739,0.2611145675182342,1.1893644332885742,286.78515625,286.3883972167969,292.989990234375,287.3111572265625,292.9896545410156,297.1616516113281,286.78436279296875,1.0,0.6062766909599304,1.0,1.0,0.0,1.0,-3.209413290023804,3.209404945373535,8.283633178507444e-06,2.4797518253326416,0.6748402118682861,0.6748402118682861,0.0,167.43116760253906,174.0,20178.310546875,-0.0,2807.01513671875,1.0,283.1499938964844,286.1415710449219,290.3228759765625,291.68927001953125,293.1499938964844,293.1499938964844,283.1499938964844,17425.064453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6758109331130981,1.0,0.0,0.0,1.614280104637146,1.6142866611480713,1.7388062190093478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4128.2783203125,0.0,166.9907684326172,1895.4371337890625,0.0,1425.3382568359375,0.430500864982605,1.0,0.0,3.0,1.0,0.0
12321840,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7852478027344,0.8394516706466675,0.3785246610641479,0.3431420624256134,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.78515625,0.903081476688385,0.4729635417461395,0.4499165117740631,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7851867675781,0.8805230855941772,0.4388940036296844,0.3086669445037842,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.78521728515625,0.8542357087135315,0.4002943933010101,0.3816208839416504,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7854309082031,0.744489848613739,0.2611145675182342,1.1893644332885742,286.78515625,286.3883972167969,292.989990234375,287.3111572265625,292.9896545410156,297.1616516113281,286.78436279296875,1.0,0.6062766909599304,1.0,1.0,0.0,1.0,-3.209413290023804,3.209404945373535,8.283633178507444e-06,2.4797518253326416,0.6748402118682861,0.6748402118682861,0.0,167.43116760253906,174.0,20178.310546875,-0.0,2807.01513671875,1.0,283.1499938964844,286.1415710449219,290.3228759765625,291.68927001953125,293.1499938964844,293.1499938964844,283.1499938964844,17425.064453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6758109331130981,1.0,0.0,0.0,1.614280104637146,1.6142866611480713,1.7388062190093478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4128.2783203125,0.0,166.9907684326172,1895.4371337890625,0.0,1425.3382568359375,0.430500864982605,1.0,0.0,3.0,1.0,0.0
12321900,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.77490234375,0.8372340202331543,0.3782104551792145,0.3429238498210907,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7748107910156,0.9006708264350891,0.4728968441486358,0.4499209225177765,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7748413085937,0.878239095211029,0.4388896524906158,0.3087129592895508,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7748718261719,0.8521721959114075,0.4003588855266571,0.3817485272884369,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.77508544921875,0.7426555752754211,0.2610327303409576,1.189303994178772,286.7748107910156,286.3760070800781,293.0,287.3032531738281,292.9996643066406,297.1600952148437,286.77398681640625,1.0,0.6071292757987976,1.0,1.0,0.0,1.0,-3.209292411804199,3.2092840671539307,8.282798262371216e-06,2.479574203491211,0.6775200366973877,0.6775200366973877,0.0,168.978271484375,174.0,20243.552734375,-0.0,2815.239013671875,1.0,283.1499938964844,286.1292419433594,290.314453125,291.6840515136719,293.1499938964844,293.1499938964844,283.1499938964844,17419.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6769044995307922,1.0,0.0,0.0,1.6261920928955078,1.626198649406433,1.7645626826379157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4129.107421875,0.0,169.8364715576172,1895.4371337890625,0.0,1433.4736328125,0.4329237341880798,1.0,0.0,3.0,1.0,0.0
12321960,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7645263671875,0.8350536227226257,0.377888023853302,0.3426982760429382,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7644348144531,0.8982933759689331,0.4728188812732696,0.4499148428440094,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.76446533203125,0.8759931325912476,0.4388753175735473,0.3087520897388458,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7644958496094,0.8501459956169128,0.4004124104976654,0.3818656802177429,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.76470947265625,0.7408546209335327,0.2609449326992035,1.1892173290252686,286.7644348144531,286.36358642578125,293.010009765625,287.2963562011719,293.0096740722656,297.1585693359375,286.7636108398437,1.0,0.6079708933830261,1.0,1.0,0.0,1.0,-3.209097385406494,3.2090892791748047,8.281585905933753e-06,2.4793410301208496,0.6802129745483398,0.6802129745483398,0.0,170.52426147460938,177.0,20308.392578125,-0.0,2823.3037109375,1.0,283.1499938964844,286.11688232421875,290.3070373535156,291.6798095703125,293.1499938964844,293.1499938964844,283.1499938964844,17414.369140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.677942156791687,1.0,0.0,0.0,1.6381828784942627,1.6381895542144775,1.7906808125189857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4130.17919921875,0.0,172.73748779296875,1895.4371337890625,0.0,1441.2154541015625,0.4353685081005096,1.0,0.0,3.0,1.0,0.0
12322020,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.74371337890625,0.8307942152023315,0.377219408750534,0.3422259092330932,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.74365234375,0.8936354517936707,0.4726303815841675,0.4498719573020935,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.74365234375,0.8716126680374146,0.438817948102951,0.3088103532791137,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.74371337890625,0.8462014198303223,0.4004884660243988,0.3820706009864807,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7439270019531,0.7373456954956055,0.2607521712779999,1.1889673471450806,286.7436218261719,286.3388061523437,293.0299987792969,287.2859191894531,293.0296630859375,297.1556091308594,286.7428283691406,1.0,0.6096224784851074,1.0,1.0,0.0,1.0,-3.208493947982788,3.2084856033325195,8.278073437395506e-06,2.478715181350708,0.6856382489204407,0.6856382489204407,0.0,173.613037109375,180.0,20436.837890625,-0.0,2838.97021484375,1.0,283.1499938964844,286.0921630859375,290.29541015625,291.6744079589844,293.1499938964844,293.1499938964844,283.1499938964844,17403.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6798400282859802,1.0,0.0,0.0,1.6623926162719729,1.662399411201477,1.843998660433499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4133.12744140625,0.0,178.707275390625,1895.4371337890625,0.0,1455.4320068359375,0.4403219819068908,1.0,0.0,3.0,1.0,0.0
12322080,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.74371337890625,0.8307942152023315,0.377219408750534,0.3422259092330932,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.74365234375,0.8936354517936707,0.4726303815841675,0.4498719573020935,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.74365234375,0.8716126680374146,0.438817948102951,0.3088103532791137,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.74371337890625,0.8462014198303223,0.4004884660243988,0.3820706009864807,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7439270019531,0.7373456954956055,0.2607521712779999,1.1889673471450806,286.7436218261719,286.3388061523437,293.0299987792969,287.2859191894531,293.0296630859375,297.1556091308594,286.7428283691406,1.0,0.6096224784851074,1.0,1.0,0.0,1.0,-3.208493947982788,3.2084856033325195,8.278073437395506e-06,2.478715181350708,0.6856382489204407,0.6856382489204407,0.0,173.613037109375,180.0,20436.837890625,-0.0,2838.97021484375,1.0,283.1499938964844,286.0921630859375,290.29541015625,291.6744079589844,293.1499938964844,293.1499938964844,283.1499938964844,17403.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6798400282859802,1.0,0.0,0.0,1.6623926162719729,1.662399411201477,1.843998660433499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4133.12744140625,0.0,178.707275390625,1895.4371337890625,0.0,1455.4320068359375,0.4403219819068908,1.0,0.0,3.0,1.0,0.0
12322140,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7229309082031,0.8266518115997314,0.376520037651062,0.341726005077362,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.72283935546875,0.8891047835350037,0.4723992645740509,0.4497890472412109,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.72283935546875,0.8673768639564514,0.4387232959270477,0.308842658996582,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.722900390625,0.8423922657966614,0.4005247354507446,0.3822378814220428,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7231140136719,0.7339485883712769,0.2605369687080383,1.188617467880249,286.7228088378906,286.3139953613281,293.04998779296875,287.2803955078125,293.0496520996094,297.1528015136719,286.7220153808594,1.0,0.6112328767776489,1.0,1.0,0.0,1.0,-3.2076125144958496,3.207604169845581,8.273153980553616e-06,2.4778854846954346,0.6911163330078125,0.6911163330078125,0.0,176.69749450683594,183.0,20563.603515625,-0.0,2854.03076171875,1.0,283.1499938964844,286.0673522949219,290.2886657714844,291.6736755371094,293.1499938964844,293.1499938964844,283.1499938964844,17393.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6814919114112854,1.0,0.0,0.0,1.686900973320007,1.6869077682495115,1.8987708472195666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4137.2861328125,0.0,184.906005859375,1895.4371337890625,0.0,1467.8646240234375,0.4453594386577606,1.0,0.0,3.0,1.0,0.0
12322200,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7229309082031,0.8266518115997314,0.376520037651062,0.341726005077362,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.72283935546875,0.8891047835350037,0.4723992645740509,0.4497890472412109,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.72283935546875,0.8673768639564514,0.4387232959270477,0.308842658996582,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.722900390625,0.8423922657966614,0.4005247354507446,0.3822378814220428,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7231140136719,0.7339485883712769,0.2605369687080383,1.188617467880249,286.7228088378906,286.3139953613281,293.04998779296875,287.2803955078125,293.0496520996094,297.1528015136719,286.7220153808594,1.0,0.6112328767776489,1.0,1.0,0.0,1.0,-3.2076125144958496,3.207604169845581,8.273153980553616e-06,2.4778854846954346,0.6911163330078125,0.6911163330078125,0.0,176.69749450683594,183.0,20563.603515625,-0.0,2854.03076171875,1.0,283.1499938964844,286.0673522949219,290.2886657714844,291.6736755371094,293.1499938964844,293.1499938964844,283.1499938964844,17393.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6814919114112854,1.0,0.0,0.0,1.686900973320007,1.6869077682495115,1.8987708472195666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4137.2861328125,0.0,184.906005859375,1895.4371337890625,0.0,1467.8646240234375,0.4453594386577606,1.0,0.0,3.0,1.0,0.0
12322260,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7021179199219,0.8226032257080078,0.3757913708686828,0.3411998748779297,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7020263671875,0.884699285030365,0.4721271395683288,0.4496675431728363,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7020568847656,0.8632806539535522,0.4385930299758911,0.3088501989841461,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7020874023437,0.8387081623077393,0.4005232155323028,0.3823694586753845,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7023010253906,0.730648398399353,0.2603003680706024,1.1881719827651978,286.7020263671875,286.2892150878906,293.07000732421875,287.28033447265625,293.0696716308594,297.150146484375,286.7012023925781,1.0,0.6128041744232178,1.0,1.0,0.0,1.0,-3.206465244293213,3.2064571380615234,8.266901204478927e-06,2.4768640995025635,0.696647584438324,0.696647584438324,0.0,179.77777099609375,186.0,20688.6484375,-0.0,2868.5087890625,1.0,283.1499938964844,286.04254150390625,290.28729248046875,291.6781616210937,293.1499938964844,293.1499938964844,283.1499938964844,17384.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6828861832618713,1.0,0.0,0.0,1.711695432662964,1.7117023468017578,1.9549982255284706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4142.80224609375,0.0,191.3384552001953,1895.4371337890625,0.0,1478.400390625,0.4504781663417816,1.0,0.0,3.0,1.0,0.0
12322320,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7021179199219,0.8226032257080078,0.3757913708686828,0.3411998748779297,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7020263671875,0.884699285030365,0.4721271395683288,0.4496675431728363,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7020568847656,0.8632806539535522,0.4385930299758911,0.3088501989841461,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7020874023437,0.8387081623077393,0.4005232155323028,0.3823694586753845,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7023010253906,0.730648398399353,0.2603003680706024,1.1881719827651978,286.7020263671875,286.2892150878906,293.07000732421875,287.28033447265625,293.0696716308594,297.150146484375,286.7012023925781,1.0,0.6128041744232178,1.0,1.0,0.0,1.0,-3.206465244293213,3.2064571380615234,8.266901204478927e-06,2.4768640995025635,0.696647584438324,0.696647584438324,0.0,179.77777099609375,186.0,20688.6484375,-0.0,2868.5087890625,1.0,283.1499938964844,286.04254150390625,290.28729248046875,291.6781616210937,293.1499938964844,293.1499938964844,283.1499938964844,17384.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6828861832618713,1.0,0.0,0.0,1.711695432662964,1.7117023468017578,1.9549982255284706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4142.80224609375,0.0,191.3384552001953,1895.4371337890625,0.0,1478.400390625,0.4504781663417816,1.0,0.0,3.0,1.0,0.0
12322380,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.68133544921875,0.8186230659484863,0.375034749507904,0.340648740530014,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6812438964844,0.8804166913032532,0.4718155264854431,0.4495089054107666,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6812744140625,0.8593188524246216,0.4384287595748901,0.3088340759277344,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6813049316406,0.8351379036903381,0.4004855751991272,0.382466971874237,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6815185546875,0.7274294495582581,0.2600434422492981,1.1876355409622192,286.6812438964844,286.264404296875,293.0899963378906,287.28631591796875,293.08966064453125,297.1475830078125,286.680419921875,1.0,0.6143383383750916,1.0,1.0,0.0,1.0,-3.2050647735595703,3.205056667327881,8.259385140263475e-06,2.475663661956787,0.7022326588630676,0.7022326588630676,0.0,182.85403442382807,189.0,20811.9375,-0.0,2882.427001953125,1.0,283.1499938964844,286.01776123046875,290.2919311523437,291.6884765625,293.1499938964844,293.1499938964844,283.1499938964844,17374.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6840107440948486,1.0,0.0,0.0,1.736764669418335,1.7367717027664185,2.0126827848798722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4149.82177734375,0.0,198.009521484375,1895.4371337890625,0.0,1486.926025390625,0.4556755423545837,1.0,0.0,3.0,1.0,0.0
12322440,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.68133544921875,0.8186230659484863,0.375034749507904,0.340648740530014,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6812438964844,0.8804166913032532,0.4718155264854431,0.4495089054107666,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6812744140625,0.8593188524246216,0.4384287595748901,0.3088340759277344,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6813049316406,0.8351379036903381,0.4004855751991272,0.382466971874237,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6815185546875,0.7274294495582581,0.2600434422492981,1.1876355409622192,286.6812438964844,286.264404296875,293.0899963378906,287.28631591796875,293.08966064453125,297.1475830078125,286.680419921875,1.0,0.6143383383750916,1.0,1.0,0.0,1.0,-3.2050647735595703,3.205056667327881,8.259385140263475e-06,2.475663661956787,0.7022326588630676,0.7022326588630676,0.0,182.85403442382807,189.0,20811.9375,-0.0,2882.427001953125,1.0,283.1499938964844,286.01776123046875,290.2919311523437,291.6884765625,293.1499938964844,293.1499938964844,283.1499938964844,17374.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6840107440948486,1.0,0.0,0.0,1.736764669418335,1.7367717027664185,2.0126827848798722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4149.82177734375,0.0,198.009521484375,1895.4371337890625,0.0,1486.926025390625,0.4556755423545837,1.0,0.0,3.0,1.0,0.0
12322500,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.67095947265625,0.8166501522064209,0.3746463060379028,0.3403640687465668,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6708679199219,0.878320574760437,0.4716452658176422,0.4494159519672394,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6708984375,0.8573865294456482,0.4383342564105987,0.3088173866271972,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6709289550781,0.8333917856216431,0.4004535675048828,0.3825033009052276,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.671142578125,0.7258453369140625,0.2599076330661773,1.187334418296814,286.6708679199219,286.25201416015625,293.1000061035156,287.291748046875,293.09967041015625,297.1463623046875,286.6700744628906,1.0,0.6150919795036316,1.0,1.0,0.0,1.0,-3.204272508621216,3.204264163970948,8.25517054181546e-06,2.474999189376831,0.705045759677887,0.705045759677887,0.0,184.3906707763672,189.0,20872.91796875,-0.0,2889.18115234375,1.0,283.1499938964844,286.00537109375,290.29669189453125,291.6960144042969,293.1499938964844,293.1499938964844,283.1499938964844,17370.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6844692230224609,1.0,0.0,0.0,1.7493999004364014,1.7494070529937744,2.042074669361682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.94580078125,0.0,201.4364013671875,1895.4371337890625,0.0,1490.408935546875,0.4583031833171844,1.0,0.0,3.0,1.0,0.0
12322560,297.1083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6606140136719,0.8146839141845703,0.3742513656616211,0.3400735855102539,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6605224609375,0.8762542605400085,0.4714656472206116,0.4493142664432525,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6605529785156,0.855485737323761,0.4382318258285522,0.3087951838970184,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6605834960937,0.8316697478294373,0.4004130363464355,0.3825316131114959,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6607971191406,0.7242752313613892,0.2597671449184418,1.1870124340057373,286.6605224609375,286.2395935058594,293.1099853515625,287.29888916015625,293.1096496582031,297.1451721191406,286.6596984863281,1.0,0.615837037563324,1.0,1.0,0.0,1.0,-3.203421115875244,3.203412771224976,8.250667633546982e-06,2.474294662475586,0.707872748374939,0.707872748374939,0.0,185.9263458251953,192.0,20933.44921875,-0.0,2895.803955078125,1.0,283.1499938964844,285.99298095703125,290.3031311035156,291.7052307128906,293.1499938964844,293.1499938964844,283.1499938964844,17365.765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6848563551902771,1.0,0.0,0.0,1.7620997428894043,1.762107014656067,2.071831346484032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4158.49951171875,0.0,204.9248046875,1895.4371337890625,0.0,1493.35302734375,0.460949569940567,1.0,0.0,3.0,1.0,0.0
12322620,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6399841308594,0.8107563257217407,0.3734429180622101,0.3394759595394134,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6398620605469,0.8722097873687744,0.4710794985294342,0.4490854144096374,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.639892578125,0.8517757654190063,0.4380041360855102,0.3087348937988281,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.63995361328125,0.8282917141914368,0.4003074765205383,0.3825650811195373,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6401672363281,0.7211684584617615,0.2594728767871856,1.1863086223602295,286.6398620605469,286.2148132324219,293.1300048828125,287.318603515625,293.1296691894531,297.14288330078125,286.6390686035156,1.0,0.6173024773597717,1.0,1.0,0.0,1.0,-3.2015490531921387,3.20154070854187,8.240835086326115e-06,2.472771406173706,0.7135685086250305,0.7135685086250305,0.0,188.99497985839844,195.0,21053.16015625,-0.0,2908.670166015625,1.0,283.1499938964844,285.9682922363281,290.32135009765625,291.7288513183594,293.1499938964844,293.1499938964844,283.1499938964844,17356.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6854055523872375,1.0,0.0,0.0,1.7876852750778198,1.787692666053772,2.1324338206341054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4168.962890625,0.0,212.0878753662109,1895.4371337890625,0.0,1497.5350341796875,0.4662966430187225,1.0,0.0,3.0,1.0,0.0
12322680,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6399841308594,0.8107563257217407,0.3734429180622101,0.3394759595394134,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6398620605469,0.8722097873687744,0.4710794985294342,0.4490854144096374,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.639892578125,0.8517757654190063,0.4380041360855102,0.3087348937988281,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.63995361328125,0.8282917141914368,0.4003074765205383,0.3825650811195373,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6401672363281,0.7211684584617615,0.2594728767871856,1.1863086223602295,286.6398620605469,286.2148132324219,293.1300048828125,287.318603515625,293.1296691894531,297.14288330078125,286.6390686035156,1.0,0.6173024773597717,1.0,1.0,0.0,1.0,-3.2015490531921387,3.20154070854187,8.240835086326115e-06,2.472771406173706,0.7135685086250305,0.7135685086250305,0.0,188.99497985839844,195.0,21053.16015625,-0.0,2908.670166015625,1.0,283.1499938964844,285.9682922363281,290.32135009765625,291.7288513183594,293.1499938964844,293.1499938964844,283.1499938964844,17356.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6854055523872375,1.0,0.0,0.0,1.7876852750778198,1.787692666053772,2.1324338206341054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4168.962890625,0.0,212.0878753662109,1895.4371337890625,0.0,1497.5350341796875,0.4662966430187225,1.0,0.0,3.0,1.0,0.0
12322740,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.61944580078125,0.8068084120750427,0.3726105093955993,0.3388568460941314,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6193542480469,0.868280291557312,0.4706582427024841,0.4488235116004944,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.619384765625,0.8481826782226562,0.4377469718456268,0.3086540102958679,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6194152832031,0.8249908685684204,0.400170087814331,0.3825685083866119,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.61962890625,0.7180907130241394,0.2591615915298462,1.1855283975601196,286.6193542480469,286.19000244140625,293.1499938964844,287.3460693359375,293.149658203125,297.1407165527344,286.6185607910156,1.0,0.6187363266944885,1.0,1.0,0.0,1.0,-3.199458360671997,3.199450254440308,8.22994661575649e-06,2.471104621887207,0.7193218469619751,0.7193218469619751,0.0,192.0599670410156,183.0,21171.060546875,-0.0,2921.0439453125,1.0,283.1499938964844,285.94366455078125,290.3472595214844,291.7599792480469,293.1499938964844,293.1499938964844,283.1499938964844,17348.4765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6856482625007629,1.0,0.0,0.0,1.8135133981704712,1.813520908355713,2.19449674432326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4181.37255859375,0.0,219.50440979003903,1895.4371337890625,0.0,1499.385009765625,0.4717148840427398,1.0,0.0,3.0,1.0,0.0
