time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12322800,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.61944580078125,0.8068084120750427,0.3726105093955993,0.3388568460941314,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6193542480469,0.868280291557312,0.4706582427024841,0.4488235116004944,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.619384765625,0.8481826782226562,0.4377469718456268,0.3086540102958679,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6194152832031,0.8249908685684204,0.400170087814331,0.3825685083866119,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.61962890625,0.7180907130241394,0.2591615915298462,1.1855283975601196,286.6193542480469,286.19000244140625,293.1499938964844,287.3460693359375,293.149658203125,297.1407165527344,286.6185607910156,1.0,0.6187363266944885,1.0,1.0,0.0,1.0,-3.199458360671997,3.199450254440308,8.22994661575649e-06,2.471104621887207,0.7193218469619751,0.7193218469619751,0.0,192.0599670410156,183.0,21171.060546875,-0.0,2921.0439453125,1.0,283.1499938964844,285.94366455078125,290.3472595214844,291.7599792480469,293.1499938964844,293.1499938964844,283.1499938964844,17348.4765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6856482625007629,1.0,0.0,0.0,1.8135133981704712,1.813520908355713,2.19449674432326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4181.37255859375,0.0,219.50440979003903,1895.4371337890625,0.0,1499.385009765625,0.4717148840427398,1.0,0.0,3.0,1.0,0.0
12322860,297.1005554199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5976867675781,0.809773325920105,0.3717730343341827,0.3379826247692108,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5975952148437,0.8718917369842529,0.4702125489711761,0.4482783079147339,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5976257324219,0.8516462445259094,0.4374738037586212,0.3083688616752624,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.59765625,0.8282920718193054,0.4000121653079986,0.3822918534278869,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.597900390625,0.720791220664978,0.2588458657264709,1.1834869384765625,286.5975952148437,286.1651916503906,293.1700134277344,287.3787536621094,293.1696472167969,297.1387939453125,286.5967102050781,1.0,0.6158058643341064,1.0,1.0,0.0,1.0,-3.1946253776550293,3.19461727142334,8.20511286292458e-06,2.467376470565796,0.7251097559928894,0.7251097559928894,0.0,188.52517700195312,171.0,21276.484375,-0.0,2891.684326171875,1.0,283.1499938964844,285.9180603027344,290.3800964355469,291.79815673828125,293.1499938964844,293.1499938964844,283.1499938964844,17341.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6858757734298706,1.0,0.0,0.0,1.83953857421875,1.839546084403992,2.257933715554828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.11669921875,0.0,227.17257690429688,1895.4371337890625,0.0,1501.119873046875,0.4771960377693176,1.0,0.0,3.0,1.0,0.0
12322920,297.1005554199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5976867675781,0.809773325920105,0.3717730343341827,0.3379826247692108,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5975952148437,0.8718917369842529,0.4702125489711761,0.4482783079147339,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5976257324219,0.8516462445259094,0.4374738037586212,0.3083688616752624,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.59765625,0.8282920718193054,0.4000121653079986,0.3822918534278869,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.597900390625,0.720791220664978,0.2588458657264709,1.1834869384765625,286.5975952148437,286.1651916503906,293.1700134277344,287.3787536621094,293.1696472167969,297.1387939453125,286.5967102050781,1.0,0.6158058643341064,1.0,1.0,0.0,1.0,-3.1946253776550293,3.19461727142334,8.20511286292458e-06,2.467376470565796,0.7251097559928894,0.7251097559928894,0.0,188.52517700195312,171.0,21276.484375,-0.0,2891.684326171875,1.0,283.1499938964844,285.9180603027344,290.3800964355469,291.79815673828125,293.1499938964844,293.1499938964844,283.1499938964844,17341.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6858757734298706,1.0,0.0,0.0,1.83953857421875,1.839546084403992,2.257933715554828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.11669921875,0.0,227.17257690429688,1895.4371337890625,0.0,1501.119873046875,0.4771960377693176,1.0,0.0,3.0,1.0,0.0
12322980,297.0987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5750427246094,0.8169930577278137,0.3709651529788971,0.3369871377944946,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5749206542969,0.8804743885993958,0.4697692096233368,0.4475800395011902,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.574951171875,0.8598049283027649,0.43721404671669,0.3079783022403717,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.57501220703125,0.8359013795852661,0.3998624682426452,0.3818672597408294,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.57525634765625,0.7271490693092346,0.258560299873352,1.1808356046676636,286.5749206542969,286.1404113769531,293.19000244140625,287.4137878417969,293.1896667480469,297.1373596191406,286.57403564453125,1.0,0.6107672452926636,1.0,1.0,0.0,1.0,-3.188421726226806,3.188413381576538,8.173212336259894e-06,2.462559223175049,0.7309182286262512,0.7309182286262512,0.0,181.1069793701172,159.0,21373.73046875,-0.0,2838.451171875,1.0,283.1499938964844,285.8917541503906,290.4161682128906,291.83990478515625,293.1499938964844,293.1499938964844,283.1499938964844,17335.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6863577961921692,1.0,0.0,0.0,1.8656797409057613,1.8656874895095823,2.322563545931189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4209.255859375,0.0,235.0767974853516,1895.4371337890625,0.0,1504.7991943359375,0.4827239215373993,1.0,0.0,3.0,1.0,0.0
12323040,297.0987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5750427246094,0.8169930577278137,0.3709651529788971,0.3369871377944946,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5749206542969,0.8804743885993958,0.4697692096233368,0.4475800395011902,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.574951171875,0.8598049283027649,0.43721404671669,0.3079783022403717,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.57501220703125,0.8359013795852661,0.3998624682426452,0.3818672597408294,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.57525634765625,0.7271490693092346,0.258560299873352,1.1808356046676636,286.5749206542969,286.1404113769531,293.19000244140625,287.4137878417969,293.1896667480469,297.1373596191406,286.57403564453125,1.0,0.6107672452926636,1.0,1.0,0.0,1.0,-3.188421726226806,3.188413381576538,8.173212336259894e-06,2.462559223175049,0.7309182286262512,0.7309182286262512,0.0,181.1069793701172,159.0,21373.73046875,-0.0,2838.451171875,1.0,283.1499938964844,285.8917541503906,290.4161682128906,291.83990478515625,293.1499938964844,293.1499938964844,283.1499938964844,17335.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6863577961921692,1.0,0.0,0.0,1.8656797409057613,1.8656874895095823,2.322563545931189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4209.255859375,0.0,235.0767974853516,1895.4371337890625,0.0,1504.7991943359375,0.4827239215373993,1.0,0.0,3.0,1.0,0.0
12323100,297.0980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.56365966796875,0.8216780424118042,0.3705717325210571,0.3364681601524353,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5635681152344,0.8861695528030396,0.4695492684841156,0.4471998214721679,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5635986328125,0.865242600440979,0.4370895326137543,0.3077627122402191,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5636291503906,0.8409331440925598,0.3997915983200073,0.3816260695457458,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5638732910156,0.7313149571418762,0.258430540561676,1.179412603378296,286.5635681152344,286.12799072265625,293.20001220703125,287.4320983886719,293.1996459960937,297.1368408203125,286.5626525878906,1.0,0.6077526211738586,1.0,1.0,0.0,1.0,-3.1850805282592773,3.185072422027588,8.15606108517386e-06,2.45996618270874,0.7338324785232544,0.7338324785232544,0.0,176.55970764160156,159.0,21420.5703125,-0.0,2806.86474609375,1.0,283.1499938964844,285.8785705566406,290.4348449707031,291.8614196777344,293.1499938964844,293.1499938964844,283.1499938964844,17333.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6866498589515686,1.0,0.0,0.0,1.878784775733948,1.8787925243377688,2.3553067762804858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4216.40478515625,0.0,239.11529541015625,1895.4371337890625,0.0,1507.0308837890625,0.4855026602745056,1.0,0.0,3.0,1.0,0.0
12323160,297.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5523376464844,0.8269856572151184,0.370184063911438,0.3359413743019104,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5522155761719,0.8926865458488464,0.4693299531936645,0.446806401014328,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.55224609375,0.871500551700592,0.4369677901268005,0.3075389266014099,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5522766113281,0.8467195630073547,0.3997228741645813,0.3813730478286743,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.55255126953125,0.7360767126083374,0.2583088874816894,1.1779602766036987,286.5522155761719,286.1156005859375,293.2099914550781,287.4509582519531,293.20965576171875,297.1364440917969,286.55133056640625,1.0,0.6045196056365967,1.0,1.0,0.0,1.0,-3.181654453277588,3.1816463470458984,8.13849601399852e-06,2.457308769226074,0.7367540597915649,0.7367540597915649,0.0,171.65162658691406,147.0,21466.546875,-0.0,2773.210693359375,1.0,283.1499938964844,285.86541748046875,290.4538269042969,291.8832397460937,293.1499938964844,293.1499938964844,283.1499938964844,17331.4609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6869482398033142,1.0,0.0,0.0,1.8919085264205933,1.891916275024414,2.388326265645446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4223.599609375,0.0,243.2105712890625,1895.4371337890625,0.0,1509.312744140625,0.4882900416851043,1.0,0.0,3.0,1.0,0.0
12323220,297.0965270996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.52984619140625,0.8395459055900574,0.36942258477211,0.3348744213581085,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5297241210937,0.908225417137146,0.4688916802406311,0.4459921419620514,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5297546386719,0.8864269852638245,0.4367302656173706,0.3070751428604126,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.52978515625,0.8606137037277222,0.3995896577835083,0.3808434009552002,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5300598144531,0.7474700212478638,0.2580869495868683,1.175021409988403,286.5297241210937,286.0907897949219,293.2300109863281,287.4901428222656,293.2296447753906,297.1358947753906,286.5288391113281,1.0,0.5976004600524902,1.0,1.0,0.0,1.0,-3.1746647357940674,3.174656629562378,8.102733772830106e-06,2.451892852783203,0.742621898651123,0.742621898651123,0.0,161.11410522460938,135.0,21556.42578125,-0.0,2701.9306640625,1.0,283.1499938964844,285.83935546875,290.492919921875,291.9278259277344,293.1499938964844,293.1499938964844,283.1499938964844,17327.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.687511146068573,1.0,0.0,0.0,1.9182040691375728,1.9182120561599727,2.455178105265077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4238.1650390625,0.0,251.5705718994141,1895.4371337890625,0.0,1513.6217041015625,0.4938885867595672,1.0,0.0,3.0,1.0,0.0
12323280,297.0965270996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.52984619140625,0.8395459055900574,0.36942258477211,0.3348744213581085,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5297241210937,0.908225417137146,0.4688916802406311,0.4459921419620514,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5297546386719,0.8864269852638245,0.4367302656173706,0.3070751428604126,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.52978515625,0.8606137037277222,0.3995896577835083,0.3808434009552002,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5300598144531,0.7474700212478638,0.2580869495868683,1.175021409988403,286.5297241210937,286.0907897949219,293.2300109863281,287.4901428222656,293.2296447753906,297.1358947753906,286.5288391113281,1.0,0.5976004600524902,1.0,1.0,0.0,1.0,-3.1746647357940674,3.174656629562378,8.102733772830106e-06,2.451892852783203,0.742621898651123,0.742621898651123,0.0,161.11410522460938,135.0,21556.42578125,-0.0,2701.9306640625,1.0,283.1499938964844,285.83935546875,290.492919921875,291.9278259277344,293.1499938964844,293.1499938964844,283.1499938964844,17327.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.687511146068573,1.0,0.0,0.0,1.9182040691375728,1.9182120561599727,2.455178105265077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4238.1650390625,0.0,251.5705718994141,1895.4371337890625,0.0,1513.6217041015625,0.4938885867595672,1.0,0.0,3.0,1.0,0.0
12323340,297.0958557128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5076904296875,0.8552260994911194,0.3686755895614624,0.3337989449501037,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5075988769531,0.9289940595626832,0.4684511721134186,0.4451527893543243,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.50762939453125,0.9047313332557678,0.4364973902702331,0.3065977692604065,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5076599121094,0.8779626488685608,0.399459034204483,0.3802933692932129,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5079040527344,0.7617875933647156,0.2578895092010498,1.172085523605347,286.5075988769531,286.0660095214844,293.25,287.5311584472656,293.2496643066406,297.1356506347656,286.5067138671875,1.0,0.5902761816978455,1.0,1.0,0.0,1.0,-3.1675970554351807,3.167588949203491,8.066671398410108e-06,2.4464244842529297,0.7485275864601135,0.7485275864601135,0.0,149.97274780273438,123.0,21644.044921875,-0.0,2627.539306640625,1.0,283.1499938964844,285.8136291503906,290.5335693359375,291.9737854003906,293.1499938964844,293.1499938964844,283.1499938964844,17324.072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6879945397377014,1.0,0.0,0.0,1.9445596933364868,1.9445677995681765,2.523108548757591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4253.03466796875,0.0,260.1581420898437,1895.4371337890625,0.0,1517.326904296875,0.499517023563385,1.0,0.0,3.0,1.0,0.0
12323400,297.0958557128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5076904296875,0.8552260994911194,0.3686755895614624,0.3337989449501037,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5075988769531,0.9289940595626832,0.4684511721134186,0.4451527893543243,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.50762939453125,0.9047313332557678,0.4364973902702331,0.3065977692604065,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5076599121094,0.8779626488685608,0.399459034204483,0.3802933692932129,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5079040527344,0.7617875933647156,0.2578895092010498,1.172085523605347,286.5075988769531,286.0660095214844,293.25,287.5311584472656,293.2496643066406,297.1356506347656,286.5067138671875,1.0,0.5902761816978455,1.0,1.0,0.0,1.0,-3.1675970554351807,3.167588949203491,8.066671398410108e-06,2.4464244842529297,0.7485275864601135,0.7485275864601135,0.0,149.97274780273438,123.0,21644.044921875,-0.0,2627.539306640625,1.0,283.1499938964844,285.8136291503906,290.5335693359375,291.9737854003906,293.1499938964844,293.1499938964844,283.1499938964844,17324.072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6879945397377014,1.0,0.0,0.0,1.9445596933364868,1.9445677995681765,2.523108548757591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4253.03466796875,0.0,260.1581420898437,1895.4371337890625,0.0,1517.326904296875,0.499517023563385,1.0,0.0,3.0,1.0,0.0
12323460,297.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4859313964844,0.8749376535415649,0.3679392039775848,0.3327214121818542,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.48583984375,0.9539133310317992,0.4680060446262359,0.4442967176437378,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4858703613281,0.9291029572486876,0.4362660646438598,0.3061123788356781,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.48590087890625,0.8993402719497681,0.3993280529975891,0.3797307014465332,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.48614501953125,0.7797365188598633,0.2577117383480072,1.1691813468933103,286.48583984375,286.04119873046875,293.2699890136719,287.5738220214844,293.2696533203125,297.1355895996094,286.4849853515625,1.0,0.5827010869979858,1.0,1.0,0.0,1.0,-3.160520076751709,3.160512208938598,8.030663593672216e-06,2.4409570693969727,0.7544767260551453,0.7544767260551453,0.0,138.50473022460938,111.0,21729.748046875,-0.0,2551.693603515625,1.0,283.1499938964844,285.78826904296875,290.5758361816406,292.0212707519531,293.1499938964844,293.1499938964844,283.1499938964844,17320.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6883962154388428,1.0,0.0,0.0,1.9709707498550413,1.9709789752960205,2.592111911781103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4268.24658203125,0.0,268.9754943847656,1895.4371337890625,0.0,1520.408935546875,0.5051735043525696,1.0,0.0,3.0,1.0,0.0
12323520,297.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4859313964844,0.8749376535415649,0.3679392039775848,0.3327214121818542,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.48583984375,0.9539133310317992,0.4680060446262359,0.4442967176437378,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4858703613281,0.9291029572486876,0.4362660646438598,0.3061123788356781,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.48590087890625,0.8993402719497681,0.3993280529975891,0.3797307014465332,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.48614501953125,0.7797365188598633,0.2577117383480072,1.1691813468933103,286.48583984375,286.04119873046875,293.2699890136719,287.5738220214844,293.2696533203125,297.1355895996094,286.4849853515625,1.0,0.5827010869979858,1.0,1.0,0.0,1.0,-3.160520076751709,3.160512208938598,8.030663593672216e-06,2.4409570693969727,0.7544767260551453,0.7544767260551453,0.0,138.50473022460938,111.0,21729.748046875,-0.0,2551.693603515625,1.0,283.1499938964844,285.78826904296875,290.5758361816406,292.0212707519531,293.1499938964844,293.1499938964844,283.1499938964844,17320.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6883962154388428,1.0,0.0,0.0,1.9709707498550413,1.9709789752960205,2.592111911781103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4268.24658203125,0.0,268.9754943847656,1895.4371337890625,0.0,1520.408935546875,0.5051735043525696,1.0,0.0,3.0,1.0,0.0
12323580,297.0950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.464599609375,0.8998297452926636,0.3672111630439758,0.3316450417041778,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4645080566406,0.9805226922035216,0.4675548374652862,0.4434280693531036,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.46453857421875,0.9587412476539612,0.4360343813896179,0.3056217730045318,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4645690917969,0.9277612566947936,0.3991948068141937,0.379159152507782,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4648132324219,0.8021862506866455,0.2575502693653106,1.166319727897644,286.4645080566406,286.0163879394531,293.2900085449219,287.6180114746094,293.2896423339844,297.1357116699219,286.4636535644531,1.0,0.5749581456184387,1.0,1.0,0.0,1.0,-3.15346360206604,3.1534557342529297,7.99485860625282e-06,2.435513019561768,0.7604748606681824,0.7604748606681824,0.0,126.8585205078125,114.0,21813.716796875,-0.0,2475.26220703125,1.0,283.1499938964844,285.7633056640625,290.6197204589844,292.0703125,293.1499938964844,293.1499938964844,283.1499938964844,17317.517578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6887347102165222,1.0,0.0,0.0,1.997435212135315,1.9974435567855835,2.662188194335613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4283.79345703125,0.0,278.0258483886719,1895.4371337890625,0.0,1523.0086669921875,0.5108569860458374,1.0,0.0,3.0,1.0,0.0
12323640,297.0950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.464599609375,0.8998297452926636,0.3672111630439758,0.3316450417041778,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4645080566406,0.9805226922035216,0.4675548374652862,0.4434280693531036,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.46453857421875,0.9587412476539612,0.4360343813896179,0.3056217730045318,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4645690917969,0.9277612566947936,0.3991948068141937,0.379159152507782,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4648132324219,0.8021862506866455,0.2575502693653106,1.166319727897644,286.4645080566406,286.0163879394531,293.2900085449219,287.6180114746094,293.2896423339844,297.1357116699219,286.4636535644531,1.0,0.5749581456184387,1.0,1.0,0.0,1.0,-3.15346360206604,3.1534557342529297,7.99485860625282e-06,2.435513019561768,0.7604748606681824,0.7604748606681824,0.0,126.8585205078125,114.0,21813.716796875,-0.0,2475.26220703125,1.0,283.1499938964844,285.7633056640625,290.6197204589844,292.0703125,293.1499938964844,293.1499938964844,283.1499938964844,17317.517578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6887347102165222,1.0,0.0,0.0,1.997435212135315,1.9974435567855835,2.662188194335613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4283.79345703125,0.0,278.0258483886719,1895.4371337890625,0.0,1523.0086669921875,0.5108569860458374,1.0,0.0,3.0,1.0,0.0
12323700,297.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4544372558594,0.9080947041511536,0.3668471276760101,0.3311992585659027,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.454345703125,0.9879894852638244,0.4673259854316711,0.4430867433547973,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4543762207031,0.9675821661949158,0.4359166026115417,0.305446445941925,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.45440673828125,0.937506377696991,0.3991261422634125,0.378967672586441,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.45465087890625,0.809450626373291,0.257473737001419,1.1653653383255005,286.454345703125,286.0039978027344,293.29998779296875,287.640625,293.2996520996094,297.13580322265625,286.4535827636719,1.0,0.5729162693023682,1.0,1.0,0.0,1.0,-3.150925874710083,3.1509177684783936,7.981931048561819e-06,2.433526992797852,0.7634993195533752,0.7634993195533752,0.0,123.49308013916016,114.0,21859.21875,-0.0,2452.283447265625,1.0,283.1499938964844,285.75128173828125,290.6422119140625,292.0954284667969,293.1499938964844,293.1499938964844,283.1499938964844,17315.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6888871788978577,1.0,0.0,0.0,2.0106892585754395,2.010697603225708,2.6976354661201185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4291.81591796875,0.0,282.63970947265625,1895.4371337890625,0.0,1524.1806640625,0.5137088894844055,1.0,0.0,3.0,1.0,0.0
12323760,297.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4449462890625,0.9133859872817992,0.366472452878952,0.3307980000972748,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4448547363281,0.9922574758529664,0.4670875668525696,0.4427924156188965,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.44488525390625,0.9727487564086914,0.4357890784740448,0.3053058981895447,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4449157714844,0.943426549434662,0.3990482687950134,0.3788236677646637,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.44512939453125,0.8137458562850952,0.2573910355567932,1.1646524667739868,286.4448547363281,285.9916076660156,293.3099975585937,287.6635437011719,293.3096618652344,297.13580322265625,286.4441223144531,1.0,0.5715452432632446,1.0,1.0,0.0,1.0,-3.148889541625977,3.148881673812866,7.971626473590732e-06,2.431957721710205,0.7665501236915588,0.7665501236915588,0.0,121.49250030517578,117.0,21907.146484375,-0.0,2437.630859375,1.0,283.1499938964844,285.7397766113281,290.6651611328125,292.12115478515625,293.1499938964844,293.1499938964844,283.1499938964844,17313.53125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6890484094619751,1.0,0.0,0.0,2.023977279663086,2.0239856243133545,2.733409019128885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4300.123046875,0.0,287.3183898925781,1895.4371337890625,0.0,1525.419921875,0.5165708661079407,1.0,0.0,3.0,1.0,0.0
12323820,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4266967773437,0.917240023612976,0.3656894564628601,0.3300545513629913,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4266052246094,0.9953184127807616,0.4665784835815429,0.4422678053379059,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4266357421875,0.9765715003013612,0.4355016946792602,0.3050719201564789,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4266662597656,0.9479410648345948,0.3988606333732605,0.3786002993583679,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4268798828125,0.8169634938240051,0.2571998238563537,1.163564920425415,286.4266052246094,285.966796875,293.3299865722656,287.7102355957031,293.32965087890625,297.1355895996094,286.4259033203125,1.0,0.570244312286377,1.0,1.0,0.0,1.0,-3.145506858825684,3.145498752593994,7.954564352985471e-06,2.429368257522583,0.7727245688438416,0.7727245688438416,0.0,119.88543701171876,120.0,22005.55859375,-0.0,2422.541748046875,1.0,283.1499938964844,285.71746826171875,290.7122497558594,292.1741943359375,293.1499938964844,293.1499938964844,283.1499938964844,17308.318359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6894447803497314,1.0,0.0,0.0,2.050661563873291,2.0506701469421387,2.805959411489312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4317.2041015625,0.0,296.87939453125,1895.4371337890625,0.0,1528.469482421875,0.5223275423049927,1.0,0.0,3.0,1.0,0.0
12323880,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4266967773437,0.917240023612976,0.3656894564628601,0.3300545513629913,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4266052246094,0.9953184127807616,0.4665784835815429,0.4422678053379059,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4266357421875,0.9765715003013612,0.4355016946792602,0.3050719201564789,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4266662597656,0.9479410648345948,0.3988606333732605,0.3786002993583679,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4268798828125,0.8169634938240051,0.2571998238563537,1.163564920425415,286.4266052246094,285.966796875,293.3299865722656,287.7102355957031,293.32965087890625,297.1355895996094,286.4259033203125,1.0,0.570244312286377,1.0,1.0,0.0,1.0,-3.145506858825684,3.145498752593994,7.954564352985471e-06,2.429368257522583,0.7727245688438416,0.7727245688438416,0.0,119.88543701171876,120.0,22005.55859375,-0.0,2422.541748046875,1.0,283.1499938964844,285.71746826171875,290.7122497558594,292.1741943359375,293.1499938964844,293.1499938964844,283.1499938964844,17308.318359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6894447803497314,1.0,0.0,0.0,2.050661563873291,2.0506701469421387,2.805959411489312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4317.2041015625,0.0,296.87939453125,1895.4371337890625,0.0,1528.469482421875,0.5223275423049927,1.0,0.0,3.0,1.0,0.0
12323940,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4090881347656,0.9147420525550842,0.3648658096790313,0.3293487727642059,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4090270996094,0.9937928318977356,0.466027021408081,0.4417824149131775,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4090270996094,0.9748569130897522,0.4351728558540344,0.3048672974109649,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4090576171875,0.946000635623932,0.3986309766769409,0.3784164190292358,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4092712402344,0.8154729604721069,0.2569728791713714,1.1626943349838257,286.4090270996094,285.9419860839844,293.3500061035156,287.7579650878906,293.3496398925781,297.135009765625,286.4083251953125,1.0,0.5701518058776855,1.0,1.0,0.0,1.0,-3.1425604820251465,3.142552614212036,7.93975868873531e-06,2.427128791809082,0.7789998650550842,0.7789998650550842,0.0,120.31134796142578,123.0,22105.1015625,-0.0,2419.21337890625,1.0,283.1499938964844,285.6956787109375,290.7604675292969,292.2286682128906,293.1499938964844,293.1499938964844,283.1499938964844,17302.625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6899476647377014,1.0,0.0,0.0,2.0775034427642822,2.077512264251709,2.879896783269942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4334.65380859375,0.0,306.7240905761719,1895.4371337890625,0.0,1532.3428955078125,0.5281314253807068,1.0,0.0,3.0,1.0,0.0
12324000,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4090881347656,0.9147420525550842,0.3648658096790313,0.3293487727642059,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4090270996094,0.9937928318977356,0.466027021408081,0.4417824149131775,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4090270996094,0.9748569130897522,0.4351728558540344,0.3048672974109649,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4090576171875,0.946000635623932,0.3986309766769409,0.3784164190292358,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4092712402344,0.8154729604721069,0.2569728791713714,1.1626943349838257,286.4090270996094,285.9419860839844,293.3500061035156,287.7579650878906,293.3496398925781,297.135009765625,286.4083251953125,1.0,0.5701518058776855,1.0,1.0,0.0,1.0,-3.1425604820251465,3.142552614212036,7.93975868873531e-06,2.427128791809082,0.7789998650550842,0.7789998650550842,0.0,120.31134796142578,123.0,22105.1015625,-0.0,2419.21337890625,1.0,283.1499938964844,285.6956787109375,290.7604675292969,292.2286682128906,293.1499938964844,293.1499938964844,283.1499938964844,17302.625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6899476647377014,1.0,0.0,0.0,2.0775034427642822,2.077512264251709,2.879896783269942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4334.65380859375,0.0,306.7240905761719,1895.4371337890625,0.0,1532.3428955078125,0.5281314253807068,1.0,0.0,3.0,1.0,0.0
12324060,297.0914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3918762207031,0.9088496565818788,0.3640091717243194,0.3286547064781189,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.39178466796875,0.9895833134651184,0.4654373228549957,0.4413052201271057,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3918151855469,0.9699494242668152,0.4348076283931732,0.3046698868274688,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.391845703125,0.9404125809669496,0.3983636498451233,0.3782412111759186,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3920288085937,0.8113133907318115,0.2567143440246582,1.161891222000122,286.39178466796875,285.9172058105469,293.3699951171875,287.8065490722656,293.3696594238281,297.1342163085937,286.39111328125,1.0,0.5707292556762695,1.0,1.0,0.0,1.0,-3.1397387981414795,3.139730930328369,7.925614227133337e-06,2.4249935150146484,0.7853791117668152,0.7853791117668152,0.0,121.8899383544922,126.0,22204.275390625,-0.0,2422.302001953125,1.0,283.1499938964844,285.6742553710937,290.80938720703125,292.283935546875,293.1499938964844,293.1499938964844,283.1499938964844,17296.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.690520167350769,1.0,0.0,0.0,2.104506254196167,2.1045150756835938,2.955247282443452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4352.27587890625,0.0,316.8624572753906,1895.4371337890625,0.0,1536.758056640625,0.5339837074279785,1.0,0.0,3.0,1.0,0.0
12324120,297.0914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3918762207031,0.9088496565818788,0.3640091717243194,0.3286547064781189,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.39178466796875,0.9895833134651184,0.4654373228549957,0.4413052201271057,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3918151855469,0.9699494242668152,0.4348076283931732,0.3046698868274688,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.391845703125,0.9404125809669496,0.3983636498451233,0.3782412111759186,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3920288085937,0.8113133907318115,0.2567143440246582,1.161891222000122,286.39178466796875,285.9172058105469,293.3699951171875,287.8065490722656,293.3696594238281,297.1342163085937,286.39111328125,1.0,0.5707292556762695,1.0,1.0,0.0,1.0,-3.1397387981414795,3.139730930328369,7.925614227133337e-06,2.4249935150146484,0.7853791117668152,0.7853791117668152,0.0,121.8899383544922,126.0,22204.275390625,-0.0,2422.302001953125,1.0,283.1499938964844,285.6742553710937,290.80938720703125,292.283935546875,293.1499938964844,293.1499938964844,283.1499938964844,17296.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.690520167350769,1.0,0.0,0.0,2.104506254196167,2.1045150756835938,2.955247282443452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4352.27587890625,0.0,316.8624572753906,1895.4371337890625,0.0,1536.758056640625,0.5339837074279785,1.0,0.0,3.0,1.0,0.0
12324180,297.0899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3749084472656,0.9016852378845216,0.3631263077259063,0.3279600143432617,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.37481689453125,0.9837458729743958,0.4648139774799347,0.4408209025859833,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3748474121094,0.9632046222686768,0.4344110488891601,0.3044687509536743,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3748779296875,0.93292635679245,0.3980637192726135,0.3780596554279327,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.37506103515625,0.8056716918945312,0.2564302682876587,1.161087989807129,286.37481689453125,285.89239501953125,293.3900146484375,287.85577392578125,293.3896484375,297.1332397460937,286.3741455078125,1.0,0.5716702342033386,1.0,1.0,0.0,1.0,-3.1368954181671143,3.136887550354004,7.911386092018802e-06,2.422846555709839,0.7918651103973389,0.7918651103973389,0.0,124.11483764648438,129.0,22302.33984375,-0.0,2428.80224609375,1.0,283.1499938964844,285.6530456542969,290.8587341308594,292.3396911621094,293.1499938964844,293.1499938964844,283.1499938964844,17291.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6911160349845886,1.0,0.0,0.0,2.131662130355835,2.131671190261841,3.0320063615363324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4369.9716796875,0.0,327.3000793457031,1895.4371337890625,0.0,1541.3602294921875,0.5398828983306885,1.0,0.0,3.0,1.0,0.0
12324240,297.0899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3749084472656,0.9016852378845216,0.3631263077259063,0.3279600143432617,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.37481689453125,0.9837458729743958,0.4648139774799347,0.4408209025859833,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3748474121094,0.9632046222686768,0.4344110488891601,0.3044687509536743,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3748779296875,0.93292635679245,0.3980637192726135,0.3780596554279327,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.37506103515625,0.8056716918945312,0.2564302682876587,1.161087989807129,286.37481689453125,285.89239501953125,293.3900146484375,287.85577392578125,293.3896484375,297.1332397460937,286.3741455078125,1.0,0.5716702342033386,1.0,1.0,0.0,1.0,-3.1368954181671143,3.136887550354004,7.911386092018802e-06,2.422846555709839,0.7918651103973389,0.7918651103973389,0.0,124.11483764648438,129.0,22302.33984375,-0.0,2428.80224609375,1.0,283.1499938964844,285.6530456542969,290.8587341308594,292.3396911621094,293.1499938964844,293.1499938964844,283.1499938964844,17291.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6911160349845886,1.0,0.0,0.0,2.131662130355835,2.131671190261841,3.0320063615363324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4369.9716796875,0.0,327.3000793457031,1895.4371337890625,0.0,1541.3602294921875,0.5398828983306885,1.0,0.0,3.0,1.0,0.0
12324300,297.0892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3664855957031,0.8979284167289734,0.3626765310764313,0.3276104629039764,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3664245605469,0.98041433095932,0.4644907414913177,0.440573513507843,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3664245605469,0.9594027400016784,0.4342020750045776,0.304364949464798,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.366455078125,0.9288206100463868,0.397902637720108,0.3779640793800354,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3666381835937,0.8025255799293518,0.2562802135944366,1.1606765985488892,286.36639404296875,285.8800048828125,293.3999938964844,287.880615234375,293.399658203125,297.1326904296875,286.3657531738281,1.0,0.5722217559814453,1.0,1.0,0.0,1.0,-3.135443687438965,3.1354355812072754,7.904127414803952e-06,2.421751022338867,0.7951496243476868,0.7951496243476868,0.0,125.3775405883789,129.0,22350.841796875,-0.0,2432.79345703125,1.0,283.1499938964844,285.6425476074219,290.8835754394531,292.3677062988281,293.1499938964844,293.1499938964844,283.1499938964844,17288.64453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6914128065109253,1.0,0.0,0.0,2.1452949047088623,2.145303964614868,3.0709119869243295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4378.833984375,0.0,332.632568359375,1895.4371337890625,0.0,1543.6546630859375,0.5428494811058044,1.0,0.0,3.0,1.0,0.0
12324360,297.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.358154296875,0.8940951824188232,0.3622219860553741,0.3272589147090912,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3580627441406,0.9768893718719482,0.4641603529453277,0.4403218924999237,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3580627441406,0.9554213881492616,0.4339865446090698,0.3042584061622619,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.35809326171875,0.9246169328689576,0.3977348208427429,0.3778645992279053,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3583068847656,0.7993031144142151,0.2561257481575012,1.1602565050125122,286.3580627441406,285.8676147460937,293.4100036621094,287.9055480957031,293.4096374511719,297.1321716308594,286.3573913574219,1.0,0.5728065371513367,1.0,1.0,0.0,1.0,-3.1339657306671143,3.133957862854004,7.896741408330854e-06,2.420635938644409,0.7984619736671448,0.7984619736671448,0.0,126.7052230834961,132.0,22398.947265625,-0.0,2437.078857421875,1.0,283.1499938964844,285.632080078125,290.90850830078125,292.395751953125,293.1499938964844,293.1499938964844,283.1499938964844,17286.111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6917054057121277,1.0,0.0,0.0,2.1589605808258057,2.15896987915039,3.110160946562246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4387.6982421875,0.0,338.040771484375,1895.4371337890625,0.0,1545.918701171875,0.5458266735076904,1.0,0.0,3.0,1.0,0.0
12324420,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3415832519531,0.8863995671272278,0.3613004088401794,0.3265491724014282,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.34149169921875,0.9694282412528992,0.4634802043437958,0.4398052096366882,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3415222167969,0.9471424221992492,0.4335376322269439,0.3040364980697632,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.341552734375,0.916221022605896,0.3973810076713562,0.3776532709598541,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3417358398437,0.7928049564361572,0.2558057606220245,1.159388780593872,286.34149169921875,285.8428039550781,293.42999267578125,287.9556884765625,293.4296569824219,297.1310729980469,286.3408508300781,1.0,0.5740384459495544,1.0,1.0,0.0,1.0,-3.130927085876465,3.1309192180633545,7.881568308221176e-06,2.418343067169189,0.8051690459251404,0.8051690459251404,0.0,129.4901885986328,135.0,22493.8984375,-0.0,2446.1708984375,1.0,283.1499938964844,285.6112976074219,290.9585266113281,292.4520568847656,293.1499938964844,293.1499938964844,283.1499938964844,17281.5390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6922745108604431,1.0,0.0,0.0,2.186373949050904,2.1863832473754883,3.189644246504031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4405.41748046875,0.0,349.0813293457031,1895.4371337890625,0.0,1550.3262939453125,0.5518090128898621,1.0,0.0,3.0,1.0,0.0
12324480,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3415832519531,0.8863995671272278,0.3613004088401794,0.3265491724014282,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.34149169921875,0.9694282412528992,0.4634802043437958,0.4398052096366882,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3415222167969,0.9471424221992492,0.4335376322269439,0.3040364980697632,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.341552734375,0.916221022605896,0.3973810076713562,0.3776532709598541,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3417358398437,0.7928049564361572,0.2558057606220245,1.159388780593872,286.34149169921875,285.8428039550781,293.42999267578125,287.9556884765625,293.4296569824219,297.1310729980469,286.3408508300781,1.0,0.5740384459495544,1.0,1.0,0.0,1.0,-3.130927085876465,3.1309192180633545,7.881568308221176e-06,2.418343067169189,0.8051690459251404,0.8051690459251404,0.0,129.4901885986328,135.0,22493.8984375,-0.0,2446.1708984375,1.0,283.1499938964844,285.6112976074219,290.9585266113281,292.4520568847656,293.1499938964844,293.1499938964844,283.1499938964844,17281.5390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6922745108604431,1.0,0.0,0.0,2.186373949050904,2.1863832473754883,3.189644246504031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4405.41748046875,0.0,349.0813293457031,1895.4371337890625,0.0,1550.3262939453125,0.5518090128898621,1.0,0.0,3.0,1.0,0.0
12324540,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.32525634765625,0.8788473606109619,0.3603638708591461,0.3258298635482788,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3251647949219,0.9616043567657472,0.4627752006053924,0.4392693638801574,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3251953125,0.9386917352676392,0.4330655932426452,0.3038016855716705,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3252258300781,0.9082005620002748,0.3970040380954742,0.3774242997169494,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3254089355469,0.786396861076355,0.255473256111145,1.158483386039734,286.3251647949219,285.8179931640625,293.45001220703125,288.0060119628906,293.4496459960937,297.12994384765625,286.32452392578125,1.0,0.5753175020217896,1.0,1.0,0.0,1.0,-3.127772092819214,3.1277642250061035,7.865824045438785e-06,2.4159605503082275,0.8119910359382629,0.8119910359382629,0.0,132.38632202148438,138.0,22587.123046875,-0.0,2455.61474609375,1.0,283.1499938964844,285.5907592773437,291.0087585449219,292.5084533691406,293.1499938964844,293.1499938964844,283.1499938964844,17277.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6928225755691528,1.0,0.0,0.0,2.213881731033325,2.2138912677764893,3.27041021819241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4423.1015625,0.0,360.4199523925781,1895.4371337890625,0.0,1554.576904296875,0.5578252077102661,1.0,0.0,3.0,1.0,0.0
12324600,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.32525634765625,0.8788473606109619,0.3603638708591461,0.3258298635482788,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3251647949219,0.9616043567657472,0.4627752006053924,0.4392693638801574,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3251953125,0.9386917352676392,0.4330655932426452,0.3038016855716705,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3252258300781,0.9082005620002748,0.3970040380954742,0.3774242997169494,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3254089355469,0.786396861076355,0.255473256111145,1.158483386039734,286.3251647949219,285.8179931640625,293.45001220703125,288.0060119628906,293.4496459960937,297.12994384765625,286.32452392578125,1.0,0.5753175020217896,1.0,1.0,0.0,1.0,-3.127772092819214,3.1277642250061035,7.865824045438785e-06,2.4159605503082275,0.8119910359382629,0.8119910359382629,0.0,132.38632202148438,138.0,22587.123046875,-0.0,2455.61474609375,1.0,283.1499938964844,285.5907592773437,291.0087585449219,292.5084533691406,293.1499938964844,293.1499938964844,283.1499938964844,17277.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6928225755691528,1.0,0.0,0.0,2.213881731033325,2.2138912677764893,3.27041021819241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4423.1015625,0.0,360.4199523925781,1895.4371337890625,0.0,1554.576904296875,0.5578252077102661,1.0,0.0,3.0,1.0,0.0
