time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12324660,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.30914306640625,0.8715702295303345,0.3594142198562622,0.3251009285449981,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3090515136719,0.9536011219024658,0.462047129869461,0.4387141168117523,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.30908203125,0.9303144216537476,0.4325717985630035,0.3035535216331482,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3091125488281,0.9008849859237672,0.3966057896614074,0.3771775662899017,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3092956542969,0.7801979184150696,0.2551307082176208,1.1575428247451782,286.3090515136719,285.793212890625,293.4700012207031,288.0563659667969,293.4696655273437,297.1288757324219,286.30841064453125,1.0,0.5766155123710632,1.0,1.0,0.0,1.0,-3.124502420425415,3.124494791030884,7.849520443414804e-06,2.41348934173584,0.8189298510551453,0.8189298510551453,0.0,135.34317016601562,141.0,22678.5625,-0.0,2465.142822265625,1.0,283.1499938964844,285.5704345703125,291.0590209960937,292.5648498535156,293.1499938964844,293.1499938964844,283.1499938964844,17274.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6933539509773254,1.0,0.0,0.0,2.2414560317993164,2.24146580696106,3.35238468096577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4440.7099609375,0.0,372.0511474609375,1895.4371337890625,0.0,1558.703369140625,0.5638688206672668,1.0,0.0,3.0,1.0,0.0
12324720,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.30914306640625,0.8715702295303345,0.3594142198562622,0.3251009285449981,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3090515136719,0.9536011219024658,0.462047129869461,0.4387141168117523,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.30908203125,0.9303144216537476,0.4325717985630035,0.3035535216331482,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3091125488281,0.9008849859237672,0.3966057896614074,0.3771775662899017,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3092956542969,0.7801979184150696,0.2551307082176208,1.1575428247451782,286.3090515136719,285.793212890625,293.4700012207031,288.0563659667969,293.4696655273437,297.1288757324219,286.30841064453125,1.0,0.5766155123710632,1.0,1.0,0.0,1.0,-3.124502420425415,3.124494791030884,7.849520443414804e-06,2.41348934173584,0.8189298510551453,0.8189298510551453,0.0,135.34317016601562,141.0,22678.5625,-0.0,2465.142822265625,1.0,283.1499938964844,285.5704345703125,291.0590209960937,292.5648498535156,293.1499938964844,293.1499938964844,283.1499938964844,17274.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6933539509773254,1.0,0.0,0.0,2.2414560317993164,2.24146580696106,3.35238468096577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4440.7099609375,0.0,372.0511474609375,1895.4371337890625,0.0,1558.703369140625,0.5638688206672668,1.0,0.0,3.0,1.0,0.0
12324780,297.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2962646484375,0.8646284937858582,0.3584577441215515,0.3243637382984161,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2962646484375,0.9455615878105164,0.4613013863563537,0.4381404519081116,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2962646484375,0.9222029447555542,0.4320613443851471,0.3032923936843872,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2962646484375,0.8939995169639587,0.3961910009384155,0.3769139051437378,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2962646484375,0.7742657661437988,0.2547824680805206,1.1565734148025513,286.2962646484375,285.7684020996094,293.489990234375,288.1065979003906,293.4896545410156,297.1278381347656,286.2962646484375,1.0,0.5779178738594055,1.0,1.0,0.0,1.0,-3.1211302280426025,3.121122360229492,7.832712071831338e-06,2.4109368324279785,0.8260372281074524,0.8260372281074524,0.0,138.33172607421875,144.0,22789.26171875,-0.0,2474.621826171875,1.0,283.1499938964844,285.5513000488281,291.1092529296875,292.62127685546875,293.1499938964844,293.1499938964844,283.1499938964844,17270.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6938788890838623,1.0,0.0,0.0,2.269091844558716,2.269101858139038,3.435559960962564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4458.64697265625,0.0,383.9728698730469,1895.4371337890625,0.0,1562.7852783203125,0.5699384808540344,1.0,0.0,3.0,1.0,0.0
12324840,297.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2962646484375,0.8646284937858582,0.3584577441215515,0.3243637382984161,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2962646484375,0.9455615878105164,0.4613013863563537,0.4381404519081116,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2962646484375,0.9222029447555542,0.4320613443851471,0.3032923936843872,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2962646484375,0.8939995169639587,0.3961910009384155,0.3769139051437378,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2962646484375,0.7742657661437988,0.2547824680805206,1.1565734148025513,286.2962646484375,285.7684020996094,293.489990234375,288.1065979003906,293.4896545410156,297.1278381347656,286.2962646484375,1.0,0.5779178738594055,1.0,1.0,0.0,1.0,-3.1211302280426025,3.121122360229492,7.832712071831338e-06,2.4109368324279785,0.8260372281074524,0.8260372281074524,0.0,138.33172607421875,144.0,22789.26171875,-0.0,2474.621826171875,1.0,283.1499938964844,285.5513000488281,291.1092529296875,292.62127685546875,293.1499938964844,293.1499938964844,283.1499938964844,17270.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6938788890838623,1.0,0.0,0.0,2.269091844558716,2.269101858139038,3.435559960962564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4458.64697265625,0.0,383.9728698730469,1895.4371337890625,0.0,1562.7852783203125,0.5699384808540344,1.0,0.0,3.0,1.0,0.0
12324900,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.29669189453125,0.8613387942314148,0.3580058813095093,0.3240065276622772,297.1046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.29669189453125,0.9416220188140868,0.4609476625919342,0.4378601312637329,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.29669189453125,0.918354868888855,0.4318274259567261,0.3031676113605499,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.29669189453125,0.8907113075256348,0.3960000276565552,0.3767873644828796,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.29669189453125,0.77144855260849,0.2546219825744629,1.1561150550842283,286.29669189453125,285.7560119628906,293.5,288.1316223144531,293.4996643066406,297.12750244140625,286.2967224121094,1.0,0.5785736441612244,1.0,1.0,0.0,1.0,-3.1195099353790283,3.119502305984497,7.824635758879595e-06,2.409707307815552,0.8297717571258545,0.8297717571258545,0.0,139.8173370361328,144.0,22869.3671875,-0.0,2479.433349609375,1.0,283.1499938964844,285.5449523925781,291.134765625,292.65093994140625,293.1499938964844,293.1499938964844,283.1499938964844,17264.4765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6942138671875,1.0,0.0,0.0,2.283068418502808,2.28307843208313,3.478013184121665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4469.240234375,0.0,390.08349609375,1895.4371337890625,0.0,1565.3927001953125,0.573007345199585,1.0,0.0,3.0,1.0,0.0
12324960,297.0828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2971496582031,0.8582080602645874,0.3575774729251861,0.3236714005470276,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2971496582031,0.9378010034561156,0.4606133997440338,0.4375982284545898,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2971496582031,0.9147128462791444,0.4316141307353973,0.3030575513839721,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2971496582031,0.8875671029090881,0.3958262503147125,0.3766767978668213,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2971496582031,0.7687652111053467,0.2544763386249542,1.155718207359314,286.2971496582031,285.7435913085937,293.510009765625,288.15655517578125,293.5096435546875,297.1273498535156,286.29718017578125,1.0,0.5792402029037476,1.0,1.0,0.0,1.0,-3.1180496215820312,3.118041753768921,7.817362529749516e-06,2.4086005687713623,0.8335949182510376,0.8335949182510376,0.0,141.2843475341797,147.0,22950.865234375,-0.0,2484.446044921875,1.0,283.1499938964844,285.5386962890625,291.1608581542969,292.6817932128906,293.1499938964844,293.1499938964844,283.1499938964844,17257.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6947048306465149,1.0,0.0,0.0,2.2971928119659424,2.2972028255462646,3.521180360621657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4480.0830078125,0.0,396.3240661621094,1895.4371337890625,0.0,1569.217529296875,0.576109766960144,1.0,0.0,3.0,1.0,0.0
12325020,297.08319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.29803466796875,0.8522968888282776,0.35675710439682,0.3230419754981994,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.29803466796875,0.9304301142692566,0.4599759578704834,0.437110424041748,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.29803466796875,0.9079602956771852,0.4312183558940887,0.3028647601604461,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.29803466796875,0.8815960884094238,0.3955070376396179,0.3764879703521728,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2980041503906,0.7637012600898743,0.2542155385017395,1.1550742387771606,286.29803466796875,285.71881103515625,293.5299987792969,288.2060241699219,293.5296630859375,297.1273498535156,286.2980651855469,1.0,0.5806071758270264,1.0,1.0,0.0,1.0,-3.1154730319976807,3.1154651641845703,7.804556844348554e-06,2.4066548347473145,0.8414970636367798,0.8414970636367798,0.0,144.19923400878906,150.0,23115.91796875,-0.0,2495.013671875,1.0,283.1499938964844,285.5262451171875,291.2129821777344,292.744384765625,293.1499938964844,293.1499938964844,283.1499938964844,17241.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6961141228675842,1.0,0.0,0.0,2.3258485794067383,2.32585883140564,3.609576424423722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4501.89501953125,0.0,409.2007751464844,1895.4371337890625,0.0,1580.22216796875,0.5824136734008789,1.0,0.0,3.0,1.0,0.0
12325080,297.08319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.29803466796875,0.8522968888282776,0.35675710439682,0.3230419754981994,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.29803466796875,0.9304301142692566,0.4599759578704834,0.437110424041748,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.29803466796875,0.9079602956771852,0.4312183558940887,0.3028647601604461,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.29803466796875,0.8815960884094238,0.3955070376396179,0.3764879703521728,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2980041503906,0.7637012600898743,0.2542155385017395,1.1550742387771606,286.29803466796875,285.71881103515625,293.5299987792969,288.2060241699219,293.5296630859375,297.1273498535156,286.2980651855469,1.0,0.5806071758270264,1.0,1.0,0.0,1.0,-3.1154730319976807,3.1154651641845703,7.804556844348554e-06,2.4066548347473145,0.8414970636367798,0.8414970636367798,0.0,144.19923400878906,150.0,23115.91796875,-0.0,2495.013671875,1.0,283.1499938964844,285.5262451171875,291.2129821777344,292.744384765625,293.1499938964844,293.1499938964844,283.1499938964844,17241.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6961141228675842,1.0,0.0,0.0,2.3258485794067383,2.32585883140564,3.609576424423722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4501.89501953125,0.0,409.2007751464844,1895.4371337890625,0.0,1580.22216796875,0.5824136734008789,1.0,0.0,3.0,1.0,0.0
12325140,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2987060546875,0.8467252850532532,0.355959951877594,0.322439432144165,297.1033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2987365722656,0.9233603477478028,0.4593568742275238,0.4366458654403686,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2987365722656,0.901865541934967,0.4308382570743561,0.3026876747608185,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2987365722656,0.8759344220161438,0.3952051997184753,0.3763208389282226,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2987060546875,0.7589387893676758,0.2539813220500946,1.1545668840408323,286.2987365722656,285.6940002441406,293.54998779296875,288.2549133300781,293.5496520996094,297.12762451171875,286.2987365722656,1.0,0.5820126533508301,1.0,1.0,0.0,1.0,-3.113166093826294,3.113158226013184,7.793111763021443e-06,2.4049177169799805,0.849737823009491,0.849737823009491,0.0,147.1217498779297,153.0,23282.5546875,-0.0,2506.12060546875,1.0,283.1499938964844,285.51373291015625,291.2637634277344,292.8061218261719,293.1499938964844,293.1499938964844,283.1499938964844,17225.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6979094743728638,1.0,0.0,0.0,2.355032444000244,2.355042695999145,3.70072768873797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4523.4580078125,0.0,422.6212768554688,1895.4371337890625,0.0,1594.2943115234375,0.5888484120368958,1.0,0.0,3.0,1.0,0.0
12325200,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2987060546875,0.8467252850532532,0.355959951877594,0.322439432144165,297.1033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2987365722656,0.9233603477478028,0.4593568742275238,0.4366458654403686,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2987365722656,0.901865541934967,0.4308382570743561,0.3026876747608185,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2987365722656,0.8759344220161438,0.3952051997184753,0.3763208389282226,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2987060546875,0.7589387893676758,0.2539813220500946,1.1545668840408323,286.2987365722656,285.6940002441406,293.54998779296875,288.2549133300781,293.5496520996094,297.12762451171875,286.2987365722656,1.0,0.5820126533508301,1.0,1.0,0.0,1.0,-3.113166093826294,3.113158226013184,7.793111763021443e-06,2.4049177169799805,0.849737823009491,0.849737823009491,0.0,147.1217498779297,153.0,23282.5546875,-0.0,2506.12060546875,1.0,283.1499938964844,285.51373291015625,291.2637634277344,292.8061218261719,293.1499938964844,293.1499938964844,283.1499938964844,17225.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6979094743728638,1.0,0.0,0.0,2.355032444000244,2.355042695999145,3.70072768873797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4523.4580078125,0.0,422.6212768554688,1895.4371337890625,0.0,1594.2943115234375,0.5888484120368958,1.0,0.0,3.0,1.0,0.0
12325260,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.29913330078125,0.8414187431335449,0.355171263217926,0.3218475878238678,297.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.29913330078125,0.9166079759597778,0.4587407410144806,0.436187595129013,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.29913330078125,0.896142303943634,0.4304574429988861,0.3025128245353699,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.29913330078125,0.8705214262008667,0.3949065506458282,0.3761600255966186,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.29913330078125,0.7544184327125549,0.2537624835968017,1.1541420221328735,286.29913330078125,285.669189453125,293.57000732421875,288.3030090332031,293.56964111328125,297.12799072265625,286.29913330078125,1.0,0.5834455490112305,1.0,1.0,0.0,1.0,-3.1109890937805176,3.1109814643859863,7.782320608384907e-06,2.4032788276672363,0.8583124876022339,0.8583124876022339,0.0,150.06524658203125,156.0,23449.666015625,-0.0,2517.571044921875,1.0,283.1499938964844,285.5010986328125,291.312744140625,292.8661499023437,293.1499938964844,293.1499938964844,283.1499938964844,17211.482421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6998758912086487,1.0,0.0,0.0,2.3846895694732666,2.384700298309326,3.794522172029248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4544.61083984375,0.0,436.5860595703125,1895.4371337890625,0.0,1609.7740478515625,0.5954036116600037,1.0,0.0,3.0,1.0,0.0
12325320,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.29913330078125,0.8414187431335449,0.355171263217926,0.3218475878238678,297.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.29913330078125,0.9166079759597778,0.4587407410144806,0.436187595129013,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.29913330078125,0.896142303943634,0.4304574429988861,0.3025128245353699,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.29913330078125,0.8705214262008667,0.3949065506458282,0.3761600255966186,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.29913330078125,0.7544184327125549,0.2537624835968017,1.1541420221328735,286.29913330078125,285.669189453125,293.57000732421875,288.3030090332031,293.56964111328125,297.12799072265625,286.29913330078125,1.0,0.5834455490112305,1.0,1.0,0.0,1.0,-3.1109890937805176,3.1109814643859863,7.782320608384907e-06,2.4032788276672363,0.8583124876022339,0.8583124876022339,0.0,150.06524658203125,156.0,23449.666015625,-0.0,2517.571044921875,1.0,283.1499938964844,285.5010986328125,291.312744140625,292.8661499023437,293.1499938964844,293.1499938964844,283.1499938964844,17211.482421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6998758912086487,1.0,0.0,0.0,2.3846895694732666,2.384700298309326,3.794522172029248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4544.61083984375,0.0,436.5860595703125,1895.4371337890625,0.0,1609.7740478515625,0.5954036116600037,1.0,0.0,3.0,1.0,0.0
12325380,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2991943359375,0.83633953332901,0.3543845117092132,0.3212593197822571,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2991943359375,0.9102396965026855,0.4581198990345001,0.4357271492481231,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2991943359375,0.8906136155128479,0.4300679266452789,0.302333652973175,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2991943359375,0.8653352856636047,0.3946037590503692,0.3759975135326385,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2991943359375,0.750113308429718,0.2535524666309356,1.1537665128707886,286.2991943359375,285.6444091796875,293.5899963378906,288.35015869140625,293.58966064453125,297.1283874511719,286.2991638183594,1.0,0.5848956108093262,1.0,1.0,0.0,1.0,-3.1088662147521973,3.108858346939087,7.771795935695991e-06,2.4016776084899902,0.8672167658805847,0.8672167658805847,0.0,153.0294952392578,159.0,23616.37109375,-0.0,2529.218017578125,1.0,283.1499938964844,285.4883728027344,291.36016845703125,292.92449951171875,293.1499938964844,293.1499938964844,283.1499938964844,17199.45703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7018845081329346,1.0,0.0,0.0,2.4147396087646484,2.414750337600708,3.890756090640935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4565.359375,0.0,451.0793151855469,1895.4371337890625,0.0,1625.6568603515625,0.6020621657371521,1.0,0.0,3.0,1.0,0.0
12325440,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2991943359375,0.83633953332901,0.3543845117092132,0.3212593197822571,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2991943359375,0.9102396965026855,0.4581198990345001,0.4357271492481231,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2991943359375,0.8906136155128479,0.4300679266452789,0.302333652973175,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2991943359375,0.8653352856636047,0.3946037590503692,0.3759975135326385,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2991943359375,0.750113308429718,0.2535524666309356,1.1537665128707886,286.2991943359375,285.6444091796875,293.5899963378906,288.35015869140625,293.58966064453125,297.1283874511719,286.2991638183594,1.0,0.5848956108093262,1.0,1.0,0.0,1.0,-3.1088662147521973,3.108858346939087,7.771795935695991e-06,2.4016776084899902,0.8672167658805847,0.8672167658805847,0.0,153.0294952392578,159.0,23616.37109375,-0.0,2529.218017578125,1.0,283.1499938964844,285.4883728027344,291.36016845703125,292.92449951171875,293.1499938964844,293.1499938964844,283.1499938964844,17199.45703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7018845081329346,1.0,0.0,0.0,2.4147396087646484,2.414750337600708,3.890756090640935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4565.359375,0.0,451.0793151855469,1895.4371337890625,0.0,1625.6568603515625,0.6020621657371521,1.0,0.0,3.0,1.0,0.0
12325500,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.299072265625,0.8338759541511536,0.3539907932281494,0.3209653496742248,297.1026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.299072265625,0.9072256684303284,0.4578063488006592,0.4354945421218872,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.299072265625,0.887920618057251,0.4298683702945709,0.3022412061691284,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.299072265625,0.8628237247467041,0.3944494426250458,0.3759140968322754,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.299072265625,0.7480359673500061,0.2534495294094085,1.1535907983779907,286.299072265625,285.6319885253906,293.6000061035156,288.37335205078125,293.5996398925781,297.12860107421875,286.299072265625,1.0,0.5856245160102844,1.0,1.0,0.0,1.0,-3.1078102588653564,3.107802629470825,7.766560884192586e-06,2.400879383087158,0.8717939853668213,0.8717939853668213,0.0,154.51828002929688,159.0,23699.33984375,-0.0,2535.08154296875,1.0,283.1499938964844,285.4819641113281,291.38336181640625,292.9530944824219,293.1499938964844,293.1499938964844,283.1499938964844,17194.36328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7028859853744507,1.0,0.0,0.0,2.4298858642578125,2.429896593093872,3.939717601042503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4575.587890625,0.0,458.5172424316406,1895.4371337890625,0.0,1633.602783203125,0.6054245829582214,1.0,0.0,3.0,1.0,0.0
12325560,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.29888916015625,0.8314586281776428,0.353596419095993,0.3206710815429687,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.29888916015625,0.90434068441391,0.4574902653694153,0.4352598786354065,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.29888916015625,0.8852751851081848,0.4296652376651764,0.3021464943885803,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.29888916015625,0.8603653907775879,0.3942927420139313,0.375828742980957,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.29888916015625,0.746006429195404,0.2533474564552307,1.153420329093933,286.29888916015625,285.6195983886719,293.6099853515625,288.396240234375,293.6096496582031,297.1287841796875,286.2988586425781,1.0,0.5863547325134277,1.0,1.0,0.0,1.0,-3.10675311088562,3.1067452430725098,7.761316737742163e-06,2.400078773498535,0.8764503002166748,0.8764503002166748,0.0,156.01055908203125,162.0,23781.92578125,-0.0,2540.956787109375,1.0,283.1499938964844,285.4755249023437,291.4062194824219,292.9813232421875,293.1499938964844,293.1499938964844,283.1499938964844,17190.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7038841247558594,1.0,0.0,0.0,2.445089817047119,2.445100784301758,3.989173933405256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4585.72021484375,0.0,466.07464599609375,1895.4371337890625,0.0,1641.5400390625,0.6088038682937622,1.0,0.0,3.0,1.0,0.0
12325620,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2982482910156,0.826747477054596,0.3528050780296325,0.320080816745758,297.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2982177734375,0.8988902568817139,0.4568498432636261,0.4347834587097168,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2982177734375,0.8801260590553284,0.4292471706867218,0.3019494116306305,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2982177734375,0.8556038737297058,0.3939714729785919,0.3756512999534607,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2982482910156,0.7420833706855774,0.2531450986862182,1.1530905961990356,286.2982177734375,285.59478759765625,293.6300048828125,288.4410400390625,293.629638671875,297.129150390625,286.2981872558594,1.0,0.5878168344497681,1.0,1.0,0.0,1.0,-3.104623794555664,3.104616165161133,7.750748409307562e-06,2.3984618186950684,0.8859978914260864,0.8859978914260864,0.0,159.0035858154297,165.0,23945.583984375,-0.0,2552.710693359375,1.0,283.1499938964844,285.4626770019531,291.45098876953125,293.0367736816406,293.1499938964844,293.1499938964844,283.1499938964844,17183.861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7058718800544739,1.0,0.0,0.0,2.475609540939331,2.4756205081939697,4.089381491212407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4605.67431640625,0.0,481.52337646484375,1895.4371337890625,0.0,1657.3973388671875,0.6155998110771179,1.0,0.0,3.0,1.0,0.0
12325680,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2982482910156,0.826747477054596,0.3528050780296325,0.320080816745758,297.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2982177734375,0.8988902568817139,0.4568498432636261,0.4347834587097168,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2982177734375,0.8801260590553284,0.4292471706867218,0.3019494116306305,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2982177734375,0.8556038737297058,0.3939714729785919,0.3756512999534607,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2982482910156,0.7420833706855774,0.2531450986862182,1.1530905961990356,286.2982177734375,285.59478759765625,293.6300048828125,288.4410400390625,293.629638671875,297.129150390625,286.2981872558594,1.0,0.5878168344497681,1.0,1.0,0.0,1.0,-3.104623794555664,3.104616165161133,7.750748409307562e-06,2.3984618186950684,0.8859978914260864,0.8859978914260864,0.0,159.0035858154297,165.0,23945.583984375,-0.0,2552.710693359375,1.0,283.1499938964844,285.4626770019531,291.45098876953125,293.0367736816406,293.1499938964844,293.1499938964844,283.1499938964844,17183.861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7058718800544739,1.0,0.0,0.0,2.475609540939331,2.4756205081939697,4.089381491212407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4605.67431640625,0.0,481.52337646484375,1895.4371337890625,0.0,1657.3973388671875,0.6155998110771179,1.0,0.0,3.0,1.0,0.0
12325740,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2972412109375,0.8221730589866638,0.3520092666149139,0.3194871544837951,297.1016540527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2972412109375,0.8936254382133484,0.4561971426010132,0.4342961609363556,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2972412109375,0.8751625418663025,0.4288117587566376,0.3017408847808838,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2972412109375,0.8510403633117676,0.393638402223587,0.3754634857177734,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2972717285156,0.7383279204368591,0.2529440820217132,1.1527700424194336,286.2972412109375,285.57000732421875,293.6499938964844,288.48443603515625,293.649658203125,297.1294860839844,286.2972106933594,1.0,0.5892778635025024,1.0,1.0,0.0,1.0,-3.1024625301361084,3.102454900741577,7.740011824353132e-06,2.396813154220581,0.8958607912063599,0.8958607912063599,0.0,162.0052947998047,168.0,24107.3515625,-0.0,2564.431640625,1.0,283.1499938964844,285.4498596191406,291.49432373046875,293.0906982421875,293.1499938964844,293.1499938964844,283.1499938964844,17180.9453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.707849383354187,1.0,0.0,0.0,2.506186246871948,2.506197690963745,4.191022924260324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4625.16796875,0.0,497.3777160644531,1895.4371337890625,0.0,1673.240966796875,0.622424304485321,1.0,0.0,3.0,1.0,0.0
12325800,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2972412109375,0.8221730589866638,0.3520092666149139,0.3194871544837951,297.1016540527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2972412109375,0.8936254382133484,0.4561971426010132,0.4342961609363556,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2972412109375,0.8751625418663025,0.4288117587566376,0.3017408847808838,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2972412109375,0.8510403633117676,0.393638402223587,0.3754634857177734,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2972717285156,0.7383279204368591,0.2529440820217132,1.1527700424194336,286.2972412109375,285.57000732421875,293.6499938964844,288.48443603515625,293.649658203125,297.1294860839844,286.2972106933594,1.0,0.5892778635025024,1.0,1.0,0.0,1.0,-3.1024625301361084,3.102454900741577,7.740011824353132e-06,2.396813154220581,0.8958607912063599,0.8958607912063599,0.0,162.0052947998047,168.0,24107.3515625,-0.0,2564.431640625,1.0,283.1499938964844,285.4498596191406,291.49432373046875,293.0906982421875,293.1499938964844,293.1499938964844,283.1499938964844,17180.9453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.707849383354187,1.0,0.0,0.0,2.506186246871948,2.506197690963745,4.191022924260324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4625.16796875,0.0,497.3777160644531,1895.4371337890625,0.0,1673.240966796875,0.622424304485321,1.0,0.0,3.0,1.0,0.0
12325860,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.30010986328125,0.8177192807197571,0.3512245416641235,0.3188972771167755,297.10125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3001403808594,0.8885504007339478,0.4555460810661316,0.4338046312332153,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.30010986328125,0.8704015016555786,0.4283738136291504,0.3015260696411133,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.30010986328125,0.8466821908950806,0.3933056592941284,0.3752709031105041,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3000793457031,0.7347389459609985,0.2527523636817932,1.152474284172058,286.3001403808594,285.5451965332031,293.6700134277344,288.5262451171875,293.6696472167969,297.1298522949219,286.3002624511719,1.0,0.5907383561134338,1.0,1.0,0.0,1.0,-3.100317001342773,3.100309133529663,7.729338904027827e-06,2.395167589187622,0.906108558177948,0.906108558177948,0.0,165.0047149658203,171.0,24317.40625,-0.0,2576.15380859375,1.0,283.1499938964844,285.44146728515625,291.5368957519531,293.1452331542969,293.1499938964844,293.1499938964844,283.1499938964844,17179.7109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7099453806877136,1.0,0.0,0.0,2.536746025085449,2.536757469177246,4.293854658499186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4646.70361328125,0.0,513.5966796875,1895.4371337890625,0.0,1690.1065673828125,0.6322585940361023,1.0,0.0,3.0,1.0,0.0
12325920,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.30010986328125,0.8177192807197571,0.3512245416641235,0.3188972771167755,297.10125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3001403808594,0.8885504007339478,0.4555460810661316,0.4338046312332153,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.30010986328125,0.8704015016555786,0.4283738136291504,0.3015260696411133,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.30010986328125,0.8466821908950806,0.3933056592941284,0.3752709031105041,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3000793457031,0.7347389459609985,0.2527523636817932,1.152474284172058,286.3001403808594,285.5451965332031,293.6700134277344,288.5262451171875,293.6696472167969,297.1298522949219,286.3002624511719,1.0,0.5907383561134338,1.0,1.0,0.0,1.0,-3.100317001342773,3.100309133529663,7.729338904027827e-06,2.395167589187622,0.906108558177948,0.906108558177948,0.0,165.0047149658203,171.0,24317.40625,-0.0,2576.15380859375,1.0,283.1499938964844,285.44146728515625,291.5368957519531,293.1452331542969,293.1499938964844,293.1499938964844,283.1499938964844,17179.7109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7099453806877136,1.0,0.0,0.0,2.536746025085449,2.536757469177246,4.293854658499186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4646.70361328125,0.0,513.5966796875,1895.4371337890625,0.0,1690.1065673828125,0.6322585940361023,1.0,0.0,3.0,1.0,0.0
12325980,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2885437011719,0.813287615776062,0.3503920435905456,0.3182891011238098,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2885131835937,0.8836007714271545,0.4548453986644745,0.433289498090744,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2885437011719,0.8657746911048889,0.4278767108917236,0.3012886047363281,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2885437011719,0.842461109161377,0.3929284811019897,0.3750568926334381,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2886047363281,0.7312528491020203,0.2525402903556824,1.152155876159668,286.2885131835937,285.5203857421875,293.69000244140625,288.5663452148437,293.68963623046875,297.1299743652344,286.2882385253906,1.0,0.5921918749809265,1.0,1.0,0.0,1.0,-3.098041296005249,3.0980336666107178,7.718022970948368e-06,2.393420696258545,0.9164271354675292,0.9164271354675292,0.0,168.02732849121094,174.0,24618.294921875,-0.0,2587.728759765625,1.0,283.1499938964844,285.4147644042969,291.5816955566406,293.2080993652344,293.1499938964844,293.1499938964844,283.1499938964844,17628.138671875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.713013768196106,1.0,0.0,0.0,2.5996811389923096,2.599693298339844,4.509553264142596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4674.51123046875,0.0,550.5697021484375,1895.4371337890625,0.0,1714.9298095703125,0.6474384665489197,1.0,0.0,3.0,1.0,0.0
12326040,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2885437011719,0.813287615776062,0.3503920435905456,0.3182891011238098,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2885131835937,0.8836007714271545,0.4548453986644745,0.433289498090744,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2885437011719,0.8657746911048889,0.4278767108917236,0.3012886047363281,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2885437011719,0.842461109161377,0.3929284811019897,0.3750568926334381,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2886047363281,0.7312528491020203,0.2525402903556824,1.152155876159668,286.2885131835937,285.5203857421875,293.69000244140625,288.5663452148437,293.68963623046875,297.1299743652344,286.2882385253906,1.0,0.5921918749809265,1.0,1.0,0.0,1.0,-3.098041296005249,3.0980336666107178,7.718022970948368e-06,2.393420696258545,0.9164271354675292,0.9164271354675292,0.0,168.02732849121094,174.0,24618.294921875,-0.0,2587.728759765625,1.0,283.1499938964844,285.4147644042969,291.5816955566406,293.2080993652344,293.1499938964844,293.1499938964844,283.1499938964844,17628.138671875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.713013768196106,1.0,0.0,0.0,2.5996811389923096,2.599693298339844,4.509553264142596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4674.51123046875,0.0,550.5697021484375,1895.4371337890625,0.0,1714.9298095703125,0.6474384665489197,1.0,0.0,3.0,1.0,0.0
12326100,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.276611328125,0.8110224604606628,0.3499386310577392,0.3179584145545959,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2765197753906,0.8811277151107788,0.4544573426246643,0.4330034255981445,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2765197753906,0.8634658455848694,0.427586019039154,0.3011459112167358,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.27655029296875,0.8403581976890564,0.3927059173583984,0.3749243021011352,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2767944335937,0.7295076847076416,0.2524132430553436,1.1519275903701782,286.2765197753906,285.50799560546875,293.70001220703125,288.585693359375,293.6996459960937,297.1298522949219,286.2757568359375,1.0,0.5929043889045715,1.0,1.0,0.0,1.0,-3.0966947078704834,3.096687078475952,7.71132454246981e-06,2.392384052276612,0.9215545654296876,0.9215545654296876,0.0,169.5629119873047,174.0,24805.095703125,-0.0,2593.23291015625,1.0,283.1499938964844,285.39361572265625,291.6040344238281,293.2416381835937,293.1499938964844,293.1499938964844,283.1499938964844,18051.4609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7149902582168579,1.0,0.0,0.0,2.6453664302825928,2.645379066467285,4.669442716931371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4690.64697265625,0.0,579.015380859375,1895.4371337890625,0.0,1731.001708984375,0.6557143330574036,1.0,0.0,3.0,1.0,0.0
12326160,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2687072753906,0.808699905872345,0.3494614958763122,0.3176016509532928,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2686462402344,0.8786415457725525,0.4540435075759887,0.4326894879341125,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2686462402344,0.8611453771591187,0.4272671639919281,0.3009804487228393,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2686767578125,0.8382457494735718,0.3924597203731537,0.3747666478157043,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2688293457031,0.727745771408081,0.252270370721817,1.1516233682632446,286.2686462402344,285.49560546875,293.7099914550781,288.6045227050781,293.70965576171875,297.1295471191406,286.26806640625,1.0,0.593600332736969,1.0,1.0,0.0,1.0,-3.0951344966888428,3.0951268672943115,7.70355745771667e-06,2.391179323196411,0.926752746105194,0.926752746105194,0.0,171.11866760253906,177.0,24947.40234375,-0.0,2598.423828125,1.0,283.1499938964844,285.37872314453125,291.6249389648437,293.2720947265625,293.1499938964844,293.1499938964844,283.1499938964844,18296.826171875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7171432375907898,1.0,0.0,0.0,2.677778959274292,2.6777918338775635,4.784569114235637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4703.2275390625,0.0,599.46435546875,1895.4371337890625,0.0,1748.5809326171875,0.666286051273346,1.0,0.0,3.0,1.0,0.0
12326220,297.0826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2438659667969,0.8039301633834839,0.3484385907649994,0.3168315589427948,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2437744140625,0.8737010955810547,0.4531398415565491,0.4319952726364136,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2437744140625,0.8565394282341003,0.4265469312667846,0.3005960285663605,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2438049316406,0.8340479135513306,0.3918974101543426,0.3743903338909149,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2440185546875,0.7242113947868347,0.2519368827342987,1.1508212089538574,286.2437438964844,285.4707946777344,293.7300109863281,288.6406555175781,293.7296447753906,297.1285705566406,286.2430419921875,1.0,0.5949402451515198,1.0,1.0,0.0,1.0,-3.091495990753174,3.0914881229400635,7.685437594773248e-06,2.3883607387542725,0.9370412826538086,0.9370412826538086,0.0,174.2569580078125,180.0,25285.50390625,-0.0,2607.923828125,1.0,283.1499938964844,285.33758544921875,291.664306640625,293.333251953125,293.1499938964844,293.1499938964844,283.1499938964844,19117.212890625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7219412326812744,1.0,0.0,0.0,2.765537977218628,2.7655515670776367,5.10331801706343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4731.39013671875,0.0,658.0966796875,1895.4371337890625,0.0,1788.0230712890625,0.6874666213989258,1.0,0.0,3.0,1.0,0.0
12326280,297.0826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2438659667969,0.8039301633834839,0.3484385907649994,0.3168315589427948,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2437744140625,0.8737010955810547,0.4531398415565491,0.4319952726364136,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2437744140625,0.8565394282341003,0.4265469312667846,0.3005960285663605,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2438049316406,0.8340479135513306,0.3918974101543426,0.3743903338909149,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2440185546875,0.7242113947868347,0.2519368827342987,1.1508212089538574,286.2437438964844,285.4707946777344,293.7300109863281,288.6406555175781,293.7296447753906,297.1285705566406,286.2430419921875,1.0,0.5949402451515198,1.0,1.0,0.0,1.0,-3.091495990753174,3.0914881229400635,7.685437594773248e-06,2.3883607387542725,0.9370412826538086,0.9370412826538086,0.0,174.2569580078125,180.0,25285.50390625,-0.0,2607.923828125,1.0,283.1499938964844,285.33758544921875,291.664306640625,293.333251953125,293.1499938964844,293.1499938964844,283.1499938964844,19117.212890625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7219412326812744,1.0,0.0,0.0,2.765537977218628,2.7655515670776367,5.10331801706343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4731.39013671875,0.0,658.0966796875,1895.4371337890625,0.0,1788.0230712890625,0.6874666213989258,1.0,0.0,3.0,1.0,0.0
12326340,297.0802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2162170410156,0.7991396188735962,0.3473412692546844,0.3159926235675812,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2160949707031,0.8688372373580933,0.4521484971046448,0.4312169551849365,297.1095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.21612548828125,0.8520103693008423,0.4257320165634155,0.3001443445682525,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2161560058594,0.8299030065536499,0.3912535011768341,0.3739360272884369,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2164001464844,0.720665693283081,0.2515465915203094,1.149763822555542,286.2160949707031,285.4460144042969,293.75,288.674560546875,293.7496643066406,297.1271667480469,286.2152709960937,1.0,0.5962038636207581,1.0,1.0,0.0,1.0,-3.087191581726074,3.087183952331543,7.664002623641863e-06,2.385014772415161,0.9472718834877014,0.9472718834877014,0.0,177.41110229492188,183.0,25619.990234375,-0.0,2616.18896484375,1.0,283.1499938964844,285.29412841796875,291.699462890625,293.38995361328125,293.1499938964844,293.1499938964844,283.1499938964844,20041.966796875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7269747853279114,1.0,0.0,0.0,2.8591222763061523,2.859136819839477,5.454548954730853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4758.263671875,0.0,724.900634765625,1895.4371337890625,0.0,1829.7855224609373,0.7100501656532288,1.0,0.0,3.0,1.0,0.0
12326400,297.0802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2162170410156,0.7991396188735962,0.3473412692546844,0.3159926235675812,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2160949707031,0.8688372373580933,0.4521484971046448,0.4312169551849365,297.1095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.21612548828125,0.8520103693008423,0.4257320165634155,0.3001443445682525,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2161560058594,0.8299030065536499,0.3912535011768341,0.3739360272884369,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2164001464844,0.720665693283081,0.2515465915203094,1.149763822555542,286.2160949707031,285.4460144042969,293.75,288.674560546875,293.7496643066406,297.1271667480469,286.2152709960937,1.0,0.5962038636207581,1.0,1.0,0.0,1.0,-3.087191581726074,3.087183952331543,7.664002623641863e-06,2.385014772415161,0.9472718834877014,0.9472718834877014,0.0,177.41110229492188,183.0,25619.990234375,-0.0,2616.18896484375,1.0,283.1499938964844,285.29412841796875,291.699462890625,293.38995361328125,293.1499938964844,293.1499938964844,283.1499938964844,20041.966796875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7269747853279114,1.0,0.0,0.0,2.8591222763061523,2.859136819839477,5.454548954730853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4758.263671875,0.0,724.900634765625,1895.4371337890625,0.0,1829.7855224609373,0.7100501656532288,1.0,0.0,3.0,1.0,0.0
12326460,297.0775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1889953613281,0.7944197654724121,0.3461910486221313,0.3151010572910309,297.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1889038085937,0.8640953898429871,0.4510893225669861,0.4303697943687439,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1889038085937,0.8475983142852783,0.4248436391353607,0.2996375858783722,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1889343261719,0.8258336782455444,0.3905456364154815,0.3734170198440552,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.18914794921875,0.7171167731285095,0.2511123120784759,1.1484946012496948,286.1889038085937,285.4148254394531,293.775146484375,288.7117004394531,293.77459716796875,297.1255798339844,286.1882019042969,1.0,0.5973948240280151,1.0,1.0,0.0,1.0,-3.082342624664306,3.0823349952697754,7.639852810825687e-06,2.381230115890503,0.957580864429474,0.957580864429474,0.0,180.55810546875,171.0,25961.435546875,-0.0,2623.33154296875,1.0,283.1499938964844,285.25128173828125,291.7332458496094,293.4437866210937,293.1499938964844,293.1499938964844,283.1499938964844,21035.5703125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7313967347145081,1.0,0.0,0.0,2.955974578857422,2.9559898376464844,5.83035102863505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4785.03271484375,0.0,798.7456665039062,1895.4371337890625,0.0,1866.78662109375,0.733415424823761,1.0,0.0,3.0,1.0,0.0
