time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12326520,297.0775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1889953613281,0.7944197654724121,0.3461910486221313,0.3151010572910309,297.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1889038085937,0.8640953898429871,0.4510893225669861,0.4303697943687439,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1889038085937,0.8475983142852783,0.4248436391353607,0.2996375858783722,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1889343261719,0.8258336782455444,0.3905456364154815,0.3734170198440552,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.18914794921875,0.7171167731285095,0.2511123120784759,1.1484946012496948,286.1889038085937,285.4148254394531,293.775146484375,288.7117004394531,293.77459716796875,297.1255798339844,286.1882019042969,1.0,0.5973948240280151,1.0,1.0,0.0,1.0,-3.082342624664306,3.0823349952697754,7.639852810825687e-06,2.381230115890503,0.957580864429474,0.957580864429474,0.0,180.55810546875,171.0,25961.435546875,-0.0,2623.33154296875,1.0,283.1499938964844,285.25128173828125,291.7332458496094,293.4437866210937,293.1499938964844,293.1499938964844,283.1499938964844,21035.5703125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7313967347145081,1.0,0.0,0.0,2.955974578857422,2.9559898376464844,5.83035102863505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4785.03271484375,0.0,798.7456665039062,1895.4371337890625,0.0,1866.78662109375,0.733415424823761,1.0,0.0,3.0,1.0,0.0
12326580,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.16522216796875,0.7970144152641296,0.3450472950935364,0.3139579594135284,297.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1651611328125,0.8671231865882874,0.4500109553337097,0.4292376339435577,297.1024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1651611328125,0.8505269885063171,0.4239353835582733,0.2989186644554138,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1651916503906,0.8286553621292114,0.3898190855979919,0.3726141154766083,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1653747558594,0.7196136713027954,0.2506723701953888,1.1459418535232544,286.1651611328125,285.3716125488281,293.8099975585937,288.7571105957031,293.8092956542969,297.1241455078125,286.16455078125,1.0,0.5941318869590759,1.0,1.0,0.0,1.0,-3.07471227645874,3.074704647064209,7.6020160122425295e-06,2.3753106594085693,0.9682562947273254,0.9682562947273254,0.0,177.19522094726562,159.0,26317.845703125,-0.0,2590.8974609375,1.0,283.1499938964844,285.21112060546875,291.7741394042969,293.50372314453125,293.1499938964844,293.1499938964844,283.1499938964844,22069.3984375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7348069548606873,1.0,0.0,0.0,3.0546226501464844,3.0546391010284424,6.22599088728748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4814.5888671875,0.0,878.947998046875,1895.4371337890625,0.0,1895.5167236328125,0.7571967244148254,1.0,0.0,3.0,1.0,0.0
12326640,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.16522216796875,0.7970144152641296,0.3450472950935364,0.3139579594135284,297.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1651611328125,0.8671231865882874,0.4500109553337097,0.4292376339435577,297.1024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1651611328125,0.8505269885063171,0.4239353835582733,0.2989186644554138,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1651916503906,0.8286553621292114,0.3898190855979919,0.3726141154766083,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1653747558594,0.7196136713027954,0.2506723701953888,1.1459418535232544,286.1651611328125,285.3716125488281,293.8099975585937,288.7571105957031,293.8092956542969,297.1241455078125,286.16455078125,1.0,0.5941318869590759,1.0,1.0,0.0,1.0,-3.07471227645874,3.074704647064209,7.6020160122425295e-06,2.3753106594085693,0.9682562947273254,0.9682562947273254,0.0,177.19522094726562,159.0,26317.845703125,-0.0,2590.8974609375,1.0,283.1499938964844,285.21112060546875,291.7741394042969,293.50372314453125,293.1499938964844,293.1499938964844,283.1499938964844,22069.3984375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7348069548606873,1.0,0.0,0.0,3.0546226501464844,3.0546391010284424,6.22599088728748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4814.5888671875,0.0,878.947998046875,1895.4371337890625,0.0,1895.5167236328125,0.7571967244148254,1.0,0.0,3.0,1.0,0.0
12326700,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.15240478515625,0.800258994102478,0.3445005118846893,0.3133472502231598,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1522827148437,0.8707180619239807,0.4494843184947967,0.4286181330680847,297.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1523132324219,0.8539648056030273,0.4234947264194488,0.2985205054283142,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.15234375,0.8318987488746643,0.3894683122634887,0.3721589744091034,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1525573730469,0.7224382758140564,0.2504702806472778,1.1444302797317505,286.1522827148437,285.3457946777344,293.830810546875,288.7826843261719,293.8300170898437,297.1236877441406,286.1515197753906,1.0,0.5916154980659485,1.0,1.0,0.0,1.0,-3.0703907012939453,3.070383071899414,7.580571036669426e-06,2.371934413909912,0.9737592339515686,0.9737592339515686,0.0,173.8998565673828,159.0,26522.650390625,-0.0,2565.310791015625,1.0,283.1499938964844,285.1889343261719,291.79852294921875,293.5386657714844,293.1499938964844,293.1499938964844,283.1499938964844,22714.265625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73631751537323,1.0,0.0,0.0,3.1124093532562256,3.112426280975342,6.463782824539521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4832.171875,0.0,928.5174560546876,1895.4371337890625,0.0,1908.2955322265625,0.7683588862419128,1.0,0.0,3.0,1.0,0.0
12326760,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.14532470703125,0.8044652938842773,0.3439745008945465,0.3127245306968689,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.145263671875,0.875372052192688,0.4489710330963135,0.4279793798923492,297.0998229980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.145263671875,0.8584167957305908,0.4230678975582123,0.2981081902980804,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1452941894531,0.8360666632652283,0.3891305923461914,0.3716848492622375,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1454162597656,0.7260181307792664,0.2502846121788025,1.1428501605987549,286.145263671875,285.3173522949219,293.853759765625,288.8100891113281,293.8528747558594,297.1234436035156,286.1448059082031,1.0,0.5886906981468201,1.0,1.0,0.0,1.0,-3.065908670425415,3.065901279449463,7.558347533631604e-06,2.368426561355591,0.979491114616394,0.979491114616394,0.0,169.92483520507812,147.0,26692.8515625,-0.0,2535.9326171875,1.0,283.1499938964844,285.1742248535156,291.8248291015625,293.5741271972656,293.1499938964844,293.1499938964844,283.1499938964844,23126.484375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7377358675003052,1.0,0.0,0.0,3.154172420501709,3.1541895866394043,6.63841149162181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4847.7509765625,0.0,965.0960693359376,1895.4371337890625,0.0,1920.3232421875,0.7811742424964905,1.0,0.0,3.0,1.0,0.0
12326820,297.0737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1298828125,0.8150412440299988,0.3429790735244751,0.3114818930625915,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1298522949219,0.887531042098999,0.4479841887950897,0.4266865849494934,297.0980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1298522949219,0.8701053261756897,0.4222533404827118,0.2972725927829742,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1298522949219,0.8469511866569519,0.388494074344635,0.3707203865051269,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.12994384765625,0.7351961731910706,0.2499640733003616,1.1396602392196655,286.1298522949219,285.25311279296875,293.9055480957031,288.86993408203125,293.904541015625,297.12353515625,286.1295166015625,1.0,0.5820068120956421,1.0,1.0,0.0,1.0,-3.056861400604248,3.056853771209717,7.513547188864322e-06,2.3613290786743164,0.99147230386734,0.99147230386734,0.0,160.57595825195312,135.0,27122.1875,-0.0,2469.971435546875,1.0,283.1499938964844,285.1430969238281,291.8846740722656,293.6561279296875,293.1499938964844,293.1499938964844,283.1499938964844,24197.037109375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7406677007675171,1.0,0.0,0.0,3.254185676574707,3.2542037963867188,7.066070111250156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4886.23828125,0.0,1057.0455322265625,1895.4371337890625,0.0,1945.2730712890625,0.8052405714988708,1.0,0.0,3.0,1.0,0.0
12326880,297.0737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1298828125,0.8150412440299988,0.3429790735244751,0.3114818930625915,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1298522949219,0.887531042098999,0.4479841887950897,0.4266865849494934,297.0980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1298522949219,0.8701053261756897,0.4222533404827118,0.2972725927829742,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1298522949219,0.8469511866569519,0.388494074344635,0.3707203865051269,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.12994384765625,0.7351961731910706,0.2499640733003616,1.1396602392196655,286.1298522949219,285.25311279296875,293.9055480957031,288.86993408203125,293.904541015625,297.12353515625,286.1295166015625,1.0,0.5820068120956421,1.0,1.0,0.0,1.0,-3.056861400604248,3.056853771209717,7.513547188864322e-06,2.3613290786743164,0.99147230386734,0.99147230386734,0.0,160.57595825195312,135.0,27122.1875,-0.0,2469.971435546875,1.0,283.1499938964844,285.1430969238281,291.8846740722656,293.6561279296875,293.1499938964844,293.1499938964844,283.1499938964844,24197.037109375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7406677007675171,1.0,0.0,0.0,3.254185676574707,3.2542037963867188,7.066070111250156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4886.23828125,0.0,1057.0455322265625,1895.4371337890625,0.0,1945.2730712890625,0.8052405714988708,1.0,0.0,3.0,1.0,0.0
12326940,297.07421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1183166503906,0.8279849290847778,0.3420587182044983,0.3102640807628631,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1183166503906,0.9032734036445618,0.4470544755458832,0.425401508808136,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1183166503906,0.8854135870933533,0.4214939773082733,0.2964416742324829,297.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1183166503906,0.8612871170043945,0.3879127204418182,0.369761973619461,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.11834716796875,0.7471427321434021,0.2497131824493408,1.1365649700164795,286.1183166503906,285.179931640625,293.9645690917969,288.9359436035156,293.96343994140625,297.12432861328125,286.11822509765625,1.0,0.5746228694915771,1.0,1.0,0.0,1.0,-3.047979593276977,3.0479722023010254,7.469647698599147e-06,2.3543410301208496,1.0,1.0,0.0,150.067626953125,123.0,27616.35546875,-0.0,2398.666259765625,1.0,283.1499938964844,285.119140625,291.9539489746094,293.7525939941406,293.1499938964844,293.1499938964844,283.1499938964844,25344.7734375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7442619800567627,1.0,0.0,0.0,3.3531477451324463,3.3531672954559326,7.502374046453042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4931.02099609375,0.0,1154.0643310546875,1895.4371337890625,0.0,1976.0184326171875,0.8290573954582214,1.0,0.0,3.0,1.0,0.0
12327000,297.07421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1183166503906,0.8279849290847778,0.3420587182044983,0.3102640807628631,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1183166503906,0.9032734036445618,0.4470544755458832,0.425401508808136,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1183166503906,0.8854135870933533,0.4214939773082733,0.2964416742324829,297.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1183166503906,0.8612871170043945,0.3879127204418182,0.369761973619461,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.11834716796875,0.7471427321434021,0.2497131824493408,1.1365649700164795,286.1183166503906,285.179931640625,293.9645690917969,288.9359436035156,293.96343994140625,297.12432861328125,286.11822509765625,1.0,0.5746228694915771,1.0,1.0,0.0,1.0,-3.047979593276977,3.0479722023010254,7.469647698599147e-06,2.3543410301208496,1.0,1.0,0.0,150.067626953125,123.0,27616.35546875,-0.0,2398.666259765625,1.0,283.1499938964844,285.119140625,291.9539489746094,293.7525939941406,293.1499938964844,293.1499938964844,283.1499938964844,25344.7734375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7442619800567627,1.0,0.0,0.0,3.3531477451324463,3.3531672954559326,7.502374046453042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4931.02099609375,0.0,1154.0643310546875,1895.4371337890625,0.0,1976.0184326171875,0.8290573954582214,1.0,0.0,3.0,1.0,0.0
12327060,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1138610839844,0.8440279960632324,0.3412186205387115,0.3090896606445312,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1138916015625,0.9245219230651855,0.44619020819664,0.4241476356983185,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1138916015625,0.9045819640159608,0.4207977652549743,0.2956320941448211,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1138610839844,0.879560112953186,0.3873930275440216,0.3688319623470306,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1138000488281,0.7624471187591553,0.2495342195034027,1.1336588859558103,286.1138916015625,285.0987854003906,294.0299987792969,289.00738525390625,294.0287475585937,297.1257629394531,286.11407470703125,1.0,0.5668419003486633,1.0,1.0,0.0,1.0,-3.0394747257232666,3.0394673347473145,7.427677246596431e-06,2.3476266860961914,1.0,1.0,0.0,138.91148376464844,111.0,28107.88671875,-0.0,2325.09423828125,1.0,283.1499938964844,285.1024169921875,292.0281982421875,293.85546875,293.1499938964844,293.1499938964844,283.1499938964844,26693.494140625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7484791278839111,1.0,0.0,0.0,3.4413328170776367,3.4413530826568604,7.902174843366083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4977.13720703125,0.0,1247.51953125,1895.4371337890625,0.0,2012.3079833984373,0.8506166934967041,1.0,0.0,3.0,1.0,0.0
12327120,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1138610839844,0.8440279960632324,0.3412186205387115,0.3090896606445312,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1138916015625,0.9245219230651855,0.44619020819664,0.4241476356983185,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1138916015625,0.9045819640159608,0.4207977652549743,0.2956320941448211,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1138610839844,0.879560112953186,0.3873930275440216,0.3688319623470306,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1138000488281,0.7624471187591553,0.2495342195034027,1.1336588859558103,286.1138916015625,285.0987854003906,294.0299987792969,289.00738525390625,294.0287475585937,297.1257629394531,286.11407470703125,1.0,0.5668419003486633,1.0,1.0,0.0,1.0,-3.0394747257232666,3.0394673347473145,7.427677246596431e-06,2.3476266860961914,1.0,1.0,0.0,138.91148376464844,111.0,28107.88671875,-0.0,2325.09423828125,1.0,283.1499938964844,285.1024169921875,292.0281982421875,293.85546875,293.1499938964844,293.1499938964844,283.1499938964844,26693.494140625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7484791278839111,1.0,0.0,0.0,3.4413328170776367,3.4413530826568604,7.902174843366083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4977.13720703125,0.0,1247.51953125,1895.4371337890625,0.0,2012.3079833984373,0.8506166934967041,1.0,0.0,3.0,1.0,0.0
12327180,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.114990234375,0.8646410703659058,0.3404676616191864,0.3079796731472015,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11505126953125,0.951399028301239,0.4454038441181183,0.4229497015476227,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11505126953125,0.930748462677002,0.4201776087284088,0.294862687587738,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1150207519531,0.9025844931602478,0.3869455456733703,0.3679528534412384,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1148986816406,0.7820820212364197,0.2494327574968338,1.131022572517395,286.11505126953125,285.01080322265625,294.1009826660156,289.0835876464844,294.0996398925781,297.1277770996094,286.11541748046875,1.0,0.558840274810791,1.0,1.0,0.0,1.0,-3.031548261642456,3.031540870666504,7.388610811176477e-06,2.3413445949554443,1.0,1.0,0.0,127.38121032714844,99.0,28606.685546875,-0.0,2251.029052734375,1.0,283.1499938964844,285.0910339355469,292.1055603027344,293.962158203125,293.1499938964844,293.1499938964844,283.1499938964844,27965.8046875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7529183626174927,1.0,0.0,0.0,3.522391557693481,3.5224130153656006,8.278822747342929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5024.8203125,0.0,1337.7666015625,1895.4371337890625,0.0,2050.751708984375,0.870465099811554,1.0,0.0,3.0,1.0,0.0
12327240,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.114990234375,0.8646410703659058,0.3404676616191864,0.3079796731472015,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11505126953125,0.951399028301239,0.4454038441181183,0.4229497015476227,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11505126953125,0.930748462677002,0.4201776087284088,0.294862687587738,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1150207519531,0.9025844931602478,0.3869455456733703,0.3679528534412384,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1148986816406,0.7820820212364197,0.2494327574968338,1.131022572517395,286.11505126953125,285.01080322265625,294.1009826660156,289.0835876464844,294.0996398925781,297.1277770996094,286.11541748046875,1.0,0.558840274810791,1.0,1.0,0.0,1.0,-3.031548261642456,3.031540870666504,7.388610811176477e-06,2.3413445949554443,1.0,1.0,0.0,127.38121032714844,99.0,28606.685546875,-0.0,2251.029052734375,1.0,283.1499938964844,285.0910339355469,292.1055603027344,293.962158203125,293.1499938964844,293.1499938964844,283.1499938964844,27965.8046875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7529183626174927,1.0,0.0,0.0,3.522391557693481,3.5224130153656006,8.278822747342929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5024.8203125,0.0,1337.7666015625,1895.4371337890625,0.0,2050.751708984375,0.870465099811554,1.0,0.0,3.0,1.0,0.0
12327300,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1152038574219,0.8772424459457397,0.3401231169700622,0.3074513673782348,297.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.115234375,0.9660196304321288,0.4450388848781585,0.4223755300045013,297.0978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.115234375,0.9464032649993896,0.419894278049469,0.2944956123828888,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1152038574219,0.9171473979949952,0.3867479860782623,0.3675359487533569,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1151428222656,0.7938829064369202,0.2494100034236908,1.1298178434371948,286.115234375,284.96453857421875,294.1382751464844,289.12322998046875,294.13690185546875,297.12896728515625,286.115478515625,1.0,0.5547902584075928,1.0,1.0,0.0,1.0,-3.027831554412842,3.0278241634368896,7.370306775555946e-06,2.3383898735046387,1.0,1.0,0.0,121.52822875976562,99.0,28879.55859375,-0.0,2214.124755859375,1.0,283.1499938964844,285.084228515625,292.1456298828125,294.0179748535156,293.1499938964844,293.1499938964844,283.1499938964844,28708.677734375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7551760673522949,1.0,0.0,0.0,3.568868637084961,3.5688905715942383,8.498737997797434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5050.7607421875,0.0,1391.423095703125,1895.4371337890625,0.0,2070.396484375,0.879051685333252,1.0,0.0,3.0,1.0,0.0
12327360,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1203918457031,0.8917015194892883,0.3397993147373199,0.3069364130496979,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1204833984375,0.980824053287506,0.4446930289268493,0.421814352273941,297.0985412597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1204528808594,0.9629804491996764,0.4196289777755737,0.2941371500492096,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1204528808594,0.9345591068267822,0.3865679800510406,0.3671310842037201,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.12030029296875,0.807184100151062,0.2494054436683654,1.1286789178848269,286.1204833984375,284.95001220703125,294.1766662597656,289.16375732421875,294.1752319335937,297.1302795410156,286.1210021972656,1.0,0.5507174730300903,1.0,1.0,0.0,1.0,-3.0242507457733154,3.024243354797364,7.352678039751481e-06,2.3355369567871094,1.0,1.0,0.0,115.64002990722656,102.0,29115.931640625,-0.0,2177.36865234375,1.0,283.1499938964844,285.0836486816406,292.18603515625,294.0727233886719,293.1499938964844,293.1499938964844,283.1499938964844,29184.794921875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7574020028114319,1.0,0.0,0.0,3.5983407497406006,3.598363161087036,8.639684665467939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5074.240234375,0.0,1426.1802978515625,1895.4371337890625,0.0,2089.823974609375,0.8890818357467651,1.0,0.0,3.0,1.0,0.0
12327420,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1302185058594,0.907159149646759,0.339185893535614,0.3061758875846863,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1303100585937,0.9943733215332032,0.4440411031246185,0.4209762811660766,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1302795410156,0.9787458181381226,0.4191310703754425,0.2936265766620636,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1302490234375,0.952607274055481,0.3862435519695282,0.3666015267372131,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.13006591796875,0.8206408023834229,0.2494335919618606,1.127737522125244,286.1303100585937,284.95001220703125,294.2562561035156,289.24725341796875,294.2547607421875,297.133056640625,286.13104248046875,1.0,0.5470453500747681,1.0,1.0,0.0,1.0,-3.01994252204895,3.019935131072998,7.331238975893939e-06,2.3319945335388184,1.0,1.0,0.0,109.99962615966795,120.0,29651.0859375,-0.0,2140.7001953125,1.0,283.1499938964844,285.0802307128906,292.2698669433594,294.1878356933594,293.1499938964844,293.1499938964844,283.1499938964844,30367.236328125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7619329690933228,1.0,0.0,0.0,3.670511722564697,3.670535087585449,8.989727575681172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5126.26611328125,0.0,1513.7266845703125,1895.4371337890625,0.0,2129.548583984375,0.9067865014076232,1.0,0.0,3.0,1.0,0.0
12327480,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1302185058594,0.907159149646759,0.339185893535614,0.3061758875846863,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1303100585937,0.9943733215332032,0.4440411031246185,0.4209762811660766,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1302795410156,0.9787458181381226,0.4191310703754425,0.2936265766620636,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1302490234375,0.952607274055481,0.3862435519695282,0.3666015267372131,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.13006591796875,0.8206408023834229,0.2494335919618606,1.127737522125244,286.1303100585937,284.95001220703125,294.2562561035156,289.24725341796875,294.2547607421875,297.133056640625,286.13104248046875,1.0,0.5470453500747681,1.0,1.0,0.0,1.0,-3.01994252204895,3.019935131072998,7.331238975893939e-06,2.3319945335388184,1.0,1.0,0.0,109.99962615966795,120.0,29651.0859375,-0.0,2140.7001953125,1.0,283.1499938964844,285.0802307128906,292.2698669433594,294.1878356933594,293.1499938964844,293.1499938964844,283.1499938964844,30367.236328125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7619329690933228,1.0,0.0,0.0,3.670511722564697,3.670535087585449,8.989727575681172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5126.26611328125,0.0,1513.7266845703125,1895.4371337890625,0.0,2129.548583984375,0.9067865014076232,1.0,0.0,3.0,1.0,0.0
12327540,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1445007324219,0.8936514258384705,0.3385659754276275,0.3057910501956939,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1446228027344,0.982860267162323,0.4434049129486084,0.4205504953861236,297.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.14459228515625,0.965478777885437,0.4186350107192993,0.2934118211269378,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1445617675781,0.937566876411438,0.3859274089336395,0.3664778470993042,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1443176269531,0.8099104166030884,0.2494649738073349,1.1287096738815308,286.1446228027344,284.95001220703125,294.3388977050781,289.3333435058594,294.3373413085937,297.135498046875,286.1455383300781,1.0,0.5501536130905151,1.0,1.0,0.0,1.0,-3.0197248458862305,3.0197174549102783,7.329665095312521e-06,2.331606149673462,1.0,1.0,0.0,114.33413696289062,138.0,30220.427734375,-0.0,2162.64892578125,1.0,283.1499938964844,285.08062744140625,292.3569030761719,294.3082580566406,293.1499938964844,293.1499938964844,283.1499938964844,31525.044921875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7666542530059814,1.0,0.0,0.0,3.7398297786712646,3.739853858947754,9.332478043688752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5181.439453125,0.0,1601.1175537109375,1895.4371337890625,0.0,2171.186279296875,0.9238009452819824,1.0,0.0,3.0,1.0,0.0
12327600,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1445007324219,0.8936514258384705,0.3385659754276275,0.3057910501956939,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1446228027344,0.982860267162323,0.4434049129486084,0.4205504953861236,297.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.14459228515625,0.965478777885437,0.4186350107192993,0.2934118211269378,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1445617675781,0.937566876411438,0.3859274089336395,0.3664778470993042,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1443176269531,0.8099104166030884,0.2494649738073349,1.1287096738815308,286.1446228027344,284.95001220703125,294.3388977050781,289.3333435058594,294.3373413085937,297.135498046875,286.1455383300781,1.0,0.5501536130905151,1.0,1.0,0.0,1.0,-3.0197248458862305,3.0197174549102783,7.329665095312521e-06,2.331606149673462,1.0,1.0,0.0,114.33413696289062,138.0,30220.427734375,-0.0,2162.64892578125,1.0,283.1499938964844,285.08062744140625,292.3569030761719,294.3082580566406,293.1499938964844,293.1499938964844,283.1499938964844,31525.044921875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7666542530059814,1.0,0.0,0.0,3.7398297786712646,3.739853858947754,9.332478043688752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5181.439453125,0.0,1601.1175537109375,1895.4371337890625,0.0,2171.186279296875,0.9238009452819824,1.0,0.0,3.0,1.0,0.0
12327660,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1618957519531,0.8675099015235901,0.3379027843475342,0.3055913150310516,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1620483398437,0.9553882479667664,0.4427520334720611,0.4203453063964844,297.1022644042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1620178222656,0.9353022575378418,0.4181073307991028,0.293349415063858,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1619873046875,0.907027304172516,0.3855857253074646,0.3665666580200195,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.16168212890625,0.7867459654808044,0.2494573891162872,1.1306382417678833,286.1620483398437,284.95001220703125,294.4237365722656,289.4212646484375,294.42218017578125,297.1372375488281,286.1630554199219,1.0,0.5568559169769287,1.0,1.0,0.0,1.0,-3.0215866565704346,3.0215792655944824,7.338276191148907e-06,2.332860946655273,1.0,1.0,0.0,124.62357330322266,156.0,30811.36328125,-0.0,2218.968505859375,1.0,283.1499938964844,285.0835876464844,292.4462890625,294.4330444335937,293.1499938964844,293.1499938964844,283.1499938964844,32666.16796875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7716758847236633,1.0,0.0,0.0,3.8069140911102295,3.806939125061035,9.670288818597328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5238.9375,0.0,1688.8341064453125,1895.4371337890625,0.0,2215.734619140625,0.9402737617492676,1.0,0.0,3.0,1.0,0.0
12327720,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1618957519531,0.8675099015235901,0.3379027843475342,0.3055913150310516,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1620483398437,0.9553882479667664,0.4427520334720611,0.4203453063964844,297.1022644042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1620178222656,0.9353022575378418,0.4181073307991028,0.293349415063858,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1619873046875,0.907027304172516,0.3855857253074646,0.3665666580200195,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.16168212890625,0.7867459654808044,0.2494573891162872,1.1306382417678833,286.1620483398437,284.95001220703125,294.4237365722656,289.4212646484375,294.42218017578125,297.1372375488281,286.1630554199219,1.0,0.5568559169769287,1.0,1.0,0.0,1.0,-3.0215866565704346,3.0215792655944824,7.338276191148907e-06,2.332860946655273,1.0,1.0,0.0,124.62357330322266,156.0,30811.36328125,-0.0,2218.968505859375,1.0,283.1499938964844,285.0835876464844,292.4462890625,294.4330444335937,293.1499938964844,293.1499938964844,283.1499938964844,32666.16796875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7716758847236633,1.0,0.0,0.0,3.8069140911102295,3.806939125061035,9.670288818597328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5238.9375,0.0,1688.8341064453125,1895.4371337890625,0.0,2215.734619140625,0.9402737617492676,1.0,0.0,3.0,1.0,0.0
12327780,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1811218261719,0.8408204317092896,0.337205022573471,0.3054830729961395,297.09002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1812744140625,0.921112895011902,0.4420827627182007,0.4202555119991302,297.10272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1812438964844,0.902080535888672,0.4175513684749603,0.2933634519577026,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.18121337890625,0.8777942061424255,0.3852191567420959,0.3667627274990082,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.180908203125,0.7622285485267639,0.2494085729122162,1.133004069328308,286.1812744140625,284.95001220703125,294.510009765625,289.5103454589844,294.5083923339844,297.1383056640625,286.1823425292969,1.0,0.5655971169471741,1.0,1.0,0.0,1.0,-3.024444103240967,3.024436712265014,7.351746262429515e-06,2.334890127182007,1.0,1.0,0.0,138.2935333251953,174.0,31414.46484375,-0.0,2294.593017578125,1.0,283.1499938964844,285.0881652832031,292.5365295410156,294.5599670410156,293.1499938964844,293.1499938964844,283.04998779296875,33795.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7769400477409363,1.0,0.0,0.0,3.872185468673706,3.872211217880249,1.0004735031543532e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5395.408203125,0.0,1777.2000732421875,1895.4371337890625,0.0,2262.7109375,0.9553060531616212,1.0,0.0,3.0,1.0,0.0
12327840,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1811218261719,0.8408204317092896,0.337205022573471,0.3054830729961395,297.09002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1812744140625,0.921112895011902,0.4420827627182007,0.4202555119991302,297.10272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1812438964844,0.902080535888672,0.4175513684749603,0.2933634519577026,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.18121337890625,0.8777942061424255,0.3852191567420959,0.3667627274990082,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.180908203125,0.7622285485267639,0.2494085729122162,1.133004069328308,286.1812744140625,284.95001220703125,294.510009765625,289.5103454589844,294.5083923339844,297.1383056640625,286.1823425292969,1.0,0.5655971169471741,1.0,1.0,0.0,1.0,-3.024444103240967,3.024436712265014,7.351746262429515e-06,2.334890127182007,1.0,1.0,0.0,138.2935333251953,174.0,31414.46484375,-0.0,2294.593017578125,1.0,283.1499938964844,285.0881652832031,292.5365295410156,294.5599670410156,293.1499938964844,293.1499938964844,283.04998779296875,33795.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7769400477409363,1.0,0.0,0.0,3.872185468673706,3.872211217880249,1.0004735031543532e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5395.408203125,0.0,1777.2000732421875,1895.4371337890625,0.0,2262.7109375,0.9553060531616212,1.0,0.0,3.0,1.0,0.0
12327900,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1466064453125,0.8286014795303345,0.3367550373077392,0.3054265975952148,297.0896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1463317871094,0.9051230549812316,0.4416626393795013,0.4202162623405456,297.1019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1463928222656,0.8877487778663635,0.4171765148639679,0.2933703362941742,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1464538574219,0.8642166256904602,0.38495734333992,0.3668663203716278,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1470642089844,0.7509816288948059,0.2493229210376739,1.1342170238494873,286.14630126953125,284.95001220703125,294.5533752441406,289.5550842285156,294.5517883300781,297.1382751464844,286.1446838378906,1.0,0.5704147219657898,1.0,1.0,0.0,1.0,-3.025920867919922,3.0259134769439697,7.358754373854026e-06,2.335956573486328,1.0,1.0,0.0,145.95887756347656,174.0,32097.80078125,-0.0,2336.8310546875,1.0,283.06475830078125,285.0338439941406,292.6039733886719,294.688720703125,293.1499938964844,293.1499938964844,283.04998779296875,34373.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7829864025115967,1.0,0.0,0.0,3.905122995376587,3.905149221420288,1.0175662055189605e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5379.2216796875,0.0,1822.9384765625,1895.4371337890625,0.0,2316.994384765625,0.9614734649658204,1.0,0.0,3.0,1.0,0.0
12327960,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1436767578125,0.8167918920516968,0.3362014591693878,0.3052660822868347,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1437683105469,0.8909769654273987,0.4411460757255554,0.4200823009014129,297.1001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.14373779296875,0.8740546703338623,0.416698008775711,0.2932989001274109,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.14373779296875,0.8514581918716431,0.3846066296100616,0.3668861091136932,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1435852050781,0.7404544353485107,0.2491655051708221,1.1351553201675415,286.1437683105469,284.95001220703125,294.5968017578125,289.5998229980469,294.59521484375,297.13751220703125,286.1443786621094,1.0,0.5753788352012634,1.0,1.0,0.0,1.0,-3.0266337394714355,3.0266263484954834,7.362047654169146e-06,2.336432695388794,1.0,1.0,0.0,154.10531616210938,192.0,32447.150390625,-0.0,2380.1904296875,1.0,283.05206298828125,285.0272521972656,292.6470642089844,294.7424621582031,293.1499938964844,293.1499938964844,282.75,34741.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7877721786499023,1.0,0.0,0.0,3.9259555339813232,3.925981998443604,1.0284519476044809e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5706.10302734375,0.0,1852.2689208984373,1895.4371337890625,0.0,2360.19482421875,0.9664297699928284,1.0,0.0,3.0,1.0,0.0
12328020,297.07489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9822998046875,0.7928466200828552,0.3343305587768554,0.3044812083244324,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9822692871094,0.8648446202278137,0.4393979907035827,0.4193653464317322,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9822692871094,0.8490726947784424,0.4149765074253082,0.292797327041626,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9822692871094,0.8283709287643433,0.3832599818706512,0.3665235042572021,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.7210522890090942,0.2483640164136886,1.135631799697876,285.9822692871094,284.95001220703125,294.6833190917969,289.68902587890625,294.6817321777344,297.1315612792969,285.9820861816406,1.0,0.5854093432426453,1.0,1.0,0.0,1.0,-3.024369478225708,3.024362087249756,7.350784926529741e-06,2.334578037261963,1.0,1.0,0.0,171.59165954589844,180.0,34371.0546875,-0.0,2466.238525390625,1.0,282.7560119628906,284.8346252441406,292.7815246582031,295.01776123046875,293.1499938964844,293.1499938964844,282.45001220703125,35248.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8102785348892212,1.0,0.0,0.0,3.9545023441314697,3.954529285430908,1.0434628165967297e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5892.77392578125,0.0,1892.968994140625,1895.4371337890625,0.0,2565.7587890625,0.9732213020324708,1.0,0.0,3.0,1.0,0.0
12328080,297.07489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9822998046875,0.7928466200828552,0.3343305587768554,0.3044812083244324,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9822692871094,0.8648446202278137,0.4393979907035827,0.4193653464317322,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9822692871094,0.8490726947784424,0.4149765074253082,0.292797327041626,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9822692871094,0.8283709287643433,0.3832599818706512,0.3665235042572021,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.7210522890090942,0.2483640164136886,1.135631799697876,285.9822692871094,284.95001220703125,294.6833190917969,289.68902587890625,294.6817321777344,297.1315612792969,285.9820861816406,1.0,0.5854093432426453,1.0,1.0,0.0,1.0,-3.024369478225708,3.024362087249756,7.350784926529741e-06,2.334578037261963,1.0,1.0,0.0,171.59165954589844,180.0,34371.0546875,-0.0,2466.238525390625,1.0,282.7560119628906,284.8346252441406,292.7815246582031,295.01776123046875,293.1499938964844,293.1499938964844,282.45001220703125,35248.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8102785348892212,1.0,0.0,0.0,3.9545023441314697,3.954529285430908,1.0434628165967297e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5892.77392578125,0.0,1892.968994140625,1895.4371337890625,0.0,2565.7587890625,0.9732213020324708,1.0,0.0,3.0,1.0,0.0
12328140,297.0596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8116760253906,0.7838568687438965,0.3318408131599426,0.302593320608139,297.0634460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8116149902344,0.855879545211792,0.4369618594646454,0.4174555838108063,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8116149902344,0.8405110836029053,0.4125583469867706,0.2913966476917267,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8116455078125,0.8203791975975037,0.3812755644321441,0.3650275766849518,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.81182861328125,0.7139561176300049,0.2470316439867019,1.1313397884368896,285.81158447265625,284.95001220703125,294.76873779296875,289.77716064453125,294.7671813964844,297.1207580566406,285.8111572265625,1.0,0.5863112211227417,1.0,1.0,0.0,1.0,-3.011174201965332,3.011167049407959,7.286560958164046e-06,2.3242976665496826,1.0,1.0,0.0,177.23440551757812,168.0,36193.15234375,-0.0,2470.6826171875,1.0,282.4559631347656,284.635498046875,292.8722229003906,295.231201171875,293.1499938964844,293.1499938964844,282.1499938964844,35552.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83286052942276,1.0,0.0,0.0,3.971515655517578,3.971542835235596,1.052460561368207e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6060.98779296875,0.0,1917.50634765625,1895.4371337890625,0.0,2775.090087890625,0.9772683382034302,1.0,0.0,3.0,1.0,0.0
12328200,297.0596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8116760253906,0.7838568687438965,0.3318408131599426,0.302593320608139,297.0634460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8116149902344,0.855879545211792,0.4369618594646454,0.4174555838108063,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8116149902344,0.8405110836029053,0.4125583469867706,0.2913966476917267,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8116455078125,0.8203791975975037,0.3812755644321441,0.3650275766849518,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.81182861328125,0.7139561176300049,0.2470316439867019,1.1313397884368896,285.81158447265625,284.95001220703125,294.76873779296875,289.77716064453125,294.7671813964844,297.1207580566406,285.8111572265625,1.0,0.5863112211227417,1.0,1.0,0.0,1.0,-3.011174201965332,3.011167049407959,7.286560958164046e-06,2.3242976665496826,1.0,1.0,0.0,177.23440551757812,168.0,36193.15234375,-0.0,2470.6826171875,1.0,282.4559631347656,284.635498046875,292.8722229003906,295.231201171875,293.1499938964844,293.1499938964844,282.1499938964844,35552.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83286052942276,1.0,0.0,0.0,3.971515655517578,3.971542835235596,1.052460561368207e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6060.98779296875,0.0,1917.50634765625,1895.4371337890625,0.0,2775.090087890625,0.9772683382034302,1.0,0.0,3.0,1.0,0.0
12328260,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.642578125,0.782735288143158,0.3296377956867218,0.3006879985332489,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6422119140625,0.8551293015480042,0.4347445666790008,0.4154498875141144,297.05889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64227294921875,0.8397433161735535,0.4103734195232391,0.2899351418018341,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6423645019531,0.81975257396698,0.379433661699295,0.363364964723587,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6430969238281,0.7133098244667053,0.2457506954669952,1.1258455514907837,285.6422119140625,284.95001220703125,294.83551025390625,289.8462219238281,294.833984375,297.1109619140625,285.6401672363281,1.0,0.5835677981376648,1.0,1.0,0.0,1.0,-2.996116876602173,2.9961094856262207,7.213502613012679e-06,2.3125174045562744,1.0,1.0,0.0,176.12876892089844,168.0,37831.1875,-0.0,2437.1123046875,1.0,282.1632080078125,284.4393310546875,292.9458312988281,295.42120361328125,293.1499938964844,293.1499938964844,282.1499938964844,35703.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8504311442375183,1.0,0.0,0.0,3.979990959167481,3.980018138885498,1.05695721686061e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5872.9296875,0.0,1929.80859375,1895.4371337890625,0.0,2939.308837890625,0.9792842268943788,1.0,0.0,3.0,1.0,0.0
12328320,297.0438842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6363220214844,0.7829504013061523,0.3290979862213135,0.3001496195793152,297.046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.63623046875,0.8554691672325134,0.4341878890991211,0.4148779809474945,297.0556945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6362609863281,0.8400500416755676,0.4098318219184875,0.2895189523696899,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.63629150390625,0.8200790286064148,0.3789692521095276,0.3628832697868347,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.636474609375,0.7135790586471558,0.2454221695661544,1.1242072582244873,285.63623046875,284.95001220703125,294.85223388671875,289.863525390625,294.8506774902344,297.10858154296875,285.6356506347656,1.0,0.5825187563896179,1.0,1.0,0.0,1.0,-2.9917333126068115,2.9917261600494385,7.192277735157404e-06,2.30907678604126,1.0,1.0,0.0,175.3471221923828,156.0,37923.015625,-0.0,2425.049072265625,1.0,282.1558837890625,284.4338073730469,292.9454345703125,295.4138488769531,293.1499938964844,293.1499938964844,281.8500061035156,35733.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523337244987488,1.0,0.0,0.0,3.981637477874756,3.981664657592773,1.0578319233900402e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6223.65283203125,0.0,1932.20458984375,1895.4371337890625,0.0,2957.133544921875,0.979675829410553,1.0,0.0,3.0,1.0,0.0
12328380,297.0286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.45721435546875,0.7865421175956726,0.3262139856815338,0.297411561012268,297.0303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.45709228515625,0.8597952127456665,0.4312032461166382,0.4119223952293396,297.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4571228027344,0.8440806269645691,0.406920313835144,0.2873815298080444,297.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4571533203125,0.8240811824798584,0.3764638900756836,0.3603719770908355,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4573974609375,0.7170186042785645,0.2436500936746597,1.1154959201812744,285.45709228515625,284.95001220703125,294.93292236328125,289.9474182128906,294.9314270019531,297.0962829589844,285.45635986328125,1.0,0.5759129524230957,1.0,1.0,0.0,1.0,-2.9688313007354736,2.9688241481781006,7.081995136104524e-06,2.2911455631256104,1.0,1.0,0.0,169.3089141845703,144.0,39577.90625,-0.0,2352.638916015625,1.0,281.85601806640625,284.2298278808594,293.01617431640625,295.58660888671875,293.1499938964844,293.1499938964844,281.54998779296875,35841.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690082430839539,1.0,0.0,0.0,3.9876554012298575,3.987682819366455,1.061032094185066e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6386.2236328125,0.0,1940.97900390625,1895.4371337890625,0.0,3113.50732421875,0.9811071753501892,1.0,0.0,3.0,1.0,0.0
