time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12328440,297.0286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.45721435546875,0.7865421175956726,0.3262139856815338,0.297411561012268,297.0303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.45709228515625,0.8597952127456665,0.4312032461166382,0.4119223952293396,297.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4571228027344,0.8440806269645691,0.406920313835144,0.2873815298080444,297.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4571533203125,0.8240811824798584,0.3764638900756836,0.3603719770908355,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4573974609375,0.7170186042785645,0.2436500936746597,1.1154959201812744,285.45709228515625,284.95001220703125,294.93292236328125,289.9474182128906,294.9314270019531,297.0962829589844,285.45635986328125,1.0,0.5759129524230957,1.0,1.0,0.0,1.0,-2.9688313007354736,2.9688241481781006,7.081995136104524e-06,2.2911455631256104,1.0,1.0,0.0,169.3089141845703,144.0,39577.90625,-0.0,2352.638916015625,1.0,281.85601806640625,284.2298278808594,293.01617431640625,295.58660888671875,293.1499938964844,293.1499938964844,281.54998779296875,35841.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690082430839539,1.0,0.0,0.0,3.9876554012298575,3.987682819366455,1.061032094185066e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6386.2236328125,0.0,1940.97900390625,1895.4371337890625,0.0,3113.50732421875,0.9811071753501892,1.0,0.0,3.0,1.0,0.0
12328500,297.02154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3169860839844,0.789662778377533,0.3247477412223816,0.2960131764411926,297.0223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.31561279296875,0.8633621335029602,0.4296642243862152,0.41038578748703,297.0306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3158569335937,0.8474297523498535,0.4054251313209533,0.2862778604030609,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.31622314453125,0.8273159861564636,0.3751676082611084,0.3590562343597412,297.09014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3189697265625,0.7197866439819336,0.2427319586277008,1.1108567714691162,285.3155212402344,284.95001220703125,294.9719543457031,289.9881896972656,294.97052001953125,297.0904541015625,285.30731201171875,1.0,0.571937620639801,1.0,1.0,0.0,1.0,-2.9568190574646,2.9568119049072266,7.024482783890562e-06,2.281736373901367,1.0,1.0,0.0,165.2764129638672,144.0,40925.546875,-0.0,2310.70068359375,1.0,281.5929870605469,284.0603332519531,293.0782165527344,295.7767028808594,293.1499938964844,293.1499938964844,281.54998779296875,35877.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790803551673889,1.0,0.0,0.0,3.9896745681762695,3.989701986312866,1.062106889548886e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6207.73486328125,0.0,1943.92919921875,1895.4371337890625,0.0,3207.961669921875,0.9815874695777892,1.0,0.0,3.0,1.0,0.0
12328560,297.0143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2734680175781,0.7932189106941223,0.3232225179672241,0.294487863779068,297.0141906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2733459472656,0.8674490451812744,0.4280554056167602,0.4087159931659698,297.0224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2733764648437,0.8512644171714783,0.4038625657558441,0.28507199883461,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2734069824219,0.8309870958328247,0.3738068342208862,0.357620358467102,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.273681640625,0.7228888273239136,0.24176587164402,1.1058131456375122,285.2733459472656,284.95001220703125,295.010009765625,290.0280456542969,295.0085754394531,297.0844116210937,285.2724914550781,1.0,0.5676075220108032,1.0,1.0,0.0,1.0,-2.9437408447265625,2.943733930587769,6.962163297430379e-06,2.271505117416382,1.0,1.0,0.0,160.90357971191406,132.0,41166.2265625,-0.0,2265.485595703125,1.0,281.5557556152344,284.0226135253906,293.0876159667969,295.75616455078125,293.1499938964844,293.1499938964844,281.25,35905.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8837564587593079,1.0,0.0,0.0,3.9912304878234863,3.991257905960083,1.0629354392222012e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6549.07373046875,0.0,1946.2042236328125,1895.4371337890625,0.0,3251.7734375,0.9819574952125548,1.0,0.0,3.0,1.0,0.0
12328620,297.0007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856018066406,0.8023205399513245,0.3201244175434112,0.2914201915264129,296.99859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0854187011719,0.8778505921363831,0.4247550070285797,0.4053134322166443,297.0068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08544921875,0.8610841035842896,0.4006609618663788,0.2826253175735473,297.0307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.08551025390625,0.8402610421180725,0.371011346578598,0.3546847999095917,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858459472656,0.7305998802185059,0.2397861331701278,1.095449447631836,285.0854187011719,284.95001220703125,295.0826416015625,290.1047668457031,295.081298828125,297.0730895996094,285.0843811035156,1.0,0.5582267642021179,1.0,1.0,0.0,1.0,-2.9170374870300293,2.917030572891236,6.835769909230294e-06,2.250610589981079,1.0,1.0,0.0,151.173583984375,120.0,42686.07421875,-0.0,2170.32666015625,1.0,281.2557983398437,283.8125,293.1575622558594,295.9210205078125,293.1499938964844,293.1499938964844,280.95001220703125,35944.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897135317325592,1.0,0.0,0.0,3.993354082107544,3.99338173866272,1.0640668506312068e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6712.44580078125,0.0,1949.3126220703125,1895.4371337890625,0.0,3376.86669921875,0.9824625849723816,1.0,0.0,3.0,1.0,0.0
12328680,297.0007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856018066406,0.8023205399513245,0.3201244175434112,0.2914201915264129,296.99859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0854187011719,0.8778505921363831,0.4247550070285797,0.4053134322166443,297.0068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08544921875,0.8610841035842896,0.4006609618663788,0.2826253175735473,297.0307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.08551025390625,0.8402610421180725,0.371011346578598,0.3546847999095917,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858459472656,0.7305998802185059,0.2397861331701278,1.095449447631836,285.0854187011719,284.95001220703125,295.0826416015625,290.1047668457031,295.081298828125,297.0730895996094,285.0843811035156,1.0,0.5582267642021179,1.0,1.0,0.0,1.0,-2.9170374870300293,2.917030572891236,6.835769909230294e-06,2.250610589981079,1.0,1.0,0.0,151.173583984375,120.0,42686.07421875,-0.0,2170.32666015625,1.0,281.2557983398437,283.8125,293.1575622558594,295.9210205078125,293.1499938964844,293.1499938964844,280.95001220703125,35944.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897135317325592,1.0,0.0,0.0,3.993354082107544,3.99338173866272,1.0640668506312068e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6712.44580078125,0.0,1949.3126220703125,1895.4371337890625,0.0,3376.86669921875,0.9824625849723816,1.0,0.0,3.0,1.0,0.0
12328740,296.9877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.8133822679519653,0.3169202506542206,0.2882322072982788,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.8908796310424805,0.4213068187236786,0.4017443060874939,296.9916381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.8734980821609497,0.3973107635974884,0.280055969953537,297.016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.8519427180290222,0.3680875301361084,0.3516000807285309,297.06207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.7401577234268188,0.2377176582813263,1.0845543146133425,284.892822265625,284.95001220703125,295.1499938964844,290.1767578125,295.14874267578125,297.06231689453125,284.8916320800781,1.0,0.5481163263320923,1.0,1.0,0.0,1.0,-2.889024257659912,2.8890175819396973,6.704445240757195e-06,2.2287018299102783,0.9986872673034668,0.9986872673034668,0.0,140.70565795898438,108.0,44133.15234375,-0.0,2070.9462890625,1.0,280.955810546875,283.5990295410156,293.2242736816406,296.0791320800781,293.1499938964844,293.1499938964844,280.6499938964844,36003.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094283580780028,1.0,0.0,0.0,3.9936563968658447,3.9936838150024414,1.0642279448802585e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6874.625,0.0,1950.197021484375,1895.4371337890625,0.0,3491.298095703125,0.9825615286827089,1.0,0.0,3.0,1.0,0.0
12328800,296.9877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.8133822679519653,0.3169202506542206,0.2882322072982788,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.8908796310424805,0.4213068187236786,0.4017443060874939,296.9916381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.8734980821609497,0.3973107635974884,0.280055969953537,297.016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.8519427180290222,0.3680875301361084,0.3516000807285309,297.06207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.7401577234268188,0.2377176582813263,1.0845543146133425,284.892822265625,284.95001220703125,295.1499938964844,290.1767578125,295.14874267578125,297.06231689453125,284.8916320800781,1.0,0.5481163263320923,1.0,1.0,0.0,1.0,-2.889024257659912,2.8890175819396973,6.704445240757195e-06,2.2287018299102783,0.9986872673034668,0.9986872673034668,0.0,140.70565795898438,108.0,44133.15234375,-0.0,2070.9462890625,1.0,280.955810546875,283.5990295410156,293.2242736816406,296.0791320800781,293.1499938964844,293.1499938964844,280.6499938964844,36003.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094283580780028,1.0,0.0,0.0,3.9936563968658447,3.9936838150024414,1.0642279448802585e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6874.625,0.0,1950.197021484375,1895.4371337890625,0.0,3491.298095703125,0.9825615286827089,1.0,0.0,3.0,1.0,0.0
12328860,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6970520019531,0.8260191082954407,0.3136151731014251,0.2849376797676086,296.9688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.69683837890625,0.906782865524292,0.4177171587944031,0.3980249762535095,296.9769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6968688964844,0.8887620568275452,0.3938215672969818,0.2773766219615936,297.0033874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6969299316406,0.8664324283599854,0.3650391697883606,0.3483817875385284,297.05181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6973571777344,0.7519721388816833,0.2355657666921615,1.0732073783874512,284.69683837890625,284.95001220703125,295.21124267578125,290.24334716796875,295.2101135253906,297.05206298828125,284.6955261230469,1.0,0.5374671816825867,1.0,1.0,0.0,1.0,-2.8598673343658447,2.85986065864563,6.56913607599563e-06,2.205909490585327,0.9936670660972596,0.9936670660972596,0.0,129.8295135498047,96.0,45492.2578125,-0.0,1969.5020751953125,1.0,280.6557922363281,283.3836669921875,293.2860412597656,296.2277526855469,293.1499938964844,293.1499938964844,280.3500061035156,36142.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920721173286438,1.0,0.0,0.0,3.988900899887085,3.9889283180236816,1.061695002135821e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7033.17822265625,0.0,1945.078125,1895.4371337890625,0.0,3595.812255859375,0.9815624356269836,1.0,0.0,3.0,1.0,0.0
12328920,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6970520019531,0.8260191082954407,0.3136151731014251,0.2849376797676086,296.9688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.69683837890625,0.906782865524292,0.4177171587944031,0.3980249762535095,296.9769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6968688964844,0.8887620568275452,0.3938215672969818,0.2773766219615936,297.0033874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6969299316406,0.8664324283599854,0.3650391697883606,0.3483817875385284,297.05181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6973571777344,0.7519721388816833,0.2355657666921615,1.0732073783874512,284.69683837890625,284.95001220703125,295.21124267578125,290.24334716796875,295.2101135253906,297.05206298828125,284.6955261230469,1.0,0.5374671816825867,1.0,1.0,0.0,1.0,-2.8598673343658447,2.85986065864563,6.56913607599563e-06,2.205909490585327,0.9936670660972596,0.9936670660972596,0.0,129.8295135498047,96.0,45492.2578125,-0.0,1969.5020751953125,1.0,280.6557922363281,283.3836669921875,293.2860412597656,296.2277526855469,293.1499938964844,293.1499938964844,280.3500061035156,36142.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920721173286438,1.0,0.0,0.0,3.988900899887085,3.9889283180236816,1.061695002135821e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7033.17822265625,0.0,1945.078125,1895.4371337890625,0.0,3595.812255859375,0.9815624356269836,1.0,0.0,3.0,1.0,0.0
12328980,296.9637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4984436035156,0.8412288427352905,0.3102204501628876,0.2815527021884918,296.9548034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4981994628906,0.927961766719818,0.4139975011348724,0.3941726088523865,296.96295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4982604980469,0.9075035452842712,0.3902068436145782,0.2746018469333648,296.990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4983215332031,0.8844181299209595,0.3618752360343933,0.3450444340705871,297.0421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.498779296875,0.766777753829956,0.2333392053842544,1.061477780342102,284.4981994628906,284.95001220703125,295.2655639648437,290.30377197265625,295.2645568847656,297.0423278808594,284.4967956542969,1.0,0.5263872742652893,1.0,1.0,0.0,1.0,-2.8297250270843506,2.829718589782715,6.430730536521878e-06,2.182358980178833,0.985980212688446,0.985980212688446,0.0,118.7236099243164,84.0,46754.94140625,-0.0,1867.320556640625,1.0,280.3559265136719,283.1672058105469,293.341796875,296.3650817871094,293.1499938964844,293.1499938964844,280.04998779296875,36312.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310384392738342,1.0,0.0,0.0,3.977961540222168,3.9779889583587646,1.0558796930126846e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7186.82177734375,0.0,1932.1195068359373,1895.4371337890625,0.0,3690.65625,0.979186236858368,1.0,0.0,3.0,1.0,0.0
12329040,296.9637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4984436035156,0.8412288427352905,0.3102204501628876,0.2815527021884918,296.9548034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4981994628906,0.927961766719818,0.4139975011348724,0.3941726088523865,296.96295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4982604980469,0.9075035452842712,0.3902068436145782,0.2746018469333648,296.990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4983215332031,0.8844181299209595,0.3618752360343933,0.3450444340705871,297.0421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.498779296875,0.766777753829956,0.2333392053842544,1.061477780342102,284.4981994628906,284.95001220703125,295.2655639648437,290.30377197265625,295.2645568847656,297.0423278808594,284.4967956542969,1.0,0.5263872742652893,1.0,1.0,0.0,1.0,-2.8297250270843506,2.829718589782715,6.430730536521878e-06,2.182358980178833,0.985980212688446,0.985980212688446,0.0,118.7236099243164,84.0,46754.94140625,-0.0,1867.320556640625,1.0,280.3559265136719,283.1672058105469,293.341796875,296.3650817871094,293.1499938964844,293.1499938964844,280.04998779296875,36312.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310384392738342,1.0,0.0,0.0,3.977961540222168,3.9779889583587646,1.0558796930126846e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7186.82177734375,0.0,1932.1195068359373,1895.4371337890625,0.0,3690.65625,0.979186236858368,1.0,0.0,3.0,1.0,0.0
12329100,296.9582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.34893798828125,0.8504502773284912,0.3085107505321502,0.2798738777637481,296.9481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3472900390625,0.9406999945640564,0.4121094048023224,0.3922407627105713,296.956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3475952148437,0.9195690751075744,0.3883737623691559,0.2732147574424743,296.9844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3479919433594,0.8951812982559204,0.3602685034275055,0.3433696627616882,297.03759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3512268066406,0.7757607698440552,0.2322131097316742,1.055591106414795,284.34722900390625,284.95001220703125,295.28985595703125,290.3314208984375,295.2889099121094,297.0378723144531,284.33770751953125,1.0,0.5207180976867676,1.0,1.0,0.0,1.0,-2.814630508422852,2.814624071121216,6.361974101309897e-06,2.170565366744995,0.9805021286010742,0.9805021286010742,0.0,113.07042694091795,84.0,47867.44140625,-0.0,1816.476318359375,1.0,280.0932922363281,282.9914245605469,293.3913269042969,296.5350646972656,293.1499938964844,293.1499938964844,280.04998779296875,36419.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381535053253174,1.0,0.0,0.0,3.969939231872559,3.9699666500091553,1.0516253041714665e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6957.4951171875,0.0,1922.509033203125,1895.4371337890625,0.0,3755.6416015625,0.9774107336997986,1.0,0.0,3.0,1.0,0.0
12329160,296.9527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2974853515625,0.8606126308441162,0.3067479133605957,0.2780913710594177,296.9413146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2972412109375,0.9539626240730286,0.4101598560810089,0.3902020752429962,296.94952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2972717285156,0.9330426454544068,0.3864794373512268,0.2717433869838714,296.9781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2973327636719,0.9069384932518004,0.3586060702800751,0.3416011929512024,297.0329895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2978210449219,0.7855947613716125,0.2310475260019302,1.049424648284912,284.2972412109375,284.95001220703125,295.31207275390625,290.3572692871094,295.3112487792969,297.033203125,284.2957763671875,1.0,0.5149380564689636,1.0,1.0,0.0,1.0,-2.7987332344055176,2.798727035522461,6.289988959906623e-06,2.158157587051392,0.9755997061729432,0.9755997061729432,0.0,107.48646545410156,72.0,47913.6640625,-0.0,1765.2489013671875,1.0,280.0559387207031,282.9500732421875,293.3909606933594,296.4900207519531,293.1499938964844,293.1499938964844,279.75,36513.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9404330253601074,1.0,0.0,0.0,3.95971155166626,3.959738731384277,1.0462136970090796e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7333.580078125,0.0,1909.9775390625,1895.4371337890625,0.0,3776.38134765625,0.9751801490783693,1.0,0.0,3.0,1.0,0.0
12329220,296.94244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0952453613281,0.8863429427146912,0.3032093942165375,0.2745651602745056,296.928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.094970703125,0.98239403963089,0.4062162339687347,0.3861258029937744,296.9367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.09503173828125,0.9642373919487,0.3826516568660736,0.2688106000423431,296.9664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0950927734375,0.9386701583862304,0.3552424907684326,0.3380634188652038,297.0244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0955810546875,0.8096745014190674,0.2287005484104156,1.0370991230010986,284.094970703125,284.95001220703125,295.3500061035156,290.4031677246094,295.3493347167969,297.0246276855469,284.09344482421875,1.0,0.5031548142433167,1.0,1.0,0.0,1.0,-2.7670068740844727,2.767000675201416,6.147553904156666e-06,2.1333961486816406,0.9625160098075868,0.9625160098075868,0.0,96.17398834228516,75.0,48958.8125,0.0,1663.85693359375,1.0,279.7560729980469,282.7333984375,293.4327087402344,296.60113525390625,293.1499938964844,293.1499938964844,279.45001220703125,36749.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9489452838897704,1.0,0.0,0.0,3.9328501224517822,3.9328770637512207,1.0320674164177035e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7471.9873046875,0.0,1877.255615234375,1895.4371337890625,0.0,3853.45556640625,0.9692575931549072,1.0,0.0,3.0,1.0,0.0
12329280,296.94244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0952453613281,0.8863429427146912,0.3032093942165375,0.2745651602745056,296.928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.094970703125,0.98239403963089,0.4062162339687347,0.3861258029937744,296.9367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.09503173828125,0.9642373919487,0.3826516568660736,0.2688106000423431,296.9664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0950927734375,0.9386701583862304,0.3552424907684326,0.3380634188652038,297.0244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0955810546875,0.8096745014190674,0.2287005484104156,1.0370991230010986,284.094970703125,284.95001220703125,295.3500061035156,290.4031677246094,295.3493347167969,297.0246276855469,284.09344482421875,1.0,0.5031548142433167,1.0,1.0,0.0,1.0,-2.7670068740844727,2.767000675201416,6.147553904156666e-06,2.1333961486816406,0.9625160098075868,0.9625160098075868,0.0,96.17398834228516,75.0,48958.8125,0.0,1663.85693359375,1.0,279.7560729980469,282.7333984375,293.4327087402344,296.60113525390625,293.1499938964844,293.1499938964844,279.45001220703125,36749.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9489452838897704,1.0,0.0,0.0,3.9328501224517822,3.9328770637512207,1.0320674164177035e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7471.9873046875,0.0,1877.255615234375,1895.4371337890625,0.0,3853.45556640625,0.9692575931549072,1.0,0.0,3.0,1.0,0.0
12329340,296.9327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8945007324219,0.8979994654655457,0.2995984554290771,0.2711948752403259,296.9162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8942565917969,0.993230164051056,0.4021697044372558,0.3821811974048614,296.9246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8943176269531,0.9767415523529052,0.3787240087985992,0.2659779787063598,296.95526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.89434814453125,0.9529585838317872,0.3517855107784271,0.3346668779850006,297.01641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.89483642578125,0.8199281096458435,0.2262956947088241,1.0256088972091677,283.8942565917969,284.95001220703125,295.37847900390625,290.440673828125,295.37799072265625,297.0165710449219,283.8928527832031,1.0,0.4957365393638611,1.0,1.0,0.0,1.0,-2.7369182109832764,2.736912250518799,6.013917754899012e-06,2.10988450050354,0.9467657804489136,0.9467657804489136,0.0,90.68508911132812,93.0,49906.9921875,0.0,1594.1739501953125,1.0,279.4562683105469,282.51983642578125,293.466552734375,296.6981201171875,293.1499938964844,293.1499938964844,279.1499938964844,37028.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9566603302955629,1.0,0.0,0.0,3.895797729492188,3.895824432373047,1.0127122322955984e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7602.3359375,0.0,1832.4244384765625,1895.4371337890625,0.0,3922.76025390625,0.961074709892273,1.0,0.0,3.0,1.0,0.0
12329400,296.9327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8945007324219,0.8979994654655457,0.2995984554290771,0.2711948752403259,296.9162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8942565917969,0.993230164051056,0.4021697044372558,0.3821811974048614,296.9246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8943176269531,0.9767415523529052,0.3787240087985992,0.2659779787063598,296.95526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.89434814453125,0.9529585838317872,0.3517855107784271,0.3346668779850006,297.01641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.89483642578125,0.8199281096458435,0.2262956947088241,1.0256088972091677,283.8942565917969,284.95001220703125,295.37847900390625,290.440673828125,295.37799072265625,297.0165710449219,283.8928527832031,1.0,0.4957365393638611,1.0,1.0,0.0,1.0,-2.7369182109832764,2.736912250518799,6.013917754899012e-06,2.10988450050354,0.9467657804489136,0.9467657804489136,0.0,90.68508911132812,93.0,49906.9921875,0.0,1594.1739501953125,1.0,279.4562683105469,282.51983642578125,293.466552734375,296.6981201171875,293.1499938964844,293.1499938964844,279.1499938964844,37028.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9566603302955629,1.0,0.0,0.0,3.895797729492188,3.895824432373047,1.0127122322955984e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7602.3359375,0.0,1832.4244384765625,1895.4371337890625,0.0,3922.76025390625,0.961074709892273,1.0,0.0,3.0,1.0,0.0
12329460,296.92315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6984558105469,0.8771395683288574,0.2958752810955047,0.2680844366550445,296.9042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.6982421875,0.9745078682899476,0.3979986608028412,0.3784946501255035,296.9128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6982727050781,0.9550707936286926,0.3746698200702667,0.2633354067802429,296.9443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.6983337402344,0.9291760921478271,0.3482096493244171,0.331534743309021,297.0084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.69873046875,0.8020927906036377,0.2237970679998397,1.0154980421066284,283.6982421875,284.95001220703125,295.39666748046875,290.46905517578125,295.3963928222656,297.0086364746094,283.69708251953125,1.0,0.4952533543109894,1.0,1.0,0.0,1.0,-2.709656000137329,2.7096502780914307,5.894095011171885e-06,2.0885772705078125,0.9284358620643616,0.9284358620643616,0.0,94.69192504882812,111.0,50764.390625,0.0,1573.74755859375,1.0,279.1565856933594,282.3121032714844,293.4920654296875,296.7813720703125,293.1499938964844,293.1499938964844,278.8500061035156,37357.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9637451767921448,1.0,0.0,0.0,3.846676826477051,3.846703052520752,9.873353974398924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7724.4560546875,0.0,1773.888916015625,1895.4371337890625,0.0,3985.899658203125,0.950226664543152,1.0,0.0,3.0,1.0,0.0
12329520,296.92315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6984558105469,0.8771395683288574,0.2958752810955047,0.2680844366550445,296.9042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.6982421875,0.9745078682899476,0.3979986608028412,0.3784946501255035,296.9128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6982727050781,0.9550707936286926,0.3746698200702667,0.2633354067802429,296.9443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.6983337402344,0.9291760921478271,0.3482096493244171,0.331534743309021,297.0084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.69873046875,0.8020927906036377,0.2237970679998397,1.0154980421066284,283.6982421875,284.95001220703125,295.39666748046875,290.46905517578125,295.3963928222656,297.0086364746094,283.69708251953125,1.0,0.4952533543109894,1.0,1.0,0.0,1.0,-2.709656000137329,2.7096502780914307,5.894095011171885e-06,2.0885772705078125,0.9284358620643616,0.9284358620643616,0.0,94.69192504882812,111.0,50764.390625,0.0,1573.74755859375,1.0,279.1565856933594,282.3121032714844,293.4920654296875,296.7813720703125,293.1499938964844,293.1499938964844,278.8500061035156,37357.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9637451767921448,1.0,0.0,0.0,3.846676826477051,3.846703052520752,9.873353974398924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7724.4560546875,0.0,1773.888916015625,1895.4371337890625,0.0,3985.899658203125,0.950226664543152,1.0,0.0,3.0,1.0,0.0
12329580,296.9135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.5079650878906,0.8443833589553833,0.2920294106006622,0.2650763988494873,296.8925170898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.5077819824219,0.9359302520751952,0.3936965465545654,0.3749091327190399,296.901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5078125,0.9144128561019896,0.3704817593097687,0.2607651948928833,296.9334411621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.5078430175781,0.8914113640785217,0.3445048928260803,0.3285062909126282,297.0003356933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5082092285156,0.7715225219726562,0.2211838215589523,1.0059525966644287,283.5077819824219,284.95001220703125,295.4037475585937,290.48760986328125,295.4037170410156,297.0005187988281,283.5068054199219,1.0,0.4986149668693542,1.0,1.0,0.0,1.0,-2.68353271484375,2.683526992797852,5.780500487162499e-06,2.068204164505005,0.9076108932495116,0.9076108932495116,0.0,104.48593139648438,129.0,51500.0546875,0.0,1581.7138671875,1.0,278.8569641113281,282.1114807128906,293.5081481933594,296.848876953125,293.1499938964844,293.1499938964844,278.54998779296875,37744.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702996015548706,1.0,0.0,0.0,3.783236980438232,3.783262729644776,9.550374215905322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7834.31494140625,0.0,1700.04736328125,1895.4371337890625,0.0,4043.84716796875,0.9362347722053528,1.0,0.0,3.0,1.0,0.0
12329640,296.9135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.5079650878906,0.8443833589553833,0.2920294106006622,0.2650763988494873,296.8925170898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.5077819824219,0.9359302520751952,0.3936965465545654,0.3749091327190399,296.901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5078125,0.9144128561019896,0.3704817593097687,0.2607651948928833,296.9334411621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.5078430175781,0.8914113640785217,0.3445048928260803,0.3285062909126282,297.0003356933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5082092285156,0.7715225219726562,0.2211838215589523,1.0059525966644287,283.5077819824219,284.95001220703125,295.4037475585937,290.48760986328125,295.4037170410156,297.0005187988281,283.5068054199219,1.0,0.4986149668693542,1.0,1.0,0.0,1.0,-2.68353271484375,2.683526992797852,5.780500487162499e-06,2.068204164505005,0.9076108932495116,0.9076108932495116,0.0,104.48593139648438,129.0,51500.0546875,0.0,1581.7138671875,1.0,278.8569641113281,282.1114807128906,293.5081481933594,296.848876953125,293.1499938964844,293.1499938964844,278.54998779296875,37744.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702996015548706,1.0,0.0,0.0,3.783236980438232,3.783262729644776,9.550374215905322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7834.31494140625,0.0,1700.04736328125,1895.4371337890625,0.0,4043.84716796875,0.9362347722053528,1.0,0.0,3.0,1.0,0.0
12329700,296.9090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.36968994140625,0.828462541103363,0.2900924682617187,0.2636277675628662,296.8869934082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.3679504394531,0.9144598841667176,0.3915243744850158,0.3731648623943329,296.8956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3682556152344,0.8950963020324707,0.3683673143386841,0.2595185339450836,296.92828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.36865234375,0.8734439015388489,0.3426298499107361,0.3270362317562103,296.9964294433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.3719787597656,0.756355881690979,0.2198543697595596,1.0013517141342163,283.3678894042969,284.95001220703125,295.4028625488281,290.4929504394531,295.4029541015625,296.9966735839844,283.3582763671875,1.0,0.501239001750946,1.0,1.0,0.0,1.0,-2.6709020137786865,2.670896291732788,5.725982191506773e-06,2.058358192443848,0.8957210183143616,0.8957210183143616,0.0,110.6973114013672,129.0,52285.6875,0.0,1592.1982421875,1.0,278.59820556640625,281.950927734375,293.5337829589844,296.9791259765625,293.1499938964844,293.1499938964844,278.54998779296875,37977.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9754212498664856,1.0,0.0,0.0,3.745547294616699,3.745572805404663,9.361035040456044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7566.17626953125,0.0,1657.271728515625,1895.4371337890625,0.0,4088.797119140625,0.9279075264930724,1.0,0.0,3.0,1.0,0.0
12329760,296.904296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3243103027344,0.8128011226654053,0.2880995571613312,0.26210817694664,296.8812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.3241577148437,0.8952110409736633,0.3892935216426849,0.3713514804840088,296.889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3241882324219,0.8769319653511047,0.366192877292633,0.2582151889801025,296.9229431152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.32421875,0.8562982082366943,0.3406993746757507,0.3255062997341156,296.9923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.3244934082031,0.7420602440834045,0.2184796631336212,0.99658864736557,283.3241577148437,284.95001220703125,295.3988952636719,290.4955444335937,295.39910888671875,296.9925231933594,283.3235168457031,1.0,0.5042763948440552,1.0,1.0,0.0,1.0,-2.657768487930298,2.6577627658843994,5.669599886459764e-06,2.04813551902771,0.8843916654586792,0.8843916654586792,0.0,117.62718963623048,147.0,52086.80859375,0.0,1605.1055908203125,1.0,278.5574035644531,281.9198608398437,293.51348876953125,296.89715576171875,293.1499938964844,293.1499938964844,278.8500061035156,38200.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9762665033340454,1.0,0.0,0.0,3.702821969985962,3.702846765518189,9.148690764959612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7016.9873046875,0.0,1609.4345703125,1895.4371337890625,0.0,4096.1865234375,0.918545126914978,1.0,0.0,3.0,1.0,0.0
12329820,296.9112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.53546142578125,0.784684956073761,0.2856715023517608,0.2600356638431549,296.8852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.5360107421875,0.8644709587097168,0.386272132396698,0.3686441481113434,296.8948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5359191894531,0.847614586353302,0.3633814752101898,0.2563421130180359,296.92608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5357971191406,0.8288866281509399,0.3381204605102539,0.3232594728469848,296.9940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.53472900390625,0.7187965512275696,0.2166358828544616,0.9897094368934632,283.5360412597656,284.95001220703125,295.3812561035156,290.4921264648437,295.3817749023437,296.99383544921875,283.539306640625,1.0,0.5116145610809326,1.0,1.0,0.0,1.0,-2.6387939453125,2.6387884616851807,5.5883024288050365e-06,2.0332040786743164,0.8671689033508301,0.8671689033508301,0.0,131.93116760253906,135.0,50390.140625,0.0,1642.7962646484375,1.0,278.8422241210937,282.1648254394531,293.4397888183594,296.6492919921875,293.1499938964844,293.1499938964844,279.1499938964844,38246.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9618762135505676,1.0,0.0,0.0,3.6181371212005615,3.618161201477051,8.73500880516076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6800.53076171875,0.0,1514.6693115234375,1895.4371337890625,0.0,3969.292724609375,0.8997461199760437,1.0,0.0,3.0,1.0,0.0
12329880,296.9112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.53546142578125,0.784684956073761,0.2856715023517608,0.2600356638431549,296.8852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.5360107421875,0.8644709587097168,0.386272132396698,0.3686441481113434,296.8948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5359191894531,0.847614586353302,0.3633814752101898,0.2563421130180359,296.92608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5357971191406,0.8288866281509399,0.3381204605102539,0.3232594728469848,296.9940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.53472900390625,0.7187965512275696,0.2166358828544616,0.9897094368934632,283.5360412597656,284.95001220703125,295.3812561035156,290.4921264648437,295.3817749023437,296.99383544921875,283.539306640625,1.0,0.5116145610809326,1.0,1.0,0.0,1.0,-2.6387939453125,2.6387884616851807,5.5883024288050365e-06,2.0332040786743164,0.8671689033508301,0.8671689033508301,0.0,131.93116760253906,135.0,50390.140625,0.0,1642.7962646484375,1.0,278.8422241210937,282.1648254394531,293.4397888183594,296.6492919921875,293.1499938964844,293.1499938964844,279.1499938964844,38246.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9618762135505676,1.0,0.0,0.0,3.6181371212005615,3.618161201477051,8.73500880516076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6800.53076171875,0.0,1514.6693115234375,1895.4371337890625,0.0,3969.292724609375,0.8997461199760437,1.0,0.0,3.0,1.0,0.0
12329940,296.93084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7694396972656,0.7789217233657837,0.2846211194992065,0.258957952260971,296.902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.77001953125,0.8582159280776978,0.3846663236618042,0.366973340511322,296.91314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7699279785156,0.841789186000824,0.3619892299175262,0.2552595138549804,296.94158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.769775390625,0.8233410120010376,0.3368476033210754,0.3219181299209595,297.006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7687072753906,0.7138358354568481,0.2158772647380828,0.9857770204544068,283.7700500488281,284.95001220703125,295.3500061035156,290.4766540527344,295.3507995605469,297.0057067871094,283.7733764648437,1.0,0.5113639831542969,1.0,1.0,0.0,1.0,-2.627849817276001,2.6278440952301025,5.541814061871264e-06,2.024658679962158,0.8532825708389282,0.8532825708389282,0.0,134.6002960205078,123.0,48725.203125,0.0,1639.259521484375,1.0,279.1411437988281,282.4264221191406,293.41717529296875,296.5098876953125,293.1499938964844,293.1499938964844,279.45001220703125,38116.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9470970630645752,1.0,0.0,0.0,3.5380218029022217,3.5380451679229736,8.352458280569408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6632.5791015625,0.0,1427.469970703125,1895.4371337890625,0.0,3836.77294921875,0.881870687007904,1.0,0.0,3.0,1.0,0.0
12330000,296.93084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7694396972656,0.7789217233657837,0.2846211194992065,0.258957952260971,296.902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.77001953125,0.8582159280776978,0.3846663236618042,0.366973340511322,296.91314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7699279785156,0.841789186000824,0.3619892299175262,0.2552595138549804,296.94158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.769775390625,0.8233410120010376,0.3368476033210754,0.3219181299209595,297.006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7687072753906,0.7138358354568481,0.2158772647380828,0.9857770204544068,283.7700500488281,284.95001220703125,295.3500061035156,290.4766540527344,295.3507995605469,297.0057067871094,283.7733764648437,1.0,0.5113639831542969,1.0,1.0,0.0,1.0,-2.627849817276001,2.6278440952301025,5.541814061871264e-06,2.024658679962158,0.8532825708389282,0.8532825708389282,0.0,134.6002960205078,123.0,48725.203125,0.0,1639.259521484375,1.0,279.1411437988281,282.4264221191406,293.41717529296875,296.5098876953125,293.1499938964844,293.1499938964844,279.45001220703125,38116.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9470970630645752,1.0,0.0,0.0,3.5380218029022217,3.5380451679229736,8.352458280569408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6632.5791015625,0.0,1427.469970703125,1895.4371337890625,0.0,3836.77294921875,0.881870687007904,1.0,0.0,3.0,1.0,0.0
12330060,296.95330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9981689453125,0.7842350006103516,0.28412064909935,0.2582865357398987,296.923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.99871826171875,0.8637023568153381,0.3836828470230102,0.3657979071140289,296.93487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9986267089844,0.8470587134361267,0.3611883223056793,0.2545228600502014,296.9608764648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9985046386719,0.8284090161323547,0.3361605703830719,0.3210274279117584,297.0220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9974975585937,0.7185652256011963,0.2156684845685959,0.9837051033973694,283.9987487792969,284.95001220703125,295.3074951171875,290.4504699707031,295.3085021972656,297.0216369628906,284.0018615722656,1.0,0.5075424909591675,1.0,1.0,0.0,1.0,-2.621183395385742,2.621177911758423,5.513662017619936e-06,2.0194876194000244,0.8424038290977478,0.8424038290977478,0.0,130.4445343017578,111.0,47093.734375,-0.0,1611.27783203125,1.0,279.4404296875,282.6814270019531,293.3966064453125,296.3880615234375,293.1499938964844,293.1499938964844,279.75,37880.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339415431022644,1.0,0.0,0.0,3.4664056301116943,3.46642804145813,8.017741492949426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6475.17041015625,0.0,1351.70654296875,1895.4371337890625,0.0,3717.2158203125,0.8658381700515747,1.0,0.0,3.0,1.0,0.0
12330120,296.95330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9981689453125,0.7842350006103516,0.28412064909935,0.2582865357398987,296.923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.99871826171875,0.8637023568153381,0.3836828470230102,0.3657979071140289,296.93487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9986267089844,0.8470587134361267,0.3611883223056793,0.2545228600502014,296.9608764648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9985046386719,0.8284090161323547,0.3361605703830719,0.3210274279117584,297.0220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9974975585937,0.7185652256011963,0.2156684845685959,0.9837051033973694,283.9987487792969,284.95001220703125,295.3074951171875,290.4504699707031,295.3085021972656,297.0216369628906,284.0018615722656,1.0,0.5075424909591675,1.0,1.0,0.0,1.0,-2.621183395385742,2.621177911758423,5.513662017619936e-06,2.0194876194000244,0.8424038290977478,0.8424038290977478,0.0,130.4445343017578,111.0,47093.734375,-0.0,1611.27783203125,1.0,279.4404296875,282.6814270019531,293.3966064453125,296.3880615234375,293.1499938964844,293.1499938964844,279.75,37880.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339415431022644,1.0,0.0,0.0,3.4664056301116943,3.46642804145813,8.017741492949426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6475.17041015625,0.0,1351.70654296875,1895.4371337890625,0.0,3717.2158203125,0.8658381700515747,1.0,0.0,3.0,1.0,0.0
12330180,296.9748840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2164306640625,0.7957949638366699,0.2838161885738373,0.2576977014541626,296.9447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2169189453125,0.875985324382782,0.3829328715801239,0.3647532761096954,296.9559936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2168273925781,0.8587783575057983,0.3606043457984924,0.25386843085289,296.9798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2167358398437,0.8394746780395508,0.3356868922710418,0.3202463984489441,297.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2158203125,0.7283355593681335,0.2156593948602676,0.982088267803192,284.2169494628906,284.95001220703125,295.2569580078125,290.4158630371094,295.25811767578125,297.0375671386719,284.2196350097656,1.0,0.501615583896637,1.0,1.0,0.0,1.0,-2.615552425384521,2.615546941757202,5.490027433552314e-06,2.0151641368865967,0.8343570232391357,0.8343570232391357,0.0,122.92657470703124,99.0,45478.59765625,-0.0,1569.8790283203125,1.0,279.73974609375,282.9254455566406,293.3658447265625,296.2598571777344,293.1499938964844,293.1499938964844,280.04998779296875,37577.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216215014457704,1.0,0.0,0.0,3.4060189723968506,3.406040906906128,7.740827641100623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6322.81201171875,0.0,1289.304931640625,1895.4371337890625,0.0,3604.115234375,0.8522605299949646,1.0,0.0,3.0,1.0,0.0
12330240,296.9748840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2164306640625,0.7957949638366699,0.2838161885738373,0.2576977014541626,296.9447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2169189453125,0.875985324382782,0.3829328715801239,0.3647532761096954,296.9559936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2168273925781,0.8587783575057983,0.3606043457984924,0.25386843085289,296.9798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2167358398437,0.8394746780395508,0.3356868922710418,0.3202463984489441,297.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2158203125,0.7283355593681335,0.2156593948602676,0.982088267803192,284.2169494628906,284.95001220703125,295.2569580078125,290.4158630371094,295.25811767578125,297.0375671386719,284.2196350097656,1.0,0.501615583896637,1.0,1.0,0.0,1.0,-2.615552425384521,2.615546941757202,5.490027433552314e-06,2.0151641368865967,0.8343570232391357,0.8343570232391357,0.0,122.92657470703124,99.0,45478.59765625,-0.0,1569.8790283203125,1.0,279.73974609375,282.9254455566406,293.3658447265625,296.2598571777344,293.1499938964844,293.1499938964844,280.04998779296875,37577.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216215014457704,1.0,0.0,0.0,3.4060189723968506,3.406040906906128,7.740827641100623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6322.81201171875,0.0,1289.304931640625,1895.4371337890625,0.0,3604.115234375,0.8522605299949646,1.0,0.0,3.0,1.0,0.0
