time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12330300,296.9850158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.35845947265625,0.8034543991088867,0.2836996912956238,0.2573971748352051,296.95458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3604736328125,0.8842766880989075,0.3826022744178772,0.3642365634441376,296.9659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3601379394531,0.866726815700531,0.3603523075580597,0.2535402774810791,296.9888610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.35968017578125,0.8469352126121521,0.3354906141757965,0.3198596239089966,297.0455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3559265136719,0.7347248792648315,0.2156959176063537,0.9813252687454224,284.3605651855469,284.95001220703125,295.2288513183594,290.39556884765625,295.2301025390625,297.0451354980469,284.371826171875,1.0,0.4981485605239868,1.0,1.0,0.0,1.0,-2.6127943992614746,2.612788915634156,5.4785036809335e-06,2.0130627155303955,0.8318042755126953,0.8318042755126953,0.0,118.42969512939452,99.0,44246.96484375,-0.0,1546.03759765625,1.0,279.9913024902344,283.096923828125,293.3248596191406,296.0970764160156,293.1499938964844,293.1499938964844,280.04998779296875,37398.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9135627746582032,1.0,0.0,0.0,3.380234718322754,3.3802566528320312,7.624072964063089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6464.98046875,0.0,1262.934326171875,1895.4371337890625,0.0,3529.637451171875,0.8464735746383667,1.0,0.0,3.0,1.0,0.0
12330360,296.9952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4226379394531,0.8124392628669739,0.2836614549160003,0.2571810185909271,296.9646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4230651855469,0.8943089842796326,0.382349282503128,0.3638033270835876,296.97607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4229736328125,0.87642502784729,0.3601792752742767,0.2532777488231659,296.9979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4228820800781,0.8560512065887451,0.3353644013404846,0.3195450901985168,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.422119140625,0.7424389123916626,0.2157890647649765,0.9807956218719482,284.4230651855469,284.95001220703125,295.1988830566406,290.37335205078125,295.2002258300781,297.0528564453125,284.4253234863281,1.0,0.494469940662384,1.0,1.0,0.0,1.0,-2.6106836795806885,2.610678195953369,5.469707502925303e-06,2.011461973190308,0.8289700746536255,0.8289700746536255,0.0,113.51432800292967,87.0,43884.64453125,-0.0,1521.2664794921875,1.0,280.03912353515625,283.1572570800781,293.3245544433594,296.12255859375,293.1499938964844,293.1499938964844,280.3500061035156,37237.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9095322489738464,1.0,0.0,0.0,3.3583996295928955,3.358421087265014,7.52589357944089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6175.1015625,0.0,1240.8206787109375,1895.4371337890625,0.0,3492.26220703125,0.8414824604988098,1.0,0.0,3.0,1.0,0.0
12330420,297.01416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6165466308594,0.8330629467964172,0.2836159765720367,0.256730318069458,296.98321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.61688232421875,0.9202728271484376,0.3818854689598083,0.3629333674907684,296.9947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6168212890625,0.9006085991859436,0.3598696589469909,0.2527427971363067,297.01483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6167297363281,0.8791325092315674,0.3351487219333648,0.3189111948013305,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6160888671875,0.7619696855545044,0.2160122990608215,0.97976553440094,284.61688232421875,284.95001220703125,295.1337890625,290.323486328125,295.13525390625,297.06719970703125,284.61865234375,1.0,0.486608624458313,1.0,1.0,0.0,1.0,-2.6064541339874268,2.6064486503601074,5.452164714370156e-06,2.0082852840423584,0.8260781764984131,0.8260781764984131,0.0,103.0332260131836,75.0,42314.80859375,-0.0,1468.94189453125,1.0,280.33868408203125,283.3767395019531,293.2745666503906,295.97784423828125,293.1499938964844,293.1499938964844,280.6499938964844,36882.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973904848098755,1.0,0.0,0.0,3.3241958618164062,3.3242170810699463,7.373378139163833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6032.1552734375,0.0,1206.0181884765625,1895.4371337890625,0.0,3379.247802734375,0.833651602268219,1.0,0.0,3.0,1.0,0.0
12330480,297.01416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6165466308594,0.8330629467964172,0.2836159765720367,0.256730318069458,296.98321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.61688232421875,0.9202728271484376,0.3818854689598083,0.3629333674907684,296.9947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6168212890625,0.9006085991859436,0.3598696589469909,0.2527427971363067,297.01483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6167297363281,0.8791325092315674,0.3351487219333648,0.3189111948013305,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6160888671875,0.7619696855545044,0.2160122990608215,0.97976553440094,284.61688232421875,284.95001220703125,295.1337890625,290.323486328125,295.13525390625,297.06719970703125,284.61865234375,1.0,0.486608624458313,1.0,1.0,0.0,1.0,-2.6064541339874268,2.6064486503601074,5.452164714370156e-06,2.0082852840423584,0.8260781764984131,0.8260781764984131,0.0,103.0332260131836,75.0,42314.80859375,-0.0,1468.94189453125,1.0,280.33868408203125,283.3767395019531,293.2745666503906,295.97784423828125,293.1499938964844,293.1499938964844,280.6499938964844,36882.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973904848098755,1.0,0.0,0.0,3.3241958618164062,3.3242170810699463,7.373378139163833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6032.1552734375,0.0,1206.0181884765625,1895.4371337890625,0.0,3379.247802734375,0.833651602268219,1.0,0.0,3.0,1.0,0.0
12330540,297.0314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7984619140625,0.8608607649803162,0.2836485505104065,0.2563326358795166,297.0003356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7987060546875,0.9565951824188232,0.3815079927444458,0.362127274274826,297.0119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7986755371094,0.9359094500541688,0.3596430420875549,0.2522526383399963,297.03033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7986145019531,0.9108653664588928,0.3350074589252472,0.3183298408985138,297.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7981262207031,0.7890493273735046,0.2162956297397613,0.9789231419563292,284.7987365722656,284.95001220703125,295.06207275390625,290.2667541503906,295.0636901855469,297.080322265625,284.8000183105469,1.0,0.4783124029636383,1.0,1.0,0.0,1.0,-2.602707624435425,2.602702379226685,5.436729679786367e-06,2.0055110454559326,0.8255251049995422,0.8255251049995422,0.0,91.95378875732422,63.0,40768.2890625,-0.0,1414.7689208984375,1.0,280.6383361816406,283.5843811035156,293.21710205078125,295.8270874023437,293.1499938964844,293.1499938964844,280.95001220703125,36528.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885079562664032,1.0,0.0,0.0,3.30341911315918,3.3034400939941406,7.281497005351412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5893.72705078125,0.0,1184.264404296875,1895.4371337890625,0.0,3264.16357421875,0.8287754058837891,1.0,0.0,3.0,1.0,0.0
12330600,297.0314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7984619140625,0.8608607649803162,0.2836485505104065,0.2563326358795166,297.0003356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7987060546875,0.9565951824188232,0.3815079927444458,0.362127274274826,297.0119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7986755371094,0.9359094500541688,0.3596430420875549,0.2522526383399963,297.03033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7986145019531,0.9108653664588928,0.3350074589252472,0.3183298408985138,297.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7981262207031,0.7890493273735046,0.2162956297397613,0.9789231419563292,284.7987365722656,284.95001220703125,295.06207275390625,290.2667541503906,295.0636901855469,297.080322265625,284.8000183105469,1.0,0.4783124029636383,1.0,1.0,0.0,1.0,-2.602707624435425,2.602702379226685,5.436729679786367e-06,2.0055110454559326,0.8255251049995422,0.8255251049995422,0.0,91.95378875732422,63.0,40768.2890625,-0.0,1414.7689208984375,1.0,280.6383361816406,283.5843811035156,293.21710205078125,295.8270874023437,293.1499938964844,293.1499938964844,280.95001220703125,36528.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885079562664032,1.0,0.0,0.0,3.30341911315918,3.3034400939941406,7.281497005351412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5893.72705078125,0.0,1184.264404296875,1895.4371337890625,0.0,3264.16357421875,0.8287754058837891,1.0,0.0,3.0,1.0,0.0
12330660,297.0471496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9692687988281,0.9012314081192015,0.28373783826828,0.2559770345687866,297.0159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.969482421875,0.9962781071662904,0.3811942636966705,0.3613722622394562,297.0275573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9694519042969,0.9806974530220032,0.3594774305820465,0.2517982423305511,297.0444030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693908691406,0.958586812019348,0.3349186778068542,0.3177888989448547,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9690246582031,0.8252862691879272,0.2166158556938171,0.978204607963562,284.969482421875,284.95001220703125,294.9843139648437,290.20367431640625,294.9860534667969,297.0921936035156,284.9703063964844,1.0,0.4697379171848297,1.0,1.0,0.0,1.0,-2.599311113357544,2.5993056297302246,5.422833055490628e-06,2.003034830093384,0.8271703720092773,0.8271703720092773,0.0,80.54052734375,81.0,39241.6796875,-0.0,1359.7266845703125,1.0,280.93817138671875,283.7811279296875,293.15301513671875,295.67095947265625,293.1499938964844,293.1499938964844,281.25,36187.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725307583808899,1.0,0.0,0.0,3.295639991760254,3.295660734176636,7.247243161145889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5759.404296875,0.0,1174.7706298828125,1895.4371337890625,0.0,3146.548828125,0.8267670273780823,1.0,0.0,3.0,1.0,0.0
12330720,297.0471496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9692687988281,0.9012314081192015,0.28373783826828,0.2559770345687866,297.0159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.969482421875,0.9962781071662904,0.3811942636966705,0.3613722622394562,297.0275573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9694519042969,0.9806974530220032,0.3594774305820465,0.2517982423305511,297.0444030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693908691406,0.958586812019348,0.3349186778068542,0.3177888989448547,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9690246582031,0.8252862691879272,0.2166158556938171,0.978204607963562,284.969482421875,284.95001220703125,294.9843139648437,290.20367431640625,294.9860534667969,297.0921936035156,284.9703063964844,1.0,0.4697379171848297,1.0,1.0,0.0,1.0,-2.599311113357544,2.5993056297302246,5.422833055490628e-06,2.003034830093384,0.8271703720092773,0.8271703720092773,0.0,80.54052734375,81.0,39241.6796875,-0.0,1359.7266845703125,1.0,280.93817138671875,283.7811279296875,293.15301513671875,295.67095947265625,293.1499938964844,293.1499938964844,281.25,36187.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725307583808899,1.0,0.0,0.0,3.295639991760254,3.295660734176636,7.247243161145889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5759.404296875,0.0,1174.7706298828125,1895.4371337890625,0.0,3146.548828125,0.8267670273780823,1.0,0.0,3.0,1.0,0.0
12330780,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13262939453125,0.8991967439651489,0.2838236689567566,0.2560831606388092,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1328125,0.9944199323654176,0.3810085654258728,0.3611871302127838,297.04132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1327819824219,0.9785498976707458,0.359324038028717,0.2517102658748626,297.05682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1327209472656,0.9561591744422911,0.3348380625247955,0.3177387118339538,297.10272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1324462890625,0.8238950967788696,0.2169258594512939,0.9797387719154358,285.1328125,284.95001220703125,294.9009094238281,290.13482666015625,294.9027709960937,297.1025085449219,285.13385009765625,1.0,0.4702954292297363,1.0,1.0,0.0,1.0,-2.59586763381958,2.5958621501922607,5.412796326709213e-06,2.0025250911712646,0.8309338688850403,0.8309338688850403,0.0,81.02499389648438,99.0,37745.19140625,-0.0,1360.03662109375,1.0,281.2381286621094,283.97027587890625,293.0830383300781,295.510986328125,293.1499938964844,293.1499938964844,281.54998779296875,35861.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8597049713134766,1.0,0.0,0.0,3.300220251083374,3.300240993499756,7.267401542776497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5630.47802734375,0.0,1176.7884521484375,1895.4371337890625,0.0,3026.238037109375,0.8274938464164734,1.0,0.0,3.0,1.0,0.0
12330840,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13262939453125,0.8991967439651489,0.2838236689567566,0.2560831606388092,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1328125,0.9944199323654176,0.3810085654258728,0.3611871302127838,297.04132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1327819824219,0.9785498976707458,0.359324038028717,0.2517102658748626,297.05682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1327209472656,0.9561591744422911,0.3348380625247955,0.3177387118339538,297.10272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1324462890625,0.8238950967788696,0.2169258594512939,0.9797387719154358,285.1328125,284.95001220703125,294.9009094238281,290.13482666015625,294.9027709960937,297.1025085449219,285.13385009765625,1.0,0.4702954292297363,1.0,1.0,0.0,1.0,-2.59586763381958,2.5958621501922607,5.412796326709213e-06,2.0025250911712646,0.8309338688850403,0.8309338688850403,0.0,81.02499389648438,99.0,37745.19140625,-0.0,1360.03662109375,1.0,281.2381286621094,283.97027587890625,293.0830383300781,295.510986328125,293.1499938964844,293.1499938964844,281.54998779296875,35861.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8597049713134766,1.0,0.0,0.0,3.300220251083374,3.300240993499756,7.267401542776497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5630.47802734375,0.0,1176.7884521484375,1895.4371337890625,0.0,3026.238037109375,0.8274938464164734,1.0,0.0,3.0,1.0,0.0
12330900,297.066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2484130859375,0.8909332752227783,0.2838283777236938,0.2561552226543426,297.0365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.25006103515625,0.9872711300849916,0.3808075785636902,0.3611121475696563,297.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2497863769531,0.97023344039917,0.3592201173305511,0.2516886591911316,297.0621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2494201660156,0.9467177391052246,0.3347729742527008,0.3177500367164612,297.1070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.246337890625,0.8171586990356445,0.217049553990364,0.9806792736053468,285.2501525878906,284.95001220703125,294.8572692871094,290.098388671875,294.85919189453125,297.1067810058594,285.2593078613281,1.0,0.4729167520999908,1.0,1.0,0.0,1.0,-2.6020047664642334,2.601999282836914,5.434547347249463e-06,2.005342721939087,0.8340485692024231,0.8340485692024231,0.0,83.18910217285156,99.0,36617.328125,-0.0,1374.9722900390625,1.0,281.48828125,284.1146545410156,293.0235290527344,295.3384704589844,293.1499938964844,293.1499938964844,281.54998779296875,35693.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8511370420455933,1.0,0.0,0.0,3.3066718578338623,3.306692600250244,7.295843147403502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5743.47314453125,0.0,1181.6170654296875,1895.4371337890625,0.0,2945.921630859375,0.8288134932518005,1.0,0.0,3.0,1.0,0.0
12330960,297.0722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2915344238281,0.8757295608520508,0.283856451511383,0.2563565075397491,297.04217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2916259765625,0.9723663926124572,0.3806451857089996,0.3611367344856262,297.0531311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2916259765625,0.953374683856964,0.3591445088386535,0.2517707347869873,297.0673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2915954589844,0.92843359708786,0.3347279727458954,0.3178869485855102,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2913818359375,0.8038871884346008,0.2171732038259506,0.982084095478058,285.2916564941406,284.95001220703125,294.8124084472656,290.06072998046875,294.8143920898437,297.1108703613281,285.2919921875,1.0,0.4763439297676086,1.0,1.0,0.0,1.0,-2.604226589202881,2.604221105575561,5.444051112135639e-06,2.007163524627685,0.8367933630943298,0.8367933630943298,0.0,87.4311752319336,117.0,36324.97265625,-0.0,1396.7025146484375,1.0,281.5382385253906,284.15399169921875,293.00848388671875,295.3495178222656,293.1499938964844,293.1499938964844,281.8500061035156,35550.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467562198638916,1.0,0.0,0.0,3.3165738582611084,3.3165948390960693,7.339604621847684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5507.25537109375,0.0,1189.8382568359375,1895.4371337890625,0.0,2904.89892578125,0.830834150314331,1.0,0.0,3.0,1.0,0.0
12331020,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.443115234375,0.8428627848625183,0.2838177680969238,0.2567629814147949,297.0519714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.44317626953125,0.931962549686432,0.380272626876831,0.3612381815910339,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.44317626953125,0.9115929007530212,0.3589141368865967,0.2519503235816955,297.0760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.44317626953125,0.8896658420562744,0.3345621228218078,0.3181920051574707,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4430236816406,0.7728620767593384,0.2173274457454681,0.9850048422813416,285.44317626953125,284.95001220703125,294.71929931640625,289.9818725585937,294.7213439941406,297.1173095703125,285.4432373046875,1.0,0.4852615892887115,1.0,1.0,0.0,1.0,-2.6089284420013428,2.6089229583740234,5.46422734259977e-06,2.0110342502593994,0.8446230292320251,0.8446230292320251,0.0,98.98578643798828,135.0,34888.87109375,-0.0,1454.2708740234375,1.0,281.8385314941406,284.3308410644531,292.9286499023437,295.1835021972656,293.1499938964844,293.1499938964844,282.1499938964844,35264.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335666060447693,1.0,0.0,0.0,3.3437507152557373,3.3437719345092773,7.460382676072186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5386.20166015625,0.0,1213.355224609375,1895.4371337890625,0.0,2781.671875,0.8365964889526367,1.0,0.0,3.0,1.0,0.0
12331080,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.443115234375,0.8428627848625183,0.2838177680969238,0.2567629814147949,297.0519714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.44317626953125,0.931962549686432,0.380272626876831,0.3612381815910339,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.44317626953125,0.9115929007530212,0.3589141368865967,0.2519503235816955,297.0760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.44317626953125,0.8896658420562744,0.3345621228218078,0.3181920051574707,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4430236816406,0.7728620767593384,0.2173274457454681,0.9850048422813416,285.44317626953125,284.95001220703125,294.71929931640625,289.9818725585937,294.7213439941406,297.1173095703125,285.4432373046875,1.0,0.4852615892887115,1.0,1.0,0.0,1.0,-2.6089284420013428,2.6089229583740234,5.46422734259977e-06,2.0110342502593994,0.8446230292320251,0.8446230292320251,0.0,98.98578643798828,135.0,34888.87109375,-0.0,1454.2708740234375,1.0,281.8385314941406,284.3308410644531,292.9286499023437,295.1835021972656,293.1499938964844,293.1499938964844,282.1499938964844,35264.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335666060447693,1.0,0.0,0.0,3.3437507152557373,3.3437719345092773,7.460382676072186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5386.20166015625,0.0,1213.355224609375,1895.4371337890625,0.0,2781.671875,0.8365964889526367,1.0,0.0,3.0,1.0,0.0
12331140,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5892639160156,0.813298225402832,0.2837298214435577,0.257222056388855,297.0604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5892639160156,0.8932580351829529,0.3798856139183044,0.3614333271980285,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5892639160156,0.8760616779327393,0.3586490154266357,0.2521819472312927,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5892639160156,0.8560594320297241,0.3343547582626343,0.3185615837574005,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5892028808594,0.744896411895752,0.217403307557106,0.9880661964416504,285.5892639160156,284.95001220703125,294.6220092773437,289.8988342285156,294.6241149902344,297.1221618652344,285.58905029296875,1.0,0.4959441423416137,1.0,1.0,0.0,1.0,-2.6141154766082764,2.614109992980957,5.486522695719032e-06,2.0153017044067383,0.8543663024902344,0.8543663024902344,0.0,113.26044464111328,153.0,33449.62890625,-0.0,1524.8255615234375,1.0,282.138916015625,284.5026550292969,292.8435363769531,295.0122985839844,293.1499938964844,293.1499938964844,282.45001220703125,35004.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198930621147156,1.0,0.0,0.0,3.380727052688598,3.3807482719421387,7.626293268003792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5266.99365234375,0.0,1246.8150634765625,1895.4371337890625,0.0,2654.578369140625,0.8445679545402527,1.0,0.0,3.0,1.0,0.0
12331200,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5892639160156,0.813298225402832,0.2837298214435577,0.257222056388855,297.0604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5892639160156,0.8932580351829529,0.3798856139183044,0.3614333271980285,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5892639160156,0.8760616779327393,0.3586490154266357,0.2521819472312927,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5892639160156,0.8560594320297241,0.3343547582626343,0.3185615837574005,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5892028808594,0.744896411895752,0.217403307557106,0.9880661964416504,285.5892639160156,284.95001220703125,294.6220092773437,289.8988342285156,294.6241149902344,297.1221618652344,285.58905029296875,1.0,0.4959441423416137,1.0,1.0,0.0,1.0,-2.6141154766082764,2.614109992980957,5.486522695719032e-06,2.0153017044067383,0.8543663024902344,0.8543663024902344,0.0,113.26044464111328,153.0,33449.62890625,-0.0,1524.8255615234375,1.0,282.138916015625,284.5026550292969,292.8435363769531,295.0122985839844,293.1499938964844,293.1499938964844,282.45001220703125,35004.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198930621147156,1.0,0.0,0.0,3.380727052688598,3.3807482719421387,7.626293268003792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5266.99365234375,0.0,1246.8150634765625,1895.4371337890625,0.0,2654.578369140625,0.8445679545402527,1.0,0.0,3.0,1.0,0.0
12331260,297.0957336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.731201171875,0.7855958342552185,0.2836116850376129,0.2577128112316131,297.0677185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7311706542969,0.8625518679618835,0.3794893324375152,0.3616841733455658,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7311706542969,0.8468140959739685,0.3583638668060303,0.252446174621582,297.0892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7311706542969,0.8286288976669312,0.334120512008667,0.3189682960510254,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7311706542969,0.7219306230545044,0.2174153476953506,0.9911391735076904,285.7311706542969,284.95001220703125,294.52105712890625,289.8121337890625,294.52325439453125,297.1257629394531,285.7307434082031,1.0,0.507587730884552,1.0,1.0,0.0,1.0,-2.6195054054260254,2.619499921798706,5.509748916665558e-06,2.0197410583496094,0.8659771084785461,0.8659771084785461,0.0,129.2230224609375,141.0,31998.98046875,-0.0,1603.4781494140625,1.0,282.4393615722656,284.6707763671875,292.7536926269531,294.8357238769531,293.1499938964844,293.1499938964844,282.75,34771.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805518627166748,1.0,0.0,0.0,3.426386594772339,3.426408290863037,7.833683639546507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5149.23486328125,0.0,1289.7020263671875,1895.4371337890625,0.0,2521.9873046875,0.8545150756835938,1.0,0.0,3.0,1.0,0.0
12331320,297.0957336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.731201171875,0.7855958342552185,0.2836116850376129,0.2577128112316131,297.0677185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7311706542969,0.8625518679618835,0.3794893324375152,0.3616841733455658,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7311706542969,0.8468140959739685,0.3583638668060303,0.252446174621582,297.0892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7311706542969,0.8286288976669312,0.334120512008667,0.3189682960510254,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7311706542969,0.7219306230545044,0.2174153476953506,0.9911391735076904,285.7311706542969,284.95001220703125,294.52105712890625,289.8121337890625,294.52325439453125,297.1257629394531,285.7307434082031,1.0,0.507587730884552,1.0,1.0,0.0,1.0,-2.6195054054260254,2.619499921798706,5.509748916665558e-06,2.0197410583496094,0.8659771084785461,0.8659771084785461,0.0,129.2230224609375,141.0,31998.98046875,-0.0,1603.4781494140625,1.0,282.4393615722656,284.6707763671875,292.7536926269531,294.8357238769531,293.1499938964844,293.1499938964844,282.75,34771.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805518627166748,1.0,0.0,0.0,3.426386594772339,3.426408290863037,7.833683639546507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5149.23486328125,0.0,1289.7020263671875,1895.4371337890625,0.0,2521.9873046875,0.8545150756835938,1.0,0.0,3.0,1.0,0.0
12331380,297.1016540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8677978515625,0.7778958678245544,0.2835206091403961,0.2578058540821075,297.0743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8677062988281,0.8541930317878723,0.3791173696517944,0.3615221679210663,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.86773681640625,0.8389587998390198,0.3580954968929291,0.2523992955684662,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.86773681640625,0.8211161494255066,0.3339020311832428,0.318951815366745,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.86785888671875,0.7154526114463806,0.2174042314291,0.992029309272766,285.8677062988281,284.95001220703125,294.4169006347656,289.7222595214844,294.4191589355469,297.1286926269531,285.86688232421875,1.0,0.5104048848152161,1.0,1.0,0.0,1.0,-2.620422124862671,2.6204164028167725,5.514294116437668e-06,2.0207860469818115,0.8793817758560181,0.8793817758560181,0.0,134.32183837890625,129.0,30498.810546875,-0.0,1627.5318603515625,1.0,282.7398986816406,284.834716796875,292.659423828125,294.6527404785156,293.1499938964844,293.1499938964844,283.04998779296875,34572.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7901903986930847,1.0,0.0,0.0,3.479488134384156,3.479510307312012,8.078375230979873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5031.064453125,0.0,1341.4296875,1895.4371337890625,0.0,2382.09814453125,0.8661749362945557,1.0,0.0,3.0,1.0,0.0
12331440,297.1016540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8677978515625,0.7778958678245544,0.2835206091403961,0.2578058540821075,297.0743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8677062988281,0.8541930317878723,0.3791173696517944,0.3615221679210663,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.86773681640625,0.8389587998390198,0.3580954968929291,0.2523992955684662,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.86773681640625,0.8211161494255066,0.3339020311832428,0.318951815366745,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.86785888671875,0.7154526114463806,0.2174042314291,0.992029309272766,285.8677062988281,284.95001220703125,294.4169006347656,289.7222595214844,294.4191589355469,297.1286926269531,285.86688232421875,1.0,0.5104048848152161,1.0,1.0,0.0,1.0,-2.620422124862671,2.6204164028167725,5.514294116437668e-06,2.0207860469818115,0.8793817758560181,0.8793817758560181,0.0,134.32183837890625,129.0,30498.810546875,-0.0,1627.5318603515625,1.0,282.7398986816406,284.834716796875,292.659423828125,294.6527404785156,293.1499938964844,293.1499938964844,283.04998779296875,34572.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7901903986930847,1.0,0.0,0.0,3.479488134384156,3.479510307312012,8.078375230979873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5031.064453125,0.0,1341.4296875,1895.4371337890625,0.0,2382.09814453125,0.8661749362945557,1.0,0.0,3.0,1.0,0.0
12331500,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.97271728515625,0.7783267498016357,0.2834965288639068,0.2577426135540008,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9741516113281,0.8545594811439514,0.3789441585540771,0.3613213896751404,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9739074707031,0.8393325805664062,0.3579714596271515,0.252283900976181,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9735717773437,0.8214958906173706,0.3338063955307007,0.3188261091709137,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9709167480469,0.7158588767051697,0.217404767870903,0.991905152797699,285.9742431640625,284.95001220703125,294.3638000488281,289.67633056640625,294.3660888671875,297.1300354003906,285.9820251464844,1.0,0.5099375247955322,1.0,1.0,0.0,1.0,-2.619667053222656,2.619661569595337,5.511410563485697e-06,2.020348072052002,0.8872165679931641,0.8872165679931641,0.0,133.9692840576172,129.0,29269.9765625,-0.0,1624.89404296875,1.0,282.9942321777344,284.9714050292969,292.58428955078125,294.4635009765625,293.1499938964844,293.1499938964844,283.04998779296875,34477.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7796198129653931,1.0,0.0,0.0,3.508167266845703,3.5081896781921387,8.212093121073849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5129.0947265625,0.0,1370.0714111328125,1895.4371337890625,0.0,2286.727294921875,0.8725295662879944,1.0,0.0,3.0,1.0,0.0
12331560,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0012512207031,0.7808881998062134,0.2835484445095062,0.2577251493930816,297.0810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00115966796875,0.8571432828903198,0.3788367509841919,0.3611535429954529,297.0910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.00115966796875,0.8418160676956177,0.3579152524471283,0.2521971464157104,297.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0011901855469,0.8239055275917053,0.3337703943252563,0.3187247514724731,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0013732910156,0.7180672883987427,0.2174493223428726,0.9917725324630736,286.0011291503906,284.95001220703125,294.3100891113281,289.6297912597656,294.3123779296875,297.1318054199219,286.0001220703125,1.0,0.508600115776062,1.0,1.0,0.0,1.0,-2.6190593242645264,2.619053840637207,5.5091250033001415e-06,2.020012855529785,0.8945443034172058,0.8945443034172058,0.0,132.24856567382812,117.0,28961.03515625,-0.0,1616.357177734375,1.0,283.0405578613281,284.99676513671875,292.5606384277344,294.4625549316406,293.1499938964844,293.1499938964844,283.1499938964844,34408.1484375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7735138535499573,1.0,0.0,0.0,3.5386557579040527,3.5386784076690674,8.35545108657243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5073.7890625,0.0,1401.2376708984375,1895.4371337890625,0.0,2232.10498046875,0.8772507905960083,1.0,0.0,3.0,1.0,0.0
12331620,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0172119140625,0.7897169589996338,0.283225804567337,0.257344126701355,297.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0168762207031,0.8663896322250366,0.3782320022583008,0.3604777157306671,297.0931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0169372558594,0.850617527961731,0.3573842048645019,0.2517549097537994,297.1022644042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0170288085937,0.832320511341095,0.3333407342433929,0.3182047307491302,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.017578125,0.7255163788795471,0.217297688126564,0.990380048751831,286.0168762207031,284.95001220703125,294.2010192871094,289.53521728515625,294.2033996582031,297.1324768066406,286.0146484375,1.0,0.5039312243461609,1.0,1.0,0.0,1.0,-2.614964485168457,2.6149590015411377,5.492530817718944e-06,2.0171592235565186,0.9089959263801576,0.9089959263801576,0.0,126.35010528564452,105.0,28137.755859375,-0.0,1584.324462890625,1.0,283.14678955078125,285.02764892578125,292.5021057128906,294.3753662109375,293.1499938964844,293.1499938964844,283.04998779296875,34019.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7664151787757874,1.0,0.0,0.0,3.579805850982666,3.57982873916626,8.550908319193695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5184.97314453125,0.0,1441.931640625,1895.4371337890625,0.0,2169.07177734375,0.8898030519485474,1.0,0.0,3.0,1.0,0.0
12331680,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0172119140625,0.7897169589996338,0.283225804567337,0.257344126701355,297.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0168762207031,0.8663896322250366,0.3782320022583008,0.3604777157306671,297.0931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0169372558594,0.850617527961731,0.3573842048645019,0.2517549097537994,297.1022644042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0170288085937,0.832320511341095,0.3333407342433929,0.3182047307491302,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.017578125,0.7255163788795471,0.217297688126564,0.990380048751831,286.0168762207031,284.95001220703125,294.2010192871094,289.53521728515625,294.2033996582031,297.1324768066406,286.0146484375,1.0,0.5039312243461609,1.0,1.0,0.0,1.0,-2.614964485168457,2.6149590015411377,5.492530817718944e-06,2.0171592235565186,0.9089959263801576,0.9089959263801576,0.0,126.35010528564452,105.0,28137.755859375,-0.0,1584.324462890625,1.0,283.14678955078125,285.02764892578125,292.5021057128906,294.3753662109375,293.1499938964844,293.1499938964844,283.04998779296875,34019.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7664151787757874,1.0,0.0,0.0,3.579805850982666,3.57982873916626,8.550908319193695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5184.97314453125,0.0,1441.931640625,1895.4371337890625,0.0,2169.07177734375,0.8898030519485474,1.0,0.0,3.0,1.0,0.0
12331740,297.1026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8905944824219,0.8014013171195984,0.2819818258285522,0.2561952173709869,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8899841308594,0.8791177272796631,0.3767483234405517,0.3590375185012817,297.0857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8900756835937,0.8627038598060608,0.3559266328811645,0.2507168650627136,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8902282714844,0.8437405824661255,0.3320987224578857,0.3169719576835632,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.89129638671875,0.7352824807167053,0.216556504368782,0.986485719680786,285.8899230957031,285.0240783691406,294.0902404785156,289.4390563964844,294.0926513671875,297.12762451171875,285.8860778808594,1.0,0.4972199499607086,1.0,1.0,0.0,1.0,-2.6044533252716064,2.604447841644287,5.4490933507622685e-06,2.00936222076416,0.9193641543388368,0.9193641543388368,0.0,118.67542266845705,93.0,28139.90625,-0.0,1535.6932373046875,1.0,283.0526733398437,284.9022521972656,292.4579467773437,294.3595275878906,293.1499938964844,293.1499938964844,282.75,34430.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7721141576766968,1.0,0.0,0.0,3.645648956298828,3.645672559738159,8.868352665558632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5367.3173828125,0.0,1516.6068115234375,1895.4371337890625,0.0,2219.635498046875,0.9031593799591064,1.0,0.0,3.0,1.0,0.0
12331800,297.1026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8905944824219,0.8014013171195984,0.2819818258285522,0.2561952173709869,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8899841308594,0.8791177272796631,0.3767483234405517,0.3590375185012817,297.0857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8900756835937,0.8627038598060608,0.3559266328811645,0.2507168650627136,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8902282714844,0.8437405824661255,0.3320987224578857,0.3169719576835632,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.89129638671875,0.7352824807167053,0.216556504368782,0.986485719680786,285.8899230957031,285.0240783691406,294.0902404785156,289.4390563964844,294.0926513671875,297.12762451171875,285.8860778808594,1.0,0.4972199499607086,1.0,1.0,0.0,1.0,-2.6044533252716064,2.604447841644287,5.4490933507622685e-06,2.00936222076416,0.9193641543388368,0.9193641543388368,0.0,118.67542266845705,93.0,28139.90625,-0.0,1535.6932373046875,1.0,283.0526733398437,284.9022521972656,292.4579467773437,294.3595275878906,293.1499938964844,293.1499938964844,282.75,34430.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7721141576766968,1.0,0.0,0.0,3.645648956298828,3.645672559738159,8.868352665558632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5367.3173828125,0.0,1516.6068115234375,1895.4371337890625,0.0,2219.635498046875,0.9031593799591064,1.0,0.0,3.0,1.0,0.0
12331860,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6315002441406,0.8139545917510986,0.2795266807079315,0.2539975941181183,297.0596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6306457519531,0.893690824508667,0.3740615844726562,0.3565110564231872,297.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6307983398437,0.8766019940376282,0.3532352745532989,0.2488493472337722,297.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6309814453125,0.8569079637527466,0.3297421038150787,0.3147325217723846,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.63250732421875,0.7462769150733948,0.2149612754583358,0.978948175907135,285.6305847167969,285.1629943847656,293.97821044921875,289.34185791015625,293.98065185546875,297.11480712890625,285.6254272460937,1.0,0.4887741208076477,1.0,1.0,0.0,1.0,-2.584794521331787,2.584789037704468,5.367715857573785e-06,1.9944802522659304,0.9226933121681212,0.9226933121681212,0.0,110.30121612548828,81.0,28828.79296875,-0.0,1472.0938720703125,1.0,282.7579345703125,284.63311767578125,292.4087219238281,294.3841247558594,293.1499938964844,293.1499938964844,282.45001220703125,34920.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7896331548690796,1.0,0.0,0.0,3.68744158744812,3.687465906143189,9.072847433344576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5419.34423828125,0.0,1567.06787109375,1895.4371337890625,0.0,2377.046142578125,0.9128597378730774,1.0,0.0,3.0,1.0,0.0
12331920,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6315002441406,0.8139545917510986,0.2795266807079315,0.2539975941181183,297.0596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6306457519531,0.893690824508667,0.3740615844726562,0.3565110564231872,297.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6307983398437,0.8766019940376282,0.3532352745532989,0.2488493472337722,297.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6309814453125,0.8569079637527466,0.3297421038150787,0.3147325217723846,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.63250732421875,0.7462769150733948,0.2149612754583358,0.978948175907135,285.6305847167969,285.1629943847656,293.97821044921875,289.34185791015625,293.98065185546875,297.11480712890625,285.6254272460937,1.0,0.4887741208076477,1.0,1.0,0.0,1.0,-2.584794521331787,2.584789037704468,5.367715857573785e-06,1.9944802522659304,0.9226933121681212,0.9226933121681212,0.0,110.30121612548828,81.0,28828.79296875,-0.0,1472.0938720703125,1.0,282.7579345703125,284.63311767578125,292.4087219238281,294.3841247558594,293.1499938964844,293.1499938964844,282.45001220703125,34920.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7896331548690796,1.0,0.0,0.0,3.68744158744812,3.687465906143189,9.072847433344576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5419.34423828125,0.0,1567.06787109375,1895.4371337890625,0.0,2377.046142578125,0.9128597378730774,1.0,0.0,3.0,1.0,0.0
12331980,297.05987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3636474609375,0.8271695375442505,0.2762328684329986,0.2509092390537262,297.0353088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.36279296875,0.9106404185295104,0.3704544603824615,0.3529966473579407,297.0420837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3629455566406,0.8926407098770142,0.3496586978435516,0.2462657690048217,297.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3631286621094,0.8722538352012634,0.3265168964862823,0.3115655481815338,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3646545410156,0.7589239478111267,0.2126432657241821,0.9678280353546144,285.3627624511719,285.3028564453125,293.8654479980469,289.244140625,293.867919921875,297.0964660644531,285.3575744628906,1.0,0.4787806570529938,1.0,1.0,0.0,1.0,-2.556596040725708,2.556590795516968,5.2516434152494185e-06,1.9729218482971191,0.920490264892578,0.920490264892578,0.0,101.4579849243164,69.0,29405.791015625,-0.0,1396.263427734375,1.0,282.45782470703125,284.3587646484375,292.3084411621094,294.3302917480469,293.1499938964844,293.1499938964844,282.1499938964844,35452.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8060169816017151,1.0,0.0,0.0,3.7094886302948,3.7095131874084473,9.181663358504012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5445.1650390625,0.0,1596.199462890625,1895.4371337890625,0.0,2526.562744140625,0.918161690235138,1.0,0.0,3.0,1.0,0.0
12332040,297.05987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3636474609375,0.8271695375442505,0.2762328684329986,0.2509092390537262,297.0353088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.36279296875,0.9106404185295104,0.3704544603824615,0.3529966473579407,297.0420837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3629455566406,0.8926407098770142,0.3496586978435516,0.2462657690048217,297.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3631286621094,0.8722538352012634,0.3265168964862823,0.3115655481815338,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3646545410156,0.7589239478111267,0.2126432657241821,0.9678280353546144,285.3627624511719,285.3028564453125,293.8654479980469,289.244140625,293.867919921875,297.0964660644531,285.3575744628906,1.0,0.4787806570529938,1.0,1.0,0.0,1.0,-2.556596040725708,2.556590795516968,5.2516434152494185e-06,1.9729218482971191,0.920490264892578,0.920490264892578,0.0,101.4579849243164,69.0,29405.791015625,-0.0,1396.263427734375,1.0,282.45782470703125,284.3587646484375,292.3084411621094,294.3302917480469,293.1499938964844,293.1499938964844,282.1499938964844,35452.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8060169816017151,1.0,0.0,0.0,3.7094886302948,3.7095131874084473,9.181663358504012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5445.1650390625,0.0,1596.199462890625,1895.4371337890625,0.0,2526.562744140625,0.918161690235138,1.0,0.0,3.0,1.0,0.0
12332100,297.04736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18780517578125,0.8349396586418152,0.2744350731372833,0.2492100894451141,297.0223083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.185302734375,0.9215577244758606,0.3684540688991546,0.351031631231308,297.0290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.18572998046875,0.9022063612937928,0.3476925790309906,0.2448354363441467,297.0439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.186279296875,0.881497859954834,0.3247143626213074,0.3097799718379974,297.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1908569335937,0.7665425539016724,0.2113116681575775,0.9613894820213318,285.1851501464844,285.3729553222656,293.80889892578125,289.1952514648437,293.8114013671875,297.0864562988281,285.1706237792969,1.0,0.4733035266399383,1.0,1.0,0.0,1.0,-2.540595054626465,2.5405898094177246,5.186264388612472e-06,1.96064567565918,0.916821539402008,0.916821539402008,0.0,96.78250885009766,69.0,30129.53125,-0.0,1355.41015625,1.0,282.1996459960937,284.1610717773437,292.27880859375,294.3889465332031,293.1499938964844,293.1499938964844,282.1499938964844,35737.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8152969479560852,1.0,0.0,0.0,3.713025569915772,3.713050127029419,9.199180794894346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5261.15673828125,0.0,1602.429931640625,1895.4371337890625,0.0,2612.055419921875,0.9191133975982666,1.0,0.0,3.0,1.0,0.0
