time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12332160,297.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09698486328125,0.8435269594192505,0.2725192904472351,0.247357502579689,297.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0961608886719,0.9337791204452516,0.3663119971752167,0.3488877415657043,297.0154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0963134765625,0.9132237434387208,0.3455912470817566,0.2432746738195419,297.03106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09649658203125,0.8917098641395569,0.3227789103984833,0.3078284859657287,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0979919433594,0.7749914526939392,0.2098630517721176,0.9543009400367736,285.0961303710937,285.44305419921875,293.7523803710937,289.1464233398437,293.7548828125,297.0758056640625,285.0910949707031,1.0,0.4675280749797821,1.0,1.0,0.0,1.0,-2.5230581760406494,2.523052930831909,5.11505550093716e-06,1.9471755027771,0.9128631353378296,0.9128631353378296,0.0,92.0387725830078,57.0,29873.150390625,-0.0,1312.8231201171875,1.0,282.1576538085937,284.08758544921875,292.1939697265625,294.24566650390625,293.1499938964844,293.1499938964844,281.8500061035156,36013.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185621500015259,1.0,0.0,0.0,3.710806846618652,3.7108314037323,9.188190119857608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5460.70947265625,0.0,1601.98046875,1895.4371337890625,0.0,2642.25390625,0.9188308119773864,1.0,0.0,3.0,1.0,0.0
12332220,297.0099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8344421386719,0.8658411502838135,0.2685688436031341,0.2435446381568908,296.982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336486816406,0.9627687335014344,0.3618338108062744,0.3444067537784576,296.98907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8337707519531,0.942714273929596,0.3412187397480011,0.2400320470333099,297.005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8339538574219,0.9183701872825624,0.3187210261821747,0.3037358522415161,297.0542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8354187011719,0.7964369654655457,0.2067883610725402,0.9392098784446716,284.8335876464844,285.5830078125,293.6394958496094,289.0491943359375,293.6420593261719,297.0548095703125,284.8287353515625,1.0,0.4552687108516693,1.0,1.0,0.0,1.0,-2.4861507415771484,2.486145734786988,4.966736014466733e-06,1.918777585029602,0.8998966217041016,0.8998966217041016,0.0,82.11202239990234,45.0,30241.015625,-0.0,1225.2392578125,1.0,281.8577880859375,283.8221130371094,292.0819091796875,294.1544494628906,293.1499938964844,293.1499938964844,281.54998779296875,36619.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8280133008956909,1.0,0.0,0.0,3.689794778823853,3.6898193359375,9.084430985240032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5470.91015625,0.0,1582.577880859375,1895.4371337890625,0.0,2729.959228515625,0.914528489112854,1.0,0.0,3.0,1.0,0.0
12332280,297.0099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8344421386719,0.8658411502838135,0.2685688436031341,0.2435446381568908,296.982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336486816406,0.9627687335014344,0.3618338108062744,0.3444067537784576,296.98907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8337707519531,0.942714273929596,0.3412187397480011,0.2400320470333099,297.005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8339538574219,0.9183701872825624,0.3187210261821747,0.3037358522415161,297.0542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8354187011719,0.7964369654655457,0.2067883610725402,0.9392098784446716,284.8335876464844,285.5830078125,293.6394958496094,289.0491943359375,293.6420593261719,297.0548095703125,284.8287353515625,1.0,0.4552687108516693,1.0,1.0,0.0,1.0,-2.4861507415771484,2.486145734786988,4.966736014466733e-06,1.918777585029602,0.8998966217041016,0.8998966217041016,0.0,82.11202239990234,45.0,30241.015625,-0.0,1225.2392578125,1.0,281.8577880859375,283.8221130371094,292.0819091796875,294.1544494628906,293.1499938964844,293.1499938964844,281.54998779296875,36619.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8280133008956909,1.0,0.0,0.0,3.689794778823853,3.6898193359375,9.084430985240032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5470.91015625,0.0,1582.577880859375,1895.4371337890625,0.0,2729.959228515625,0.914528489112854,1.0,0.0,3.0,1.0,0.0
12332340,296.9870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5780944824219,0.8980334401130676,0.2644737660884857,0.2395725548267364,296.9567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5773010253906,0.9947906136512756,0.357130765914917,0.3396786749362945,296.96405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.57745361328125,0.9788663983345032,0.3366445302963257,0.2366241067647934,296.9817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5776062011719,0.9573348164558412,0.3144485354423523,0.2994065284729004,297.03399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5790100097656,0.8247522711753845,0.2035263627767563,0.9231107234954834,284.5772705078125,285.7221069335937,293.52734375,288.9530029296875,293.5299072265625,297.0345458984375,284.5726928710937,1.0,0.4421938061714172,1.0,1.0,0.0,1.0,-2.44706130027771,2.447056531906128,4.811993221665034e-06,1.888652205467224,0.8817057013511658,0.8817057013511658,0.0,71.79362487792969,63.0,30513.65625,-0.0,1135.930908203125,1.0,281.5580749511719,283.5644836425781,291.9756164550781,294.06304931640625,293.1499938964844,293.1499938964844,281.8500061035156,37295.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835430920124054,1.0,0.0,0.0,3.643801689147949,3.6438260078430176,8.859368563207681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4915.60546875,0.0,1535.9583740234375,1895.4371337890625,0.0,2799.057861328125,0.9047092199325562,1.0,0.0,3.0,1.0,0.0
12332400,296.9870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5780944824219,0.8980334401130676,0.2644737660884857,0.2395725548267364,296.9567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5773010253906,0.9947906136512756,0.357130765914917,0.3396786749362945,296.96405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.57745361328125,0.9788663983345032,0.3366445302963257,0.2366241067647934,296.9817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5776062011719,0.9573348164558412,0.3144485354423523,0.2994065284729004,297.03399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5790100097656,0.8247522711753845,0.2035263627767563,0.9231107234954834,284.5772705078125,285.7221069335937,293.52734375,288.9530029296875,293.5299072265625,297.0345458984375,284.5726928710937,1.0,0.4421938061714172,1.0,1.0,0.0,1.0,-2.44706130027771,2.447056531906128,4.811993221665034e-06,1.888652205467224,0.8817057013511658,0.8817057013511658,0.0,71.79362487792969,63.0,30513.65625,-0.0,1135.930908203125,1.0,281.5580749511719,283.5644836425781,291.9756164550781,294.06304931640625,293.1499938964844,293.1499938964844,281.8500061035156,37295.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835430920124054,1.0,0.0,0.0,3.643801689147949,3.6438260078430176,8.859368563207681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4915.60546875,0.0,1535.9583740234375,1895.4371337890625,0.0,2799.057861328125,0.9047092199325562,1.0,0.0,3.0,1.0,0.0
12332460,296.9799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.71881103515625,0.8919981718063354,0.2616713047027588,0.2366748601198196,296.9459533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.71893310546875,0.990045964717865,0.3535679876804352,0.3359531164169311,296.9547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7189025878906,0.973277509212494,0.3333199918270111,0.2340154498815536,296.9707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7188720703125,0.9508233070373536,0.3111849427223205,0.2960015535354614,297.0232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7186584472656,0.8193027973175049,0.2009516358375549,0.910488486289978,284.71893310546875,285.8597412109375,293.41632080078125,288.8583679199219,293.4188842773437,297.0234069824219,284.71923828125,1.0,0.4384922385215759,1.0,1.0,0.0,1.0,-2.416699886322021,2.4166953563690186,4.69321321361349e-06,1.8650767803192136,0.866697371006012,0.866697371006012,0.0,71.29832458496094,81.0,28601.388671875,-0.0,1099.3759765625,1.0,281.8419189453125,283.74688720703125,291.7556457519531,293.6600341796875,293.1499938964844,293.1499938964844,282.1499938964844,37598.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8102155327796936,1.0,0.0,0.0,3.58417010307312,3.5841939449310303,8.5717704223498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4731.4921875,0.0,1472.897216796875,1895.4371337890625,0.0,2565.178466796875,0.8916791081428528,1.0,0.0,3.0,1.0,0.0
12332520,296.9799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.71881103515625,0.8919981718063354,0.2616713047027588,0.2366748601198196,296.9459533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.71893310546875,0.990045964717865,0.3535679876804352,0.3359531164169311,296.9547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7189025878906,0.973277509212494,0.3333199918270111,0.2340154498815536,296.9707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7188720703125,0.9508233070373536,0.3111849427223205,0.2960015535354614,297.0232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7186584472656,0.8193027973175049,0.2009516358375549,0.910488486289978,284.71893310546875,285.8597412109375,293.41632080078125,288.8583679199219,293.4188842773437,297.0234069824219,284.71923828125,1.0,0.4384922385215759,1.0,1.0,0.0,1.0,-2.416699886322021,2.4166953563690186,4.69321321361349e-06,1.8650767803192136,0.866697371006012,0.866697371006012,0.0,71.29832458496094,81.0,28601.388671875,-0.0,1099.3759765625,1.0,281.8419189453125,283.74688720703125,291.7556457519531,293.6600341796875,293.1499938964844,293.1499938964844,282.1499938964844,37598.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8102155327796936,1.0,0.0,0.0,3.58417010307312,3.5841939449310303,8.5717704223498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4731.4921875,0.0,1472.897216796875,1895.4371337890625,0.0,2565.178466796875,0.8916791081428528,1.0,0.0,3.0,1.0,0.0
12332580,296.98516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.8646814227104187,0.2600358426570892,0.2352389246225357,296.9481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.9625001549720764,0.3511914908885956,0.3337318301200866,296.9583435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.942367672920227,0.3312028646469116,0.2325559556484222,296.9716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.917669951915741,0.3090000450611114,0.2939772605895996,297.0221252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.7941015362739563,0.1992247253656387,0.9030799865722656,284.895263671875,285.9953308105469,293.3070068359375,288.7657775878906,293.3095397949219,297.0220947265625,284.89630126953125,1.0,0.4407027661800384,1.0,1.0,0.0,1.0,-2.39921236038208,2.399207830429077,4.625605924957199e-06,1.8515567779541016,0.8525466918945312,0.8525466918945312,0.0,76.8510971069336,99.0,26781.970703125,-0.0,1102.5592041015625,1.0,282.14093017578125,283.9571228027344,291.62713623046875,293.39459228515625,293.1499938964844,293.1499938964844,282.45001220703125,37760.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7784219980239868,1.0,0.0,0.0,3.518333196640014,3.5183563232421875,8.259756327788637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4597.05419921875,0.0,1404.251953125,1895.4371337890625,0.0,2275.983642578125,0.8771887421607971,1.0,0.0,3.0,1.0,0.0
12332640,296.98516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.8646814227104187,0.2600358426570892,0.2352389246225357,296.9481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.9625001549720764,0.3511914908885956,0.3337318301200866,296.9583435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.942367672920227,0.3312028646469116,0.2325559556484222,296.9716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.917669951915741,0.3090000450611114,0.2939772605895996,297.0221252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.7941015362739563,0.1992247253656387,0.9030799865722656,284.895263671875,285.9953308105469,293.3070068359375,288.7657775878906,293.3095397949219,297.0220947265625,284.89630126953125,1.0,0.4407027661800384,1.0,1.0,0.0,1.0,-2.39921236038208,2.399207830429077,4.625605924957199e-06,1.8515567779541016,0.8525466918945312,0.8525466918945312,0.0,76.8510971069336,99.0,26781.970703125,-0.0,1102.5592041015625,1.0,282.14093017578125,283.9571228027344,291.62713623046875,293.39459228515625,293.1499938964844,293.1499938964844,282.45001220703125,37760.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7784219980239868,1.0,0.0,0.0,3.518333196640014,3.5183563232421875,8.259756327788637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4597.05419921875,0.0,1404.251953125,1895.4371337890625,0.0,2275.983642578125,0.8771887421607971,1.0,0.0,3.0,1.0,0.0
12332700,296.9893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.8484088182449341,0.2593998908996582,0.2347797155380249,296.9512634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.9422292113304138,0.3502212762832641,0.332925945520401,296.9620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.9213095903396606,0.330349713563919,0.2320433408021927,296.97412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.8984003663063049,0.3081100881099701,0.2932523787021637,297.0234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.778252124786377,0.1985435485839843,0.9006133079528809,285.02569580078125,286.0621643066406,293.2530822753906,288.7204284667969,293.255615234375,297.0233154296875,285.0370788574219,1.0,0.443407654762268,1.0,1.0,0.0,1.0,-2.393240213394165,2.393235683441162,4.602680292009609e-06,1.8469645977020264,0.8462051153182983,0.8462051153182983,0.0,81.27592468261719,99.0,25467.2734375,-0.0,1113.9388427734375,1.0,282.3946228027344,284.12115478515625,291.5530090332031,293.19415283203125,293.1499938964844,293.1499938964844,282.45001220703125,37799.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7602961659431458,1.0,0.0,0.0,3.4836249351501465,3.48364782333374,8.097595696199278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4681.576171875,0.0,1368.6798095703125,1895.4371337890625,0.0,2115.171142578125,0.8695766925811768,1.0,0.0,3.0,1.0,0.0
12332760,296.9944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785217285156,0.832664966583252,0.2588884234428406,0.2344997376203537,296.9556579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788269042969,0.92060124874115,0.3493924140930176,0.3323217630386352,296.96685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787658691406,0.9012333154678344,0.3296334445476532,0.2316790372133255,296.97772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787048339844,0.8801261782646179,0.307350218296051,0.2927141487598419,297.0258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0781555175781,0.7627010941505432,0.197976067662239,0.8989039659500122,285.0788269042969,286.1282653808594,293.1997985839844,288.67578125,293.2022705078125,297.02569580078125,285.08026123046875,1.0,0.4469335675239563,1.0,1.0,0.0,1.0,-2.3890380859375,2.389033555984497,4.586599061440211e-06,1.843740940093994,0.8391318917274475,0.8391318917274475,0.0,86.49898529052734,117.0,25043.9609375,-0.0,1130.4971923828125,1.0,282.4403381347656,284.17218017578125,291.5390014648437,293.1918029785156,293.1499938964844,293.1499938964844,282.75,37842.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7477632761001587,1.0,0.0,0.0,3.4490296840667725,3.449052095413208,7.937562713777879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4481.72900390625,0.0,1333.8897705078125,1895.4371337890625,0.0,2006.1319580078125,0.8619163036346436,1.0,0.0,3.0,1.0,0.0
12332820,297.0048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.26446533203125,0.8017815947532654,0.2579681873321533,0.2341119796037674,296.96514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2648010253906,0.882502555847168,0.3478913605213165,0.3313536942005157,296.9769592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2647399902344,0.8656014800071716,0.328337013721466,0.2311096787452697,296.9857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2646789550781,0.8461658954620361,0.3059754371643066,0.2918686270713806,297.0316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2640075683594,0.7343769073486328,0.1969890296459198,0.8966238498687744,285.2648010253906,286.2579345703125,293.09521484375,288.5888671875,293.09765625,297.0314636230469,285.2665100097656,1.0,0.4557792544364929,1.0,1.0,0.0,1.0,-2.382967948913574,2.382963418960572,4.563476977637038e-06,1.839115023612976,0.8264985084533691,0.8264985084533691,0.0,99.05249786376952,120.0,23362.908203125,-0.0,1174.6455078125,1.0,282.7395324707031,284.3882751464844,291.46051025390625,293.0093688964844,293.1499938964844,293.1499938964844,283.04998779296875,37868.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7190849184989929,1.0,0.0,0.0,3.378415584564209,3.3784375190734863,7.615869321853097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4375.5185546875,0.0,1264.42529296875,1895.4371337890625,0.0,1764.4990234375,0.846362292766571,1.0,0.0,3.0,1.0,0.0
12332880,297.0048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.26446533203125,0.8017815947532654,0.2579681873321533,0.2341119796037674,296.96514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2648010253906,0.882502555847168,0.3478913605213165,0.3313536942005157,296.9769592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2647399902344,0.8656014800071716,0.328337013721466,0.2311096787452697,296.9857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2646789550781,0.8461658954620361,0.3059754371643066,0.2918686270713806,297.0316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2640075683594,0.7343769073486328,0.1969890296459198,0.8966238498687744,285.2648010253906,286.2579345703125,293.09521484375,288.5888671875,293.09765625,297.0314636230469,285.2665100097656,1.0,0.4557792544364929,1.0,1.0,0.0,1.0,-2.382967948913574,2.382963418960572,4.563476977637038e-06,1.839115023612976,0.8264985084533691,0.8264985084533691,0.0,99.05249786376952,120.0,23362.908203125,-0.0,1174.6455078125,1.0,282.7395324707031,284.3882751464844,291.46051025390625,293.0093688964844,293.1499938964844,293.1499938964844,283.04998779296875,37868.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7190849184989929,1.0,0.0,0.0,3.378415584564209,3.3784375190734863,7.615869321853097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4375.5185546875,0.0,1264.42529296875,1895.4371337890625,0.0,1764.4990234375,0.846362292766571,1.0,0.0,3.0,1.0,0.0
12332940,297.01531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.44598388671875,0.782473087310791,0.2571872174739837,0.2337266653776168,296.9752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4462890625,0.8613205552101135,0.346568614244461,0.3304331004619598,296.9874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4462585449219,0.8455657362937927,0.3272058665752411,0.230564147233963,296.9942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4461975097656,0.8272055387496948,0.3047621548175812,0.2910536229610443,297.0382385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4455871582031,0.7181603908538818,0.196158155798912,0.8944593667984009,285.4463195800781,286.3837585449219,292.9937438964844,288.5055236816406,292.99609375,297.0380554199219,285.4478454589844,1.0,0.4614504277706146,1.0,1.0,0.0,1.0,-2.3771653175354004,2.377160787582397,4.541480848274659e-06,1.8347198963165283,0.8146076798439026,0.8146076798439026,0.0,108.03884887695312,108.0,21808.333984375,-0.0,1204.423828125,1.0,283.0386962890625,284.6109313964844,291.38348388671875,292.83721923828125,293.1499938964844,293.1499938964844,283.1499938964844,37855.17578125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6916489601135254,1.0,0.0,0.0,3.3080286979675293,3.3080499172210693,7.301832170014677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4407.7998046875,0.0,1197.53076171875,1895.4371337890625,0.0,1545.4815673828125,0.8288800716400146,1.0,0.0,3.0,1.0,0.0
12333000,297.01531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.44598388671875,0.782473087310791,0.2571872174739837,0.2337266653776168,296.9752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4462890625,0.8613205552101135,0.346568614244461,0.3304331004619598,296.9874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4462585449219,0.8455657362937927,0.3272058665752411,0.230564147233963,296.9942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4461975097656,0.8272055387496948,0.3047621548175812,0.2910536229610443,297.0382385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4455871582031,0.7181603908538818,0.196158155798912,0.8944593667984009,285.4463195800781,286.3837585449219,292.9937438964844,288.5055236816406,292.99609375,297.0380554199219,285.4478454589844,1.0,0.4614504277706146,1.0,1.0,0.0,1.0,-2.3771653175354004,2.377160787582397,4.541480848274659e-06,1.8347198963165283,0.8146076798439026,0.8146076798439026,0.0,108.03884887695312,108.0,21808.333984375,-0.0,1204.423828125,1.0,283.0386962890625,284.6109313964844,291.38348388671875,292.83721923828125,293.1499938964844,293.1499938964844,283.1499938964844,37855.17578125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6916489601135254,1.0,0.0,0.0,3.3080286979675293,3.3080499172210693,7.301832170014677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4407.7998046875,0.0,1197.53076171875,1895.4371337890625,0.0,1545.4815673828125,0.8288800716400146,1.0,0.0,3.0,1.0,0.0
12333060,297.0216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5088806152344,0.778934121131897,0.2561312317848205,0.232932761311531,296.9816589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5089416503906,0.8573974370956421,0.3450113236904144,0.3291180729866028,296.9939270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5089111328125,0.8419221639633179,0.3258085250854492,0.2297099828720092,296.9997253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5089111328125,0.8236103653907776,0.303341805934906,0.2898561954498291,297.04296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5087890625,0.7149211764335632,0.1952229440212249,0.8907786011695862,285.5089416503906,286.505126953125,292.8958740234375,288.42633056640625,292.8981628417969,297.0428466796875,285.5091247558594,1.0,0.4606049656867981,1.0,1.0,0.0,1.0,-2.367750883102417,2.367746353149414,4.505847300606547e-06,1.82755446434021,0.8010357022285461,0.8010357022285461,0.0,109.1604232788086,96.0,20919.40234375,-0.0,1198.1204833984375,1.0,283.1456298828125,284.69873046875,291.35772705078125,292.7777099609375,293.1499938964844,293.1499938964844,283.1499938964844,37577.31640625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6774906516075134,1.0,0.0,0.0,3.2155404090881348,3.2155606746673584,6.899239792801382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4427.080078125,0.0,1111.7943115234375,1895.4371337890625,0.0,1437.84423828125,0.8070076107978821,1.0,0.0,3.0,1.0,0.0
12333120,297.0216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5088806152344,0.778934121131897,0.2561312317848205,0.232932761311531,296.9816589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5089416503906,0.8573974370956421,0.3450113236904144,0.3291180729866028,296.9939270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5089111328125,0.8419221639633179,0.3258085250854492,0.2297099828720092,296.9997253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5089111328125,0.8236103653907776,0.303341805934906,0.2898561954498291,297.04296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5087890625,0.7149211764335632,0.1952229440212249,0.8907786011695862,285.5089416503906,286.505126953125,292.8958740234375,288.42633056640625,292.8981628417969,297.0428466796875,285.5091247558594,1.0,0.4606049656867981,1.0,1.0,0.0,1.0,-2.367750883102417,2.367746353149414,4.505847300606547e-06,1.82755446434021,0.8010357022285461,0.8010357022285461,0.0,109.1604232788086,96.0,20919.40234375,-0.0,1198.1204833984375,1.0,283.1456298828125,284.69873046875,291.35772705078125,292.7777099609375,293.1499938964844,293.1499938964844,283.1499938964844,37577.31640625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6774906516075134,1.0,0.0,0.0,3.2155404090881348,3.2155606746673584,6.899239792801382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4427.080078125,0.0,1111.7943115234375,1895.4371337890625,0.0,1437.84423828125,0.8070076107978821,1.0,0.0,3.0,1.0,0.0
12333180,297.0228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5096130371094,0.7834664583206177,0.2546271383762359,0.2315678298473358,296.9829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.50958251953125,0.8622375726699829,0.3430124521255493,0.3272191882133484,296.9950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.50958251953125,0.8465348482131958,0.3239488303661346,0.2284062653779983,297.00048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.50958251953125,0.8279359936714172,0.3015216588973999,0.2881143987178802,297.0444030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5096740722656,0.7187284827232361,0.1940172612667083,0.8851088285446167,285.5095520019531,286.6214294433594,292.8020935058594,288.3517150878906,292.80426025390625,297.0444030761719,285.5091857910156,1.0,0.4558316469192505,1.0,1.0,0.0,1.0,-2.3533642292022705,2.353359699249268,4.451475888345158e-06,1.8164936304092407,0.7854551076889038,0.7854551076889038,0.0,105.49130249023438,84.0,20331.203125,-0.0,1166.975830078125,1.0,283.1498107910156,284.7170715332031,291.3238220214844,292.72821044921875,293.1499938964844,293.1499938964844,283.1499938964844,37053.85546875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.672688364982605,1.0,0.0,0.0,3.098886013031006,3.098905324935913,6.407735213542765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4393.52392578125,0.0,1008.8090209960938,1895.4371337890625,0.0,1402.24365234375,0.7805227041244507,1.0,0.0,3.0,1.0,0.0
12333240,297.0228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5096130371094,0.7834664583206177,0.2546271383762359,0.2315678298473358,296.9829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.50958251953125,0.8622375726699829,0.3430124521255493,0.3272191882133484,296.9950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.50958251953125,0.8465348482131958,0.3239488303661346,0.2284062653779983,297.00048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.50958251953125,0.8279359936714172,0.3015216588973999,0.2881143987178802,297.0444030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5096740722656,0.7187284827232361,0.1940172612667083,0.8851088285446167,285.5095520019531,286.6214294433594,292.8020935058594,288.3517150878906,292.80426025390625,297.0444030761719,285.5091857910156,1.0,0.4558316469192505,1.0,1.0,0.0,1.0,-2.3533642292022705,2.353359699249268,4.451475888345158e-06,1.8164936304092407,0.7854551076889038,0.7854551076889038,0.0,105.49130249023438,84.0,20331.203125,-0.0,1166.975830078125,1.0,283.1498107910156,284.7170715332031,291.3238220214844,292.72821044921875,293.1499938964844,293.1499938964844,283.1499938964844,37053.85546875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.672688364982605,1.0,0.0,0.0,3.098886013031006,3.098905324935913,6.407735213542765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4393.52392578125,0.0,1008.8090209960938,1895.4371337890625,0.0,1402.24365234375,0.7805227041244507,1.0,0.0,3.0,1.0,0.0
12333300,297.0223083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5113525390625,0.7878835201263428,0.2537687122821808,0.2307218611240387,296.9823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5113830566406,0.8670174479484558,0.3418948352336883,0.3260910809040069,296.994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5113830566406,0.8510705232620239,0.3229021430015564,0.2276210784912109,296.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5113830566406,0.8321843147277832,0.3005017340183258,0.2870756387710571,297.0442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5113525390625,0.7223922610282898,0.1933312714099884,0.8816366195678711,285.5113830566406,286.677490234375,292.7568664550781,288.3163146972656,292.7590026855469,297.04425048828125,285.5113830566406,1.0,0.4523988664150238,1.0,1.0,0.0,1.0,-2.3446316719055176,2.3446273803710938,4.418591743160505e-06,1.8097522258758545,0.7771366238594055,0.7771366238594055,0.0,102.51122283935548,84.0,20016.943359375,-0.0,1145.234130859375,1.0,283.14996337890625,284.7290954589844,291.2923583984375,292.68316650390625,293.1499938964844,293.1499938964844,283.1499938964844,36562.85546875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6705641150474548,1.0,0.0,0.0,3.026976585388184,3.026995182037353,6.113803010521224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4370.32470703125,0.0,947.6978759765624,1895.4371337890625,0.0,1386.6484375,0.766891598701477,1.0,0.0,3.0,1.0,0.0
12333360,297.021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5114440917969,0.7936958074569702,0.2528808414936065,0.229818508028984,296.9813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5114440917969,0.8733463883399963,0.3407362103462219,0.3248922228813171,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5114440917969,0.8570880889892578,0.3218181729316711,0.2267858982086181,296.9986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5114440917969,0.8377866148948669,0.2994422614574432,0.2859684228897095,297.0437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5114440917969,0.7271309494972229,0.1926126182079315,0.8778823018074036,285.5114440917969,286.7320556640625,292.7128601074219,288.2822570800781,292.7149353027344,297.04376220703125,285.5113830566406,1.0,0.4484392702579498,1.0,1.0,0.0,1.0,-2.335263729095459,2.335259437561035,4.38343386122142e-06,1.802507758140564,0.7684503197669983,0.7684503197669983,0.0,98.95343017578124,72.0,19725.1875,-0.0,1120.64208984375,1.0,283.1499938964844,284.7382507324219,291.2560119628906,292.6318359375,293.1499938964844,293.1499938964844,283.1499938964844,36390.41015625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6678555607795715,1.0,0.0,0.0,2.965738773345948,2.965756893157959,5.868932362318446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4347.3291015625,0.0,899.1902465820312,1895.4371337890625,0.0,1366.9010009765625,0.7504222989082336,1.0,0.0,3.0,1.0,0.0
12333420,297.0198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5202941894531,0.8095028400421143,0.2510822713375091,0.2279220074415207,296.97900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5203552246094,0.8908727765083313,0.3383637964725494,0.3223688304424286,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5203552246094,0.8738946914672852,0.3196068406105041,0.225030705332756,296.99609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.52032470703125,0.8533994555473328,0.297267198562622,0.2836293876171112,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5202331542969,0.7400362491607666,0.191125214099884,0.86983323097229,285.5203552246094,286.8364562988281,292.628662109375,288.21844482421875,292.6306457519531,297.0423889160156,285.5206604003906,1.0,0.4393268823623657,1.0,1.0,0.0,1.0,-2.3153676986694336,2.3153634071350098,4.309204996388871e-06,1.7870941162109375,0.7502620220184326,0.7502620220184326,0.0,90.55652618408205,60.0,19106.92578125,-0.0,1065.7083740234375,1.0,283.1499938964844,284.767333984375,291.1788635253906,292.51812744140625,293.1499938964844,293.1499938964844,283.1499938964844,35622.58984375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.660000741481781,1.0,0.0,0.0,2.8198611736297607,2.819878101348877,5.305774379849026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4298.39453125,0.0,788.6686401367188,1895.4371337890625,0.0,1310.526123046875,0.7176108360290527,1.0,0.0,3.0,1.0,0.0
12333480,297.0198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5202941894531,0.8095028400421143,0.2510822713375091,0.2279220074415207,296.97900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5203552246094,0.8908727765083313,0.3383637964725494,0.3223688304424286,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5203552246094,0.8738946914672852,0.3196068406105041,0.225030705332756,296.99609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.52032470703125,0.8533994555473328,0.297267198562622,0.2836293876171112,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5202331542969,0.7400362491607666,0.191125214099884,0.86983323097229,285.5203552246094,286.8364562988281,292.628662109375,288.21844482421875,292.6306457519531,297.0423889160156,285.5206604003906,1.0,0.4393268823623657,1.0,1.0,0.0,1.0,-2.3153676986694336,2.3153634071350098,4.309204996388871e-06,1.7870941162109375,0.7502620220184326,0.7502620220184326,0.0,90.55652618408205,60.0,19106.92578125,-0.0,1065.7083740234375,1.0,283.1499938964844,284.767333984375,291.1788635253906,292.51812744140625,293.1499938964844,293.1499938964844,283.1499938964844,35622.58984375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.660000741481781,1.0,0.0,0.0,2.8198611736297607,2.819878101348877,5.305774379849026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4298.39453125,0.0,788.6686401367188,1895.4371337890625,0.0,1310.526123046875,0.7176108360290527,1.0,0.0,3.0,1.0,0.0
12333540,297.0185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5372314453125,0.8302920460700989,0.2493069618940353,0.225989431142807,296.97686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.537353515625,0.9168131351470948,0.3359804153442383,0.3197725117206573,296.9891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5373229980469,0.8983410596847534,0.317397266626358,0.2232311815023422,296.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.53729248046875,0.8764599561691284,0.29507577419281,0.2812132537364959,297.0409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5370788574219,0.7589905261993408,0.1896209120750427,0.8614257574081421,285.537353515625,286.9339904785156,292.54998779296875,288.1607971191406,292.5518493652344,297.0409851074219,285.5381164550781,1.0,0.4290604293346405,1.0,1.0,0.0,1.0,-2.2947640419006348,2.29475998878479,4.2329907046223525e-06,1.7711048126220703,0.7310985922813416,0.7310985922813416,0.0,80.96759796142578,48.0,18484.76171875,-0.0,1006.2632446289062,1.0,283.1499938964844,284.8051452636719,291.1078796386719,292.4069519042969,293.1499938964844,293.1499938964844,283.1499938964844,34768.80859375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6493333578109741,1.0,0.0,0.0,2.664300441741944,2.664316177368164,4.736524203963201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4251.251953125,0.0,681.4236450195312,1895.4371337890625,0.0,1236.1640625,0.6828230023384094,1.0,0.0,3.0,1.0,0.0
12333600,297.0185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5372314453125,0.8302920460700989,0.2493069618940353,0.225989431142807,296.97686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.537353515625,0.9168131351470948,0.3359804153442383,0.3197725117206573,296.9891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5373229980469,0.8983410596847534,0.317397266626358,0.2232311815023422,296.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.53729248046875,0.8764599561691284,0.29507577419281,0.2812132537364959,297.0409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5370788574219,0.7589905261993408,0.1896209120750427,0.8614257574081421,285.537353515625,286.9339904785156,292.54998779296875,288.1607971191406,292.5518493652344,297.0409851074219,285.5381164550781,1.0,0.4290604293346405,1.0,1.0,0.0,1.0,-2.2947640419006348,2.29475998878479,4.2329907046223525e-06,1.7711048126220703,0.7310985922813416,0.7310985922813416,0.0,80.96759796142578,48.0,18484.76171875,-0.0,1006.2632446289062,1.0,283.1499938964844,284.8051452636719,291.1078796386719,292.4069519042969,293.1499938964844,293.1499938964844,283.1499938964844,34768.80859375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6493333578109741,1.0,0.0,0.0,2.664300441741944,2.664316177368164,4.736524203963201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4251.251953125,0.0,681.4236450195312,1895.4371337890625,0.0,1236.1640625,0.6828230023384094,1.0,0.0,3.0,1.0,0.0
12333660,297.0180053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.562744140625,0.8598609566688538,0.2475855201482772,0.2240714579820633,296.97528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5629272460937,0.9560550451278688,0.3336267471313476,0.3171664476394653,296.9878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5628967285156,0.9361509084701538,0.3152264356613159,0.2214313894510269,296.9918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5628662109375,0.9102989435195924,0.292906641960144,0.278780847787857,297.0399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5625,0.787213921546936,0.1881353706121444,0.8529273867607117,285.5629272460937,287.0279235839844,292.4742431640625,288.1092529296875,292.47613525390625,297.0399475097656,285.56414794921875,1.0,0.4179986715316772,1.0,1.0,0.0,1.0,-2.2740373611450195,2.274033069610596,4.1570137909729965e-06,1.7550015449523926,0.7111133933067322,0.7111133933067322,0.0,70.626953125,36.0,17860.33984375,-0.0,944.7926635742188,1.0,283.1499938964844,284.8521423339844,291.04791259765625,292.3060607910156,293.1499938964844,293.1499938964844,283.1499938964844,33838.0234375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6369516253471375,1.0,0.0,0.0,2.5017991065979004,2.5018134117126465,4.176363006536121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4207.2412109375,0.0,580.5032348632812,1895.4371337890625,0.0,1153.185546875,0.6467180252075195,1.0,0.0,3.0,1.0,0.0
12333720,297.0180053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.562744140625,0.8598609566688538,0.2475855201482772,0.2240714579820633,296.97528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5629272460937,0.9560550451278688,0.3336267471313476,0.3171664476394653,296.9878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5628967285156,0.9361509084701538,0.3152264356613159,0.2214313894510269,296.9918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5628662109375,0.9102989435195924,0.292906641960144,0.278780847787857,297.0399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5625,0.787213921546936,0.1881353706121444,0.8529273867607117,285.5629272460937,287.0279235839844,292.4742431640625,288.1092529296875,292.47613525390625,297.0399475097656,285.56414794921875,1.0,0.4179986715316772,1.0,1.0,0.0,1.0,-2.2740373611450195,2.274033069610596,4.1570137909729965e-06,1.7550015449523926,0.7111133933067322,0.7111133933067322,0.0,70.626953125,36.0,17860.33984375,-0.0,944.7926635742188,1.0,283.1499938964844,284.8521423339844,291.04791259765625,292.3060607910156,293.1499938964844,293.1499938964844,283.1499938964844,33838.0234375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6369516253471375,1.0,0.0,0.0,2.5017991065979004,2.5018134117126465,4.176363006536121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4207.2412109375,0.0,580.5032348632812,1895.4371337890625,0.0,1153.185546875,0.6467180252075195,1.0,0.0,3.0,1.0,0.0
12333780,297.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.59716796875,0.9055957794189452,0.245929479598999,0.2221996188163757,296.97442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.59747314453125,0.9990000128746032,0.3313265740871429,0.3138022124767303,296.9872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.597412109375,0.9860280752182008,0.3131104707717895,0.2196593284606933,296.9906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.59735107421875,0.96383798122406,0.2907776534557342,0.2763718068599701,297.0393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5968322753906,0.8274596929550171,0.1866858601570129,0.8445227146148682,285.59747314453125,287.12188720703125,292.3984680175781,288.06317138671875,292.4003601074219,297.0393981933594,285.5990905761719,1.0,0.4063250422477722,1.0,1.0,0.0,1.0,-2.252460241317749,2.2524561882019043,4.079121936229058e-06,1.7384850978851318,0.6903948187828064,0.6903948187828064,0.0,59.97656631469727,54.0,17262.009765625,-0.0,882.4415893554688,1.0,283.1499938964844,284.9120178222656,290.9981994628906,292.216796875,293.1499938964844,293.1499938964844,283.1499938964844,32838.1796875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6238495707511902,1.0,0.0,0.0,2.334724187850952,2.334737062454224,3.63717759910287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4167.552734375,0.0,487.9183044433594,1895.4371337890625,0.0,1069.496337890625,0.6098752617835999,1.0,0.0,3.0,1.0,0.0
12333840,297.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.59716796875,0.9055957794189452,0.245929479598999,0.2221996188163757,296.97442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.59747314453125,0.9990000128746032,0.3313265740871429,0.3138022124767303,296.9872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.597412109375,0.9860280752182008,0.3131104707717895,0.2196593284606933,296.9906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.59735107421875,0.96383798122406,0.2907776534557342,0.2763718068599701,297.0393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5968322753906,0.8274596929550171,0.1866858601570129,0.8445227146148682,285.59747314453125,287.12188720703125,292.3984680175781,288.06317138671875,292.4003601074219,297.0393981933594,285.5990905761719,1.0,0.4063250422477722,1.0,1.0,0.0,1.0,-2.252460241317749,2.2524561882019043,4.079121936229058e-06,1.7384850978851318,0.6903948187828064,0.6903948187828064,0.0,59.97656631469727,54.0,17262.009765625,-0.0,882.4415893554688,1.0,283.1499938964844,284.9120178222656,290.9981994628906,292.216796875,293.1499938964844,293.1499938964844,283.1499938964844,32838.1796875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6238495707511902,1.0,0.0,0.0,2.334724187850952,2.334737062454224,3.63717759910287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4167.552734375,0.0,487.9183044433594,1895.4371337890625,0.0,1069.496337890625,0.6098752617835999,1.0,0.0,3.0,1.0,0.0
12333900,297.018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6171569824219,0.9101520776748656,0.2451082468032837,0.2214297503232956,296.97760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.61749267578125,0.9990000128746032,0.3305244147777557,0.3088328540325165,296.987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.617431640625,0.989762544631958,0.3120592534542084,0.2189009487628936,296.9900817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.61737060546875,0.9682196378707886,0.2897166013717651,0.2753359973430633,297.0391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.61669921875,0.8308727741241455,0.1859653294086456,0.8411183953285217,285.6175231933594,287.1688842773437,292.360595703125,288.04205322265625,292.36248779296875,297.0391845703125,285.6197509765625,1.0,0.4042757153511047,1.0,1.0,0.0,1.0,-2.240565299987793,2.240561246871948,4.035306119476445e-06,1.7286757230758667,0.6797806620597839,0.6797806620597839,0.0,58.7070426940918,54.0,16942.685546875,-0.0,865.6051635742188,1.0,283.1499938964844,284.9476928710937,290.9764404296875,292.17486572265625,293.1499938964844,293.1499938964844,283.1499938964844,32124.1328125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6172602772712708,1.0,0.0,0.0,2.243534564971924,2.243546724319458,3.35860448785752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4147.10107421875,0.0,441.2337646484375,1895.4371337890625,0.0,1029.0814208984375,0.592444896697998,1.0,0.0,3.0,1.0,0.0
12333960,297.0185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6397399902344,0.9062666893005372,0.2442979961633682,0.2207174152135849,296.9794311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6401672363281,0.9990000128746032,0.3296137452125549,0.3113639056682586,296.9870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6401062011719,0.986591935157776,0.3110229074954986,0.2181892096996307,296.98974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6400146484375,0.96431964635849,0.2886691093444824,0.2743620276451111,297.0391540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.63922119140625,0.8277251124382019,0.1852591782808303,0.8380147218704224,285.64019775390625,287.2158508300781,292.3226928710937,288.0221252441406,292.3245849609375,297.0391540527344,285.6429138183594,1.0,0.4041324853897095,1.0,1.0,0.0,1.0,-2.235907077789306,2.235903024673462,4.018801064376021e-06,1.7251757383346558,0.6690309047698975,0.6690309047698975,0.0,59.01276016235352,72.0,16688.525390625,-0.0,862.7230224609375,1.0,283.1499938964844,284.9839172363281,290.9567565917969,292.13739013671875,293.1499938964844,293.1499938964844,283.1499938964844,31771.53515625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6107234358787537,1.0,0.0,0.0,2.1653542518615723,2.165365934371948,3.128608909719333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4130.69580078125,0.0,404.8949279785156,1895.4371337890625,0.0,990.1354370117188,0.5728468894958496,1.0,0.0,3.0,1.0,0.0
