time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12334020,297.0188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.69696044921875,0.8714989423751831,0.242666870355606,0.2194983065128326,296.9765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.69732666015625,0.9695720076560974,0.3271616697311401,0.3108962178230285,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.697265625,0.9505802989006042,0.3089699447154999,0.2169357538223266,296.989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6971740722656,0.9238558411598206,0.2865664064884186,0.2726340591907501,297.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.696533203125,0.7972950339317322,0.1838161349296569,0.8327840566635132,285.69732666015625,287.309814453125,292.2469482421875,287.9857177734375,292.24884033203125,297.03875732421875,285.70025634765625,1.0,0.4077850878238678,1.0,1.0,0.0,1.0,-2.2239785194396973,2.223974704742432,3.976228072133381e-06,1.7159358263015747,0.6473092436790466,0.6473092436790466,0.0,64.96057891845703,90.0,16127.2177734375,-0.0,873.9009399414062,1.0,283.1499938964844,285.07012939453125,290.9223937988281,292.0679016113281,293.1499938964844,293.1499938964844,283.1499938964844,30624.0859375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.598014771938324,1.0,0.0,0.0,1.9968414306640625,1.996852159500122,2.660605957771623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4097.09423828125,0.0,332.2881164550781,1895.4371337890625,0.0,917.8062133789062,0.5363154411315918,1.0,0.0,3.0,1.0,0.0
12334080,297.0188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.69696044921875,0.8714989423751831,0.242666870355606,0.2194983065128326,296.9765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.69732666015625,0.9695720076560974,0.3271616697311401,0.3108962178230285,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.697265625,0.9505802989006042,0.3089699447154999,0.2169357538223266,296.989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6971740722656,0.9238558411598206,0.2865664064884186,0.2726340591907501,297.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.696533203125,0.7972950339317322,0.1838161349296569,0.8327840566635132,285.69732666015625,287.309814453125,292.2469482421875,287.9857177734375,292.24884033203125,297.03875732421875,285.70025634765625,1.0,0.4077850878238678,1.0,1.0,0.0,1.0,-2.2239785194396973,2.223974704742432,3.976228072133381e-06,1.7159358263015747,0.6473092436790466,0.6473092436790466,0.0,64.96057891845703,90.0,16127.2177734375,-0.0,873.9009399414062,1.0,283.1499938964844,285.07012939453125,290.9223937988281,292.0679016113281,293.1499938964844,293.1499938964844,283.1499938964844,30624.0859375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.598014771938324,1.0,0.0,0.0,1.9968414306640625,1.996852159500122,2.660605957771623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4097.09423828125,0.0,332.2881164550781,1895.4371337890625,0.0,917.8062133789062,0.5363154411315918,1.0,0.0,3.0,1.0,0.0
12334140,297.0189819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7644348144531,0.830220639705658,0.2410148829221725,0.2184317708015442,296.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7649841308594,0.9167233109474182,0.3247447907924652,0.309084951877594,296.98687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.764892578125,0.8983255624771118,0.3068819046020508,0.2158146351575851,296.9882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7647399902344,0.8755732774734497,0.2844477891921997,0.2710726261138916,297.0379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.76373291015625,0.7576075792312622,0.1823318302631378,0.8282236456871033,285.7649841308594,287.4036865234375,292.17120361328125,287.9534912109375,292.1731262207031,297.0380249023437,285.7684631347656,1.0,0.4149865210056305,1.0,1.0,0.0,1.0,-2.21186900138855,2.211864948272705,3.933263997168979e-06,1.706560492515564,0.6252970099449158,0.6252970099449158,0.0,75.4966049194336,108.0,15552.7890625,-0.0,902.0255126953124,1.0,283.1499938964844,285.1679382324219,290.89080810546875,292.0010681152344,293.1499938964844,293.1499938964844,283.1499938964844,29414.107421875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5854750275611877,1.0,0.0,0.0,1.831383466720581,1.831393122673035,2.237958369732951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4064.23876953125,0.0,270.0636901855469,1895.4371337890625,0.0,851.1229248046875,0.5008018612861633,1.0,0.0,3.0,1.0,0.0
12334200,297.0189819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7644348144531,0.830220639705658,0.2410148829221725,0.2184317708015442,296.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7649841308594,0.9167233109474182,0.3247447907924652,0.309084951877594,296.98687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.764892578125,0.8983255624771118,0.3068819046020508,0.2158146351575851,296.9882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7647399902344,0.8755732774734497,0.2844477891921997,0.2710726261138916,297.0379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.76373291015625,0.7576075792312622,0.1823318302631378,0.8282236456871033,285.7649841308594,287.4036865234375,292.17120361328125,287.9534912109375,292.1731262207031,297.0380249023437,285.7684631347656,1.0,0.4149865210056305,1.0,1.0,0.0,1.0,-2.21186900138855,2.211864948272705,3.933263997168979e-06,1.706560492515564,0.6252970099449158,0.6252970099449158,0.0,75.4966049194336,108.0,15552.7890625,-0.0,902.0255126953124,1.0,283.1499938964844,285.1679382324219,290.89080810546875,292.0010681152344,293.1499938964844,293.1499938964844,283.1499938964844,29414.107421875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5854750275611877,1.0,0.0,0.0,1.831383466720581,1.831393122673035,2.237958369732951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4064.23876953125,0.0,270.0636901855469,1895.4371337890625,0.0,851.1229248046875,0.5008018612861633,1.0,0.0,3.0,1.0,0.0
12334260,297.0190734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.840087890625,0.7927241325378418,0.2393660843372345,0.2174630910158157,296.9736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8407287597656,0.8722956776618958,0.3224331438541412,0.3074249923229217,296.9868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.84063720703125,0.8563157916069031,0.3048121929168701,0.2147679775953292,296.987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8404846191406,0.8358992338180542,0.2823298275470733,0.2696132063865661,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8392944335937,0.7245251536369324,0.1808243840932846,0.8240379095077515,285.8407592773437,287.4975280761719,292.0955505371094,287.925048828125,292.09747314453125,297.03717041015625,285.8447265625,1.0,0.4244644045829773,1.0,1.0,0.0,1.0,-2.2006731033325195,2.200669050216675,3.893661414622329e-06,1.6978318691253662,0.603093683719635,0.603093683719635,0.0,88.75511932373047,111.0,14961.81640625,-0.0,940.9420776367188,1.0,283.1499938964844,285.275146484375,290.861083984375,291.9354858398437,293.1499938964844,293.1499938964844,283.1499938964844,28147.330078125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5726809501647949,1.0,0.0,0.0,1.6713489294052124,1.6713576316833496,1.8639217103100242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4031.318359375,0.0,217.774642944336,1895.4371337890625,0.0,787.8228759765625,0.4668034017086029,1.0,0.0,3.0,1.0,0.0
12334320,297.0190734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.840087890625,0.7927241325378418,0.2393660843372345,0.2174630910158157,296.9736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8407287597656,0.8722956776618958,0.3224331438541412,0.3074249923229217,296.9868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.84063720703125,0.8563157916069031,0.3048121929168701,0.2147679775953292,296.987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8404846191406,0.8358992338180542,0.2823298275470733,0.2696132063865661,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8392944335937,0.7245251536369324,0.1808243840932846,0.8240379095077515,285.8407592773437,287.4975280761719,292.0955505371094,287.925048828125,292.09747314453125,297.03717041015625,285.8447265625,1.0,0.4244644045829773,1.0,1.0,0.0,1.0,-2.2006731033325195,2.200669050216675,3.893661414622329e-06,1.6978318691253662,0.603093683719635,0.603093683719635,0.0,88.75511932373047,111.0,14961.81640625,-0.0,940.9420776367188,1.0,283.1499938964844,285.275146484375,290.861083984375,291.9354858398437,293.1499938964844,293.1499938964844,283.1499938964844,28147.330078125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5726809501647949,1.0,0.0,0.0,1.6713489294052124,1.6713576316833496,1.8639217103100242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4031.318359375,0.0,217.774642944336,1895.4371337890625,0.0,787.8228759765625,0.4668034017086029,1.0,0.0,3.0,1.0,0.0
12334380,297.01959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9237060546875,0.7695900797843933,0.2377581894397735,0.2163884788751602,296.9736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.92437744140625,0.8475101590156555,0.3201985359191894,0.3057016730308532,296.9872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9242553710937,0.8328596353530884,0.3027855455875397,0.2136433273553848,296.9872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9241027832031,0.8132067322731018,0.2802372574806213,0.2680318653583526,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9228210449219,0.7037723660469055,0.1793225556612014,0.8191806077957153,285.9244079589844,287.5912475585937,292.0199584960937,287.8999938964844,292.0219116210937,297.03643798828125,285.9287414550781,1.0,0.4304032027721405,1.0,1.0,0.0,1.0,-2.188229560852051,2.188225746154785,3.849938821076648e-06,1.6881554126739502,0.5808132290840149,0.5808132290840149,0.0,98.50039672851562,99.0,14349.646484375,-0.0,965.108154296875,1.0,283.1499938964844,285.39129638671875,290.8332824707031,291.87078857421875,293.1499938964844,293.1499938964844,283.1499938964844,26837.095703125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5593243837356567,1.0,0.0,0.0,1.5186123847961426,1.518620252609253,1.5388181395792344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3998.484375,0.0,174.56454467773438,1895.4371337890625,0.0,726.5750732421875,0.4346990585327148,1.0,0.0,3.0,1.0,0.0
12334440,297.01959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9237060546875,0.7695900797843933,0.2377581894397735,0.2163884788751602,296.9736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.92437744140625,0.8475101590156555,0.3201985359191894,0.3057016730308532,296.9872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9242553710937,0.8328596353530884,0.3027855455875397,0.2136433273553848,296.9872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9241027832031,0.8132067322731018,0.2802372574806213,0.2680318653583526,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9228210449219,0.7037723660469055,0.1793225556612014,0.8191806077957153,285.9244079589844,287.5912475585937,292.0199584960937,287.8999938964844,292.0219116210937,297.03643798828125,285.9287414550781,1.0,0.4304032027721405,1.0,1.0,0.0,1.0,-2.188229560852051,2.188225746154785,3.849938821076648e-06,1.6881554126739502,0.5808132290840149,0.5808132290840149,0.0,98.50039672851562,99.0,14349.646484375,-0.0,965.108154296875,1.0,283.1499938964844,285.39129638671875,290.8332824707031,291.87078857421875,293.1499938964844,293.1499938964844,283.1499938964844,26837.095703125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5593243837356567,1.0,0.0,0.0,1.5186123847961426,1.518620252609253,1.5388181395792344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3998.484375,0.0,174.56454467773438,1895.4371337890625,0.0,726.5750732421875,0.4346990585327148,1.0,0.0,3.0,1.0,0.0
12334500,297.0201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9705505371094,0.7650954127311707,0.2369894683361053,0.2157604992389679,296.9739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9713439941406,0.8427357077598572,0.3191162049770355,0.3047478199005127,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9712219238281,0.8283178806304932,0.3018033504486084,0.2130085527896881,296.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.97100830078125,0.8084396719932556,0.2792146801948547,0.2671367824077606,297.0362854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9695129394531,0.6992509961128235,0.1785900145769119,0.8162322044372559,285.97137451171875,287.6380615234375,291.9822082519531,287.8886108398437,291.9841613769531,297.0362854003906,285.97637939453125,1.0,0.4305550754070282,1.0,1.0,0.0,1.0,-2.180952310562134,2.180948495864868,3.82450571123627e-06,1.6825051307678225,0.5697013139724731,0.5697013139724731,0.0,100.27340698242188,99.0,14013.0185546875,-0.0,964.5170288085938,1.0,283.1499938964844,285.4560852050781,290.8197631835937,291.8373413085937,293.1499938964844,293.1499938964844,283.1499938964844,25961.076171875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5523451566696167,1.0,0.0,0.0,1.439685583114624,1.4396928548812866,1.3830207024057017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3980.677001953125,0.0,154.1700897216797,1895.4371337890625,0.0,696.4429931640625,0.4206158518791199,1.0,0.0,3.0,1.0,0.0
12334560,297.0210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0132751464844,0.7638593912124634,0.2362565249204635,0.2150990962982177,296.974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0140075683594,0.8413884043693542,0.3180646300315857,0.3037549555301666,296.988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0138854980469,0.827054500579834,0.3008521795272827,0.2123448103666305,296.9876403808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0137023925781,0.8069996237754822,0.2782177031040191,0.2661966979503631,297.0364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0123291015625,0.6978392004966736,0.1778810173273086,0.8130537867546082,286.0140075683594,287.6848449707031,291.9444885253906,287.8779296875,291.9464111328125,297.0364074707031,286.01861572265625,1.0,0.4294716417789459,1.0,1.0,0.0,1.0,-2.1732218265533447,2.173218011856079,3.7975573832227374e-06,1.6764845848083496,0.5585225224494934,0.5585225224494934,0.0,100.3000030517578,87.0,13713.3681640625,-0.0,957.0112915039062,1.0,283.1499938964844,285.5144348144531,290.8074645996094,291.80682373046875,293.1499938964844,293.1499938964844,283.1499938964844,25499.775390625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5452100038528442,1.0,0.0,0.0,1.3745428323745728,1.3745498657226562,1.26069480188562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3965.63671875,0.0,139.3452606201172,1895.4371337890625,0.0,666.9107666015625,0.4047370254993438,1.0,0.0,3.0,1.0,0.0
12334620,297.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1145324707031,0.7678884267807007,0.2349125146865844,0.2137450128793716,296.9768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1153869628906,0.845504641532898,0.3160672187805176,0.3017217516899109,296.99102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1152648925781,0.8310896158218384,0.29905965924263,0.2109839618206024,296.9891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.11505126953125,0.8109670877456665,0.2763161361217499,0.2642564177513122,297.0374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1134338378906,0.7012780904769897,0.1765487790107727,0.8063907027244568,286.11541748046875,287.7783203125,291.8691101074219,287.8584289550781,291.8710632324219,297.03741455078125,286.1208190917969,1.0,0.424500823020935,1.0,1.0,0.0,1.0,-2.1571855545043945,2.157181739807129,3.741959744729684e-06,1.6639825105667114,0.5364062190055847,0.5364062190055847,0.0,96.86097717285156,75.0,13105.2490234375,-0.0,928.7428588867188,1.0,283.1499938964844,285.6498413085937,290.7843017578125,291.7453918457031,293.1499938964844,293.1499938964844,283.1499938964844,24144.0703125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5303236842155457,1.0,0.0,0.0,1.2402898073196411,1.2402961254119873,1.0264546546068233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3934.5751953125,0.0,110.972412109375,1895.4371337890625,0.0,609.25244140625,0.3770596385002136,1.0,0.0,3.0,1.0,0.0
12334680,297.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1145324707031,0.7678884267807007,0.2349125146865844,0.2137450128793716,296.9768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1153869628906,0.845504641532898,0.3160672187805176,0.3017217516899109,296.99102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1152648925781,0.8310896158218384,0.29905965924263,0.2109839618206024,296.9891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.11505126953125,0.8109670877456665,0.2763161361217499,0.2642564177513122,297.0374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1134338378906,0.7012780904769897,0.1765487790107727,0.8063907027244568,286.11541748046875,287.7783203125,291.8691101074219,287.8584289550781,291.8710632324219,297.03741455078125,286.1208190917969,1.0,0.424500823020935,1.0,1.0,0.0,1.0,-2.1571855545043945,2.157181739807129,3.741959744729684e-06,1.6639825105667114,0.5364062190055847,0.5364062190055847,0.0,96.86097717285156,75.0,13105.2490234375,-0.0,928.7428588867188,1.0,283.1499938964844,285.6498413085937,290.7843017578125,291.7453918457031,293.1499938964844,293.1499938964844,283.1499938964844,24144.0703125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5303236842155457,1.0,0.0,0.0,1.2402898073196411,1.2402961254119873,1.0264546546068233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3934.5751953125,0.0,110.972412109375,1895.4371337890625,0.0,609.25244140625,0.3770596385002136,1.0,0.0,3.0,1.0,0.0
12334740,297.0281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2254333496094,0.7790930271148682,0.233744278550148,0.2124295979738235,296.9803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2263488769531,0.8571557998657227,0.3142279982566833,0.2997106313705444,296.994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2261962890625,0.8422773480415344,0.2974323332309723,0.2096443325281143,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2259521484375,0.8217958211898804,0.2745558619499206,0.2623218595981598,297.0396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2242431640625,0.711341142654419,0.1753468960523605,0.7997060418128967,286.2263488769531,287.87158203125,291.7938842773437,287.8410949707031,291.7958374023437,297.03961181640625,286.2321472167969,1.0,0.4169661104679107,1.0,1.0,0.0,1.0,-2.141228437423706,2.1412248611450195,3.687054004331003e-06,1.6515300273895264,0.5146042704582214,0.5146042704582214,0.0,90.24089813232422,63.0,12499.181640625,-0.0,889.3272705078125,1.0,283.1499938964844,285.7950439453125,290.765625,291.68951416015625,293.1499938964844,293.1499938964844,283.1499938964844,22785.197265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5151611566543579,1.0,0.0,0.0,1.1167534589767456,1.116759181022644,8.3216242785511e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3905.52490234375,0.0,88.3614730834961,1895.4371337890625,0.0,555.6867065429688,0.3517357110977173,1.0,0.0,3.0,1.0,0.0
12334800,297.0281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2254333496094,0.7790930271148682,0.233744278550148,0.2124295979738235,296.9803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2263488769531,0.8571557998657227,0.3142279982566833,0.2997106313705444,296.994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2261962890625,0.8422773480415344,0.2974323332309723,0.2096443325281143,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2259521484375,0.8217958211898804,0.2745558619499206,0.2623218595981598,297.0396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2242431640625,0.711341142654419,0.1753468960523605,0.7997060418128967,286.2263488769531,287.87158203125,291.7938842773437,287.8410949707031,291.7958374023437,297.03961181640625,286.2321472167969,1.0,0.4169661104679107,1.0,1.0,0.0,1.0,-2.141228437423706,2.1412248611450195,3.687054004331003e-06,1.6515300273895264,0.5146042704582214,0.5146042704582214,0.0,90.24089813232422,63.0,12499.181640625,-0.0,889.3272705078125,1.0,283.1499938964844,285.7950439453125,290.765625,291.68951416015625,293.1499938964844,293.1499938964844,283.1499938964844,22785.197265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5151611566543579,1.0,0.0,0.0,1.1167534589767456,1.116759181022644,8.3216242785511e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3905.52490234375,0.0,88.3614730834961,1895.4371337890625,0.0,555.6867065429688,0.3517357110977173,1.0,0.0,3.0,1.0,0.0
12334860,297.0333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3421936035156,0.7972079515457153,0.232721671462059,0.2111778706312179,296.9847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3431396484375,0.876373827457428,0.3125256896018982,0.2977561950683594,296.9996032714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3429870605469,0.8606635332107544,0.295946717262268,0.2083503007888794,296.9955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3427429199219,0.8388150334358215,0.2729186415672302,0.2604304850101471,297.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3409423828125,0.7262353301048279,0.1742618829011917,0.7931958436965942,286.3431701660156,287.96466064453125,291.71881103515625,287.8255920410156,291.7207946777344,297.04266357421875,286.3492431640625,1.0,0.4077959358692169,1.0,1.0,0.0,1.0,-2.125732183456421,2.125728368759156,3.634140512076556e-06,1.639429807662964,0.4931615889072418,0.4931615889072418,0.0,81.67359161376953,51.0,11888.3173828125,-0.0,843.8325805664062,1.0,283.1499938964844,285.9456787109375,290.7496337890625,291.6366882324219,293.1499938964844,293.1499938964844,283.1499938964844,21435.244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4999265372753143,1.0,0.0,0.0,1.0038424730300903,1.003847599029541,6.723951884168855e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3877.018798828125,0.0,70.44375610351562,1895.4371337890625,0.0,506.6968994140625,0.3286909759044647,1.0,0.0,3.0,1.0,0.0
12334920,297.0333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3421936035156,0.7972079515457153,0.232721671462059,0.2111778706312179,296.9847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3431396484375,0.876373827457428,0.3125256896018982,0.2977561950683594,296.9996032714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3429870605469,0.8606635332107544,0.295946717262268,0.2083503007888794,296.9955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3427429199219,0.8388150334358215,0.2729186415672302,0.2604304850101471,297.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3409423828125,0.7262353301048279,0.1742618829011917,0.7931958436965942,286.3431701660156,287.96466064453125,291.71881103515625,287.8255920410156,291.7207946777344,297.04266357421875,286.3492431640625,1.0,0.4077959358692169,1.0,1.0,0.0,1.0,-2.125732183456421,2.125728368759156,3.634140512076556e-06,1.639429807662964,0.4931615889072418,0.4931615889072418,0.0,81.67359161376953,51.0,11888.3173828125,-0.0,843.8325805664062,1.0,283.1499938964844,285.9456787109375,290.7496337890625,291.6366882324219,293.1499938964844,293.1499938964844,283.1499938964844,21435.244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4999265372753143,1.0,0.0,0.0,1.0038424730300903,1.003847599029541,6.723951884168855e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3877.018798828125,0.0,70.44375610351562,1895.4371337890625,0.0,506.6968994140625,0.3286909759044647,1.0,0.0,3.0,1.0,0.0
12334980,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4637145996094,0.8222367763519287,0.2318203598260879,0.2099948525428772,296.9897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4646911621094,0.9047968983650208,0.310941070318222,0.2958694100379944,297.00494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.46453857421875,0.8882476687431335,0.2945825159549713,0.207109048962593,296.9997253417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4642944335937,0.8642439842224121,0.2713865041732788,0.2585947513580322,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.46240234375,0.7472167611122131,0.1732767820358276,0.7869274020195007,286.4647216796875,288.0575256347656,291.6439208984375,287.8114929199219,291.6459045410156,297.0463256835937,286.4710388183594,1.0,0.3975512087345123,1.0,1.0,0.0,1.0,-2.1108202934265137,2.110816717147827,3.5836033021041658e-06,1.6277804374694824,0.4721370339393616,0.4721370339393616,0.0,71.92534637451172,39.0,11276.2236328125,-0.0,795.2406616210938,1.0,283.1499938964844,286.1002502441406,290.730712890625,291.5758361816406,293.1499938964844,293.1499938964844,283.1499938964844,20103.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4838691353797912,1.0,0.0,0.0,0.9012836217880248,0.9012883305549622,5.4202139665449074e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3684.194091796875,0.0,56.29513168334961,1895.4371337890625,0.0,459.8404846191406,0.3107837736606598,1.0,0.0,3.0,1.0,0.0
12335040,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4637145996094,0.8222367763519287,0.2318203598260879,0.2099948525428772,296.9897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4646911621094,0.9047968983650208,0.310941070318222,0.2958694100379944,297.00494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.46453857421875,0.8882476687431335,0.2945825159549713,0.207109048962593,296.9997253417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4642944335937,0.8642439842224121,0.2713865041732788,0.2585947513580322,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.46240234375,0.7472167611122131,0.1732767820358276,0.7869274020195007,286.4647216796875,288.0575256347656,291.6439208984375,287.8114929199219,291.6459045410156,297.0463256835937,286.4710388183594,1.0,0.3975512087345123,1.0,1.0,0.0,1.0,-2.1108202934265137,2.110816717147827,3.5836033021041658e-06,1.6277804374694824,0.4721370339393616,0.4721370339393616,0.0,71.92534637451172,39.0,11276.2236328125,-0.0,795.2406616210938,1.0,283.1499938964844,286.1002502441406,290.730712890625,291.5758361816406,293.1499938964844,293.1499938964844,283.1499938964844,20103.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4838691353797912,1.0,0.0,0.0,0.9012836217880248,0.9012883305549622,5.4202139665449074e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3684.194091796875,0.0,56.29513168334961,1895.4371337890625,0.0,459.8404846191406,0.3107837736606598,1.0,0.0,3.0,1.0,0.0
12335100,297.0417785644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5165710449219,0.8375908136367798,0.2313880771398544,0.2094209194183349,296.99224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5175170898437,0.9251453280448914,0.3101688623428345,0.2949447929859161,297.007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5173645019531,0.9065844416618348,0.2939199209213257,0.2065025717020034,297.0018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5171203613281,0.8814935684204102,0.2706382870674133,0.2576923668384552,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5153503417969,0.7614552974700928,0.1728055626153946,0.7838695645332336,286.5175170898437,288.1038818359375,291.6065673828125,287.80487060546875,291.6085510253906,297.0482177734375,286.5234375,1.0,0.3921356499195099,1.0,1.0,0.0,1.0,-2.1035356521606445,2.103532075881958,3.5590551306086127e-06,1.6220901012420654,0.4616277515888214,0.4616277515888214,0.0,66.76939392089844,39.0,11007.2666015625,-0.0,770.3311157226562,1.0,283.1499938964844,286.1675109863281,290.7214660644531,291.5465393066406,293.1499938964844,293.1499938964844,283.1499938964844,19780.28515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.475393533706665,1.0,0.0,0.0,0.8605788350105286,0.8605833053588867,4.941681552850241e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3596.980712890625,0.0,51.62467956542969,1895.4371337890625,0.0,436.9217834472656,0.3036224842071533,1.0,0.0,3.0,1.0,0.0
12335160,297.0443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5664367675781,0.8565846085548401,0.2309516370296478,0.2088421434164047,296.9945373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5672912597656,0.9501618146896362,0.3093946278095245,0.2940170764923095,297.00994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5671691894531,0.9310814142227172,0.2932541370391845,0.2058930248022079,297.00372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5669250488281,0.9026967883110046,0.2698878645896911,0.2567864656448364,297.0501403808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.56524658203125,0.7792955636978149,0.1723372489213943,0.780816376209259,286.5673217773437,288.150146484375,291.5692443847656,287.7984619140625,291.5712280273437,297.0500183105469,286.5729675292969,1.0,0.3865589797496795,1.0,1.0,0.0,1.0,-2.0962393283843994,2.096235752105713,3.5345588003110606e-06,1.6163907051086426,0.4511118531227112,0.4511118531227112,0.0,61.49332427978516,27.0,10747.2958984375,-0.0,745.1493530273438,1.0,283.1499938964844,286.2308044433594,290.71319580078125,291.5185546875,293.1499938964844,293.1499938964844,283.1499938964844,19541.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.466769278049469,1.0,0.0,0.0,0.8231913447380066,0.8231956958770752,4.521630003750945e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3511.956298828125,0.0,47.67980194091797,1895.4371337890625,0.0,414.79052734375,0.2973864078521728,1.0,0.0,3.0,1.0,0.0
12335220,297.04864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.66021728515625,0.910325050354004,0.2300535887479782,0.2076749354600906,296.9988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6610107421875,0.9990000128746032,0.3078624904155731,0.2894996404647827,297.0140686035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.660888671875,0.989075481891632,0.2918989062309265,0.2046678364276886,297.0069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6606750488281,0.9642727971076964,0.2683650553226471,0.2549685537815094,297.05328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6591186523437,0.8263540863990784,0.1713919937610626,0.7747443914413452,286.6610412597656,288.24249267578125,291.4947814941406,287.7861022949219,291.49676513671875,297.0531921386719,286.6661071777344,1.0,0.3748872280120849,1.0,1.0,0.0,1.0,-2.0787618160247803,2.0787582397460938,3.4766724184009945e-06,1.603005051612854,0.4300418198108673,0.4300418198108673,0.0,51.05856323242188,45.0,10240.8740234375,-0.0,693.22216796875,1.0,283.1499938964844,286.3494567871094,290.6996765136719,291.4666748046875,293.1499938964844,293.1499938964844,283.1499938964844,19224.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4494369626045227,1.0,0.0,0.0,0.7556480765342712,0.7556522488594055,3.810066928622291e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3346.50830078125,0.0,41.27327346801758,1895.4371337890625,0.0,373.6342468261719,0.2868557274341583,1.0,0.0,3.0,1.0,0.0
12335280,297.04864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.66021728515625,0.910325050354004,0.2300535887479782,0.2076749354600906,296.9988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6610107421875,0.9990000128746032,0.3078624904155731,0.2894996404647827,297.0140686035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.660888671875,0.989075481891632,0.2918989062309265,0.2046678364276886,297.0069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6606750488281,0.9642727971076964,0.2683650553226471,0.2549685537815094,297.05328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6591186523437,0.8263540863990784,0.1713919937610626,0.7747443914413452,286.6610412597656,288.24249267578125,291.4947814941406,287.7861022949219,291.49676513671875,297.0531921386719,286.6661071777344,1.0,0.3748872280120849,1.0,1.0,0.0,1.0,-2.0787618160247803,2.0787582397460938,3.4766724184009945e-06,1.603005051612854,0.4300418198108673,0.4300418198108673,0.0,51.05856323242188,45.0,10240.8740234375,-0.0,693.22216796875,1.0,283.1499938964844,286.3494567871094,290.6996765136719,291.4666748046875,293.1499938964844,293.1499938964844,283.1499938964844,19224.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4494369626045227,1.0,0.0,0.0,0.7556480765342712,0.7556522488594055,3.810066928622291e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3346.50830078125,0.0,41.27327346801758,1895.4371337890625,0.0,373.6342468261719,0.2868557274341583,1.0,0.0,3.0,1.0,0.0
12335340,297.0516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.74530029296875,0.9142283201217652,0.2290726900100708,0.2067885249853134,297.0122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.74609375,0.9990000128746032,0.3073053359985351,0.2849939465522766,297.0169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7460021972656,0.99190491437912,0.2904713749885559,0.2036659568548202,297.0091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7457580566406,0.9674311876296996,0.266776442527771,0.253457635641098,297.0556335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.744140625,0.8288843631744385,0.170406311750412,0.7702299952507019,286.74615478515625,288.33453369140625,291.4205322265625,287.7740478515625,291.4225769042969,297.0555725097656,286.7518310546875,1.0,0.3726999759674072,1.0,1.0,0.0,1.0,-2.063537359237671,2.0635337829589844,3.425669092393946e-06,1.5907025337219238,0.4087993502616882,0.4087993502616882,0.0,49.94244003295898,63.0,9749.67578125,-0.0,676.8848876953125,1.0,283.1499938964844,286.4579772949219,290.6880798339844,291.4174499511719,293.1499938964844,293.1499938964844,283.1499938964844,19031.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4322400689125061,1.0,0.0,0.0,0.6948993802070618,0.6949034333229065,3.22208748571029e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3180.59326171875,0.0,36.17594146728516,1895.4371337890625,0.0,336.6750183105469,0.2780478298664093,1.0,0.0,3.0,1.0,0.0
12335400,297.0516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.74530029296875,0.9142283201217652,0.2290726900100708,0.2067885249853134,297.0122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.74609375,0.9990000128746032,0.3073053359985351,0.2849939465522766,297.0169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7460021972656,0.99190491437912,0.2904713749885559,0.2036659568548202,297.0091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7457580566406,0.9674311876296996,0.266776442527771,0.253457635641098,297.0556335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.744140625,0.8288843631744385,0.170406311750412,0.7702299952507019,286.74615478515625,288.33453369140625,291.4205322265625,287.7740478515625,291.4225769042969,297.0555725097656,286.7518310546875,1.0,0.3726999759674072,1.0,1.0,0.0,1.0,-2.063537359237671,2.0635337829589844,3.425669092393946e-06,1.5907025337219238,0.4087993502616882,0.4087993502616882,0.0,49.94244003295898,63.0,9749.67578125,-0.0,676.8848876953125,1.0,283.1499938964844,286.4579772949219,290.6880798339844,291.4174499511719,293.1499938964844,293.1499938964844,283.1499938964844,19031.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4322400689125061,1.0,0.0,0.0,0.6948993802070618,0.6949034333229065,3.22208748571029e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3180.59326171875,0.0,36.17594146728516,1895.4371337890625,0.0,336.6750183105469,0.2780478298664093,1.0,0.0,3.0,1.0,0.0
12335460,297.0539245605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8505859375,0.8815591335296631,0.22805917263031,0.2060700505971908,297.0100402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.85162353515625,0.97813218832016,0.3053516149520874,0.2901458740234375,297.01934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8514404296875,0.9607219099998474,0.2890271842479706,0.2028057277202606,297.0108337402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8511657714844,0.9306637048721312,0.2651638984680176,0.2521370351314544,297.0573425292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8491516113281,0.801199734210968,0.1693852543830871,0.766638457775116,286.85162353515625,288.4262390136719,291.3465881347656,287.7619934082031,291.3486022949219,297.05731201171875,286.8583374023437,1.0,0.3770764470100403,1.0,1.0,0.0,1.0,-2.0618605613708496,2.061856985092163,3.420466327952454e-06,1.5895980596542358,0.3878723978996277,0.3878723978996277,0.0,54.73865509033203,81.0,9321.541015625,-0.0,692.3846435546875,1.0,283.1499938964844,286.5766906738281,290.6783752441406,291.3731689453125,293.1499938964844,293.1499938964844,283.1499938964844,18893.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4154615402221679,1.0,0.0,0.0,0.6401233673095703,0.6401273012161255,2.734140558402488e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3033.97216796875,0.0,32.00279998779297,1895.4371337890625,0.0,303.75555419921875,0.2704327702522278,1.0,0.0,3.0,1.0,0.0
12335520,297.0539245605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8505859375,0.8815591335296631,0.22805917263031,0.2060700505971908,297.0100402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.85162353515625,0.97813218832016,0.3053516149520874,0.2901458740234375,297.01934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8514404296875,0.9607219099998474,0.2890271842479706,0.2028057277202606,297.0108337402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8511657714844,0.9306637048721312,0.2651638984680176,0.2521370351314544,297.0573425292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8491516113281,0.801199734210968,0.1693852543830871,0.766638457775116,286.85162353515625,288.4262390136719,291.3465881347656,287.7619934082031,291.3486022949219,297.05731201171875,286.8583374023437,1.0,0.3770764470100403,1.0,1.0,0.0,1.0,-2.0618605613708496,2.061856985092163,3.420466327952454e-06,1.5895980596542358,0.3878723978996277,0.3878723978996277,0.0,54.73865509033203,81.0,9321.541015625,-0.0,692.3846435546875,1.0,283.1499938964844,286.5766906738281,290.6783752441406,291.3731689453125,293.1499938964844,293.1499938964844,283.1499938964844,18893.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4154615402221679,1.0,0.0,0.0,0.6401233673095703,0.6401273012161255,2.734140558402488e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3033.97216796875,0.0,32.00279998779297,1895.4371337890625,0.0,303.75555419921875,0.2704327702522278,1.0,0.0,3.0,1.0,0.0
12335580,297.05572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9628295898437,0.8349907994270325,0.2270254790782928,0.2055304795503616,297.0080261230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9638366699219,0.920519471168518,0.3033722937107086,0.2886078357696533,297.0213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.96368408203125,0.9025323390960692,0.2875778377056122,0.2020953297615051,297.0121154785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.96337890625,0.876271665096283,0.2635287642478943,0.2510031461715698,297.0581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9613952636719,0.757168173789978,0.1682983487844467,0.7637434005737305,286.9638671875,288.5176086425781,291.2728881835937,287.7495422363281,291.27490234375,297.05816650390625,286.9705810546875,1.0,0.3851333558559418,1.0,1.0,0.0,1.0,-2.053748607635498,2.05374526977539,3.393573933863081e-06,1.5831032991409302,0.3672940135002136,0.3672940135002136,0.0,64.76412963867188,99.0,8897.478515625,-0.0,720.7810668945312,1.0,283.1499938964844,286.6933898925781,290.670654296875,291.333251953125,293.1499938964844,293.1499938964844,283.1499938964844,18773.7109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3996723592281341,1.0,0.0,0.0,0.5904483795166016,0.5904521942138672,2.3262549220248733e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2893.08203125,0.0,28.500368118286133,1895.4371337890625,0.0,275.10284423828125,0.2638274133205414,1.0,0.0,3.0,1.0,0.0
12335640,297.05572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9628295898437,0.8349907994270325,0.2270254790782928,0.2055304795503616,297.0080261230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9638366699219,0.920519471168518,0.3033722937107086,0.2886078357696533,297.0213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.96368408203125,0.9025323390960692,0.2875778377056122,0.2020953297615051,297.0121154785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.96337890625,0.876271665096283,0.2635287642478943,0.2510031461715698,297.0581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9613952636719,0.757168173789978,0.1682983487844467,0.7637434005737305,286.9638671875,288.5176086425781,291.2728881835937,287.7495422363281,291.27490234375,297.05816650390625,286.9705810546875,1.0,0.3851333558559418,1.0,1.0,0.0,1.0,-2.053748607635498,2.05374526977539,3.393573933863081e-06,1.5831032991409302,0.3672940135002136,0.3672940135002136,0.0,64.76412963867188,99.0,8897.478515625,-0.0,720.7810668945312,1.0,283.1499938964844,286.6933898925781,290.670654296875,291.333251953125,293.1499938964844,293.1499938964844,283.1499938964844,18773.7109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3996723592281341,1.0,0.0,0.0,0.5904483795166016,0.5904521942138672,2.3262549220248733e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2893.08203125,0.0,28.500368118286133,1895.4371337890625,0.0,275.10284423828125,0.2638274133205414,1.0,0.0,3.0,1.0,0.0
12335700,297.05645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0189514160156,0.8144753575325012,0.2265019714832306,0.2052984684705734,297.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0199584960937,0.8941096663475037,0.3024588227272033,0.2879753112792969,297.02227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0198059082031,0.878135085105896,0.2868514060974121,0.2017730772495269,297.0126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0195007324219,0.8531451225280762,0.2627050578594208,0.2504760324954986,297.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0175170898437,0.7381026744842529,0.167738676071167,0.7624311447143555,287.0199890136719,288.5631408691406,291.2361755371094,287.7430725097656,291.2381896972656,297.05841064453125,287.02667236328125,1.0,0.3901491463184356,1.0,1.0,0.0,1.0,-2.0501139163970947,2.050110578536988,3.3816568247857504e-06,1.5802546739578247,0.3571124374866485,0.3571124374866485,0.0,70.91346740722656,99.0,8689.7158203125,-0.0,739.2272338867188,1.0,283.1499938964844,286.7508544921875,290.66650390625,291.3136901855469,293.1499938964844,293.1499938964844,283.1499938964844,18718.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3921372294425964,1.0,0.0,0.0,0.5672830939292908,0.5672869086265564,2.1473022471241165e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2824.253662109375,0.0,26.951261520385746,1895.4371337890625,0.0,262.0839538574219,0.2608723640441894,1.0,0.0,3.0,1.0,0.0
12335760,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0747375488281,0.7942304611206055,0.2259710878133773,0.2050825953483581,297.00799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.07574462890625,0.8713507652282715,0.301570177078247,0.2873972058296203,297.0230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0755920410156,0.85637366771698,0.2861205637454986,0.2014655470848083,297.01300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0752868652344,0.8329009413719177,0.2618746757507324,0.2499665021896362,297.0585021972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0733337402344,0.7210977077484131,0.1671677976846695,0.761178731918335,287.07574462890625,288.60858154296875,291.19952392578125,287.7363586425781,291.2015380859375,297.0585021972656,287.0823974609375,1.0,0.3956479728221893,1.0,1.0,0.0,1.0,-2.0466747283935547,2.046671390533448,3.370402964719688e-06,1.5775601863861084,0.346998006105423,0.346998006105423,0.0,77.65215301513672,102.0,8484.548828125,-0.0,759.826416015625,1.0,283.1499938964844,286.80743408203125,290.6618957519531,291.2939453125,293.1499938964844,293.1499938964844,283.1499938964844,18667.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.384797066450119,1.0,0.0,0.0,0.5451672673225403,0.5451710224151611,1.983138275818419e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2756.376953125,0.0,25.52024269104004,1895.4371337890625,0.0,249.74249267578125,0.2581287026405334,1.0,0.0,3.0,1.0,0.0
12335820,297.05810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1835632324219,0.769223153591156,0.224898025393486,0.204497143626213,297.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1845397949219,0.8445349335670471,0.2998329401016235,0.2861425280570984,297.0244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.18438720703125,0.8309895396232605,0.2846501469612121,0.2007345557212829,297.0135803222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1841125488281,0.808044970035553,0.2601977884769439,0.2487838268280029,297.0584411621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1822204589844,0.6981359720230103,0.1660017520189285,0.7578516602516174,287.1845703125,288.6991882324219,291.12646484375,287.7221374511719,291.12847900390625,297.0584411621094,287.1909484863281,1.0,0.4026345312595367,1.0,1.0,0.0,1.0,-2.038172483444214,2.0381691455841064,3.3427158996346407e-06,1.5709294080734253,0.326929360628128,0.326929360628128,0.0,87.38570404052734,90.0,8078.0234375,-0.0,786.4074096679688,1.0,283.1499938964844,286.9169616699219,290.650634765625,291.2532653808594,293.1499938964844,293.1499938964844,283.1499938964844,18576.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3705222010612488,1.0,0.0,0.0,0.5038226246833801,0.503826379776001,1.6937482527623615e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2622.65380859375,0.0,22.96425437927246,1895.4371337890625,0.0,226.5254821777344,0.253205269575119,1.0,0.0,3.0,1.0,0.0
