time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12335880,297.05810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1835632324219,0.769223153591156,0.224898025393486,0.204497143626213,297.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1845397949219,0.8445349335670471,0.2998329401016235,0.2861425280570984,297.0244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.18438720703125,0.8309895396232605,0.2846501469612121,0.2007345557212829,297.0135803222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1841125488281,0.808044970035553,0.2601977884769439,0.2487838268280029,297.0584411621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1822204589844,0.6981359720230103,0.1660017520189285,0.7578516602516174,287.1845703125,288.6991882324219,291.12646484375,287.7221374511719,291.12847900390625,297.0584411621094,287.1909484863281,1.0,0.4026345312595367,1.0,1.0,0.0,1.0,-2.038172483444214,2.0381691455841064,3.3427158996346407e-06,1.5709294080734253,0.326929360628128,0.326929360628128,0.0,87.38570404052734,90.0,8078.0234375,-0.0,786.4074096679688,1.0,283.1499938964844,286.9169616699219,290.650634765625,291.2532653808594,293.1499938964844,293.1499938964844,283.1499938964844,18576.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3705222010612488,1.0,0.0,0.0,0.5038226246833801,0.503826379776001,1.6937482527623615e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2622.65380859375,0.0,22.96425437927246,1895.4371337890625,0.0,226.5254821777344,0.253205269575119,1.0,0.0,3.0,1.0,0.0
12335940,297.0592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2876281738281,0.7629411220550537,0.2238435745239257,0.2036388516426086,297.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.28857421875,0.8377168774604797,0.2981369197368622,0.2846340537071228,297.02569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2884216308594,0.8245313763618469,0.2831898331642151,0.1997879296541214,297.0140686035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.28814697265625,0.8008166551589966,0.2585200369358063,0.2472991347312927,297.058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2862854003906,0.6915338039398193,0.1648329794406891,0.7530713081359863,287.28857421875,288.7893371582031,291.05377197265625,287.70654296875,291.0557556152344,297.058349609375,287.2947998046875,1.0,0.4025586247444153,1.0,1.0,0.0,1.0,-2.0266716480255127,2.0266683101654053,3.305468680991908e-06,1.5619646310806274,0.3070153295993805,0.3070153295993805,0.0,89.572509765625,78.0,7672.1865234375,-0.0,784.0986328125,1.0,283.1499938964844,287.0205993652344,290.6366882324219,291.2110290527344,293.1499938964844,293.1499938964844,283.1499938964844,18463.458984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3565574288368225,1.0,0.0,0.0,0.4654669165611267,0.471845269203186,1.4456765562442795e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2496.74609375,0.0,20.993507385253903,1895.4371337890625,0.0,204.5369110107422,0.249111145734787,1.0,0.0,3.0,1.0,0.0
12336000,297.0592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2876281738281,0.7629411220550537,0.2238435745239257,0.2036388516426086,297.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.28857421875,0.8377168774604797,0.2981369197368622,0.2846340537071228,297.02569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2884216308594,0.8245313763618469,0.2831898331642151,0.1997879296541214,297.0140686035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.28814697265625,0.8008166551589966,0.2585200369358063,0.2472991347312927,297.058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2862854003906,0.6915338039398193,0.1648329794406891,0.7530713081359863,287.28857421875,288.7893371582031,291.05377197265625,287.70654296875,291.0557556152344,297.058349609375,287.2947998046875,1.0,0.4025586247444153,1.0,1.0,0.0,1.0,-2.0266716480255127,2.0266683101654053,3.305468680991908e-06,1.5619646310806274,0.3070153295993805,0.3070153295993805,0.0,89.572509765625,78.0,7672.1865234375,-0.0,784.0986328125,1.0,283.1499938964844,287.0205993652344,290.6366882324219,291.2110290527344,293.1499938964844,293.1499938964844,283.1499938964844,18463.458984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3565574288368225,1.0,0.0,0.0,0.4654669165611267,0.471845269203186,1.4456765562442795e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2496.74609375,0.0,20.993507385253903,1895.4371337890625,0.0,204.5369110107422,0.249111145734787,1.0,0.0,3.0,1.0,0.0
12336060,297.06072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.39117431640625,0.767071008682251,0.2228466123342514,0.2026348859071731,297.0108947753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.39208984375,0.8417640924453735,0.2964926064014435,0.2829710245132446,297.0272521972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3919372558594,0.828587532043457,0.281771570444107,0.1987176537513733,297.0148010253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.39166259765625,0.8047788739204407,0.2568715214729309,0.2456353306770324,297.05859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.38983154296875,0.6949102878570557,0.1636971980333328,0.7474550008773804,287.3921203613281,288.8790588378906,290.9814147949219,287.6892395019531,290.9834289550781,297.0586242675781,287.3982849121094,1.0,0.3981798589229584,1.0,1.0,0.0,1.0,-2.0134410858154297,2.0134377479553223,3.2628638564347057e-06,1.5516270399093628,0.2872823476791382,0.2872823476791382,0.0,86.64368438720703,66.0,7265.3173828125,-0.0,762.7830810546875,1.0,283.1499938964844,287.1217041015625,290.6215515136719,291.1687927246094,293.1499938964844,293.1499938964844,283.1499938964844,18263.30859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3430310785770416,1.0,0.0,0.0,0.4291834831237793,0.4706344604492187,1.2290780837531656e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2372.519775390625,0.0,20.48263359069824,1895.4371337890625,0.0,183.61343383789065,0.2466528564691543,1.0,0.0,3.0,1.0,0.0
12336120,297.06072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.39117431640625,0.767071008682251,0.2228466123342514,0.2026348859071731,297.0108947753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.39208984375,0.8417640924453735,0.2964926064014435,0.2829710245132446,297.0272521972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3919372558594,0.828587532043457,0.281771570444107,0.1987176537513733,297.0148010253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.39166259765625,0.8047788739204407,0.2568715214729309,0.2456353306770324,297.05859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.38983154296875,0.6949102878570557,0.1636971980333328,0.7474550008773804,287.3921203613281,288.8790588378906,290.9814147949219,287.6892395019531,290.9834289550781,297.0586242675781,287.3982849121094,1.0,0.3981798589229584,1.0,1.0,0.0,1.0,-2.0134410858154297,2.0134377479553223,3.2628638564347057e-06,1.5516270399093628,0.2872823476791382,0.2872823476791382,0.0,86.64368438720703,66.0,7265.3173828125,-0.0,762.7830810546875,1.0,283.1499938964844,287.1217041015625,290.6215515136719,291.1687927246094,293.1499938964844,293.1499938964844,283.1499938964844,18263.30859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3430310785770416,1.0,0.0,0.0,0.4291834831237793,0.4706344604492187,1.2290780837531656e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2372.519775390625,0.0,20.48263359069824,1895.4371337890625,0.0,183.61343383789065,0.2466528564691543,1.0,0.0,3.0,1.0,0.0
12336180,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4891662597656,0.7788087129592896,0.2218992561101913,0.2015637308359146,297.012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4900207519531,0.8537465929985046,0.2948886156082153,0.2812282741069793,297.0289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4898986816406,0.8402032256126404,0.2803906202316284,0.1975857466459274,297.0157165527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4896240234375,0.8162636756896973,0.2552504241466522,0.2438774704933166,297.0591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4879150390625,0.7053709626197815,0.162597119808197,0.7414220571517944,287.4900207519531,288.9682922363281,290.9094543457031,287.6698913574219,290.9114685058594,297.0592346191406,287.4957580566406,1.0,0.3909767568111419,1.0,1.0,0.0,1.0,-1.999346613883972,1.9993433952331543,3.217799985577585e-06,1.540608525276184,0.2676386535167694,0.2676386535167694,0.0,80.5628890991211,54.0,6876.34326171875,-0.0,730.2740478515625,1.0,283.1499938964844,287.2174072265625,290.6023864746094,291.1220397949219,293.1499938964844,293.1499938964844,283.1499938964844,18150.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3295681476593017,1.0,0.0,0.0,0.3967407643795013,0.4775605499744415,1.0502908764919994e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2244.094482421875,0.0,20.475906372070312,1895.4371337890625,0.0,162.8592529296875,0.2453119903802871,1.0,0.0,3.0,1.0,0.0
12336240,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4891662597656,0.7788087129592896,0.2218992561101913,0.2015637308359146,297.012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4900207519531,0.8537465929985046,0.2948886156082153,0.2812282741069793,297.0289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4898986816406,0.8402032256126404,0.2803906202316284,0.1975857466459274,297.0157165527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4896240234375,0.8162636756896973,0.2552504241466522,0.2438774704933166,297.0591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4879150390625,0.7053709626197815,0.162597119808197,0.7414220571517944,287.4900207519531,288.9682922363281,290.9094543457031,287.6698913574219,290.9114685058594,297.0592346191406,287.4957580566406,1.0,0.3909767568111419,1.0,1.0,0.0,1.0,-1.999346613883972,1.9993433952331543,3.217799985577585e-06,1.540608525276184,0.2676386535167694,0.2676386535167694,0.0,80.5628890991211,54.0,6876.34326171875,-0.0,730.2740478515625,1.0,283.1499938964844,287.2174072265625,290.6023864746094,291.1220397949219,293.1499938964844,293.1499938964844,283.1499938964844,18150.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3295681476593017,1.0,0.0,0.0,0.3967407643795013,0.4775605499744415,1.0502908764919994e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2244.094482421875,0.0,20.475906372070312,1895.4371337890625,0.0,162.8592529296875,0.2453119903802871,1.0,0.0,3.0,1.0,0.0
12336300,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5351867675781,0.7874138355255127,0.2214316576719284,0.2010075449943542,297.01318359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5360107421875,0.8626821637153625,0.2940902411937713,0.2803325653076172,297.0297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.535888671875,0.848787248134613,0.2797028720378876,0.1970012038946151,297.01611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5356140136719,0.8242897987365723,0.2544410526752472,0.2429713010787964,297.0595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5339660644531,0.7128837704658508,0.1620538383722305,0.7382985353469849,287.5360412597656,289.0127258300781,290.8736267089844,287.65936279296875,290.8756408691406,297.0596008300781,287.5415344238281,1.0,0.3866228759288788,1.0,1.0,0.0,1.0,-1.9920618534088133,1.992058634757996,3.1946417493600165e-06,1.5349125862121582,0.2578104138374328,0.2578104138374328,0.0,76.7315444946289,54.0,6688.705078125,-0.0,711.3045043945312,1.0,283.1499938964844,287.2620849609375,290.59136962890625,291.09735107421875,293.1499938964844,293.1499938964844,283.1499938964844,18126.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3227455914020538,1.0,0.0,0.0,0.3817508220672607,0.4800495505332947,9.735615869033154e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2181.573974609375,0.0,20.46883010864257,1895.4371337890625,0.0,152.2760467529297,0.2448079138994217,1.0,0.0,3.0,1.0,0.0
12336360,297.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5795593261719,0.7979623675346375,0.2209633737802505,0.2004379034042358,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5803527832031,0.8738276958465576,0.2932897806167602,0.2794212996959686,297.0304870605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5802307128906,0.8595044016838074,0.2790126502513885,0.1964048147201538,297.0164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5799560546875,0.8340381383895874,0.253628671169281,0.2420485019683838,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.578369140625,0.7214879393577576,0.1615117490291595,0.7351146340370178,287.5803527832031,289.0570068359375,290.837890625,287.6482238769531,290.83990478515625,297.0599365234375,287.585693359375,1.0,0.3818774223327636,1.0,1.0,0.0,1.0,-1.984635591506958,1.98463237285614,3.1711279007140547e-06,1.529105305671692,0.2479668855667114,0.2479668855667114,0.0,72.5180892944336,42.0,6505.0,-0.0,691.0620727539062,1.0,283.1499938964844,287.3049621582031,290.5797424316406,291.0721740722656,293.1499938964844,293.1499938964844,283.1499938964844,18112.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.315873235464096,1.0,0.0,0.0,0.3674030900001526,0.4818145930767059,9.06088892804746e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2120.20556640625,0.0,20.44536399841309,1895.4371337890625,0.0,141.52027893066406,0.244351789355278,1.0,0.0,3.0,1.0,0.0
12336420,297.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6640930175781,0.8245586156845093,0.2200173586606979,0.1992620378732681,297.01495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.66485595703125,0.9040423035621644,0.2916755974292755,0.2775565385818481,297.0316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.66473388671875,0.8889155983924866,0.2776182889938354,0.1951802372932434,297.0169982910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6644897460937,0.8606891632080078,0.2519885003566742,0.2401584088802337,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6629638671875,0.7435610890388489,0.1604241281747818,0.7285904884338379,287.66485595703125,289.1452331542969,290.7667541503906,287.6238708496094,290.7687683105469,297.060546875,287.669921875,1.0,0.3714617192745209,1.0,1.0,0.0,1.0,-1.9694089889526367,1.9694057703018188,3.1232141282089287e-06,1.517196536064148,0.2282084375619888,0.2282084375619888,0.0,63.27157974243164,30.0,6148.216796875,-0.0,647.9724731445312,1.0,283.1499938964844,287.3870544433594,290.55517578125,291.0210876464844,293.1499938964844,293.1499938964844,283.1499938964844,18099.19140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3021099865436554,1.0,0.0,0.0,0.3403065502643585,0.4839098155498504,7.948564473281294e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2000.6954345703125,0.0,20.362472534179688,1895.4371337890625,0.0,119.53736114501952,0.2435139864683151,1.0,0.0,3.0,1.0,0.0
12336480,297.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6640930175781,0.8245586156845093,0.2200173586606979,0.1992620378732681,297.01495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.66485595703125,0.9040423035621644,0.2916755974292755,0.2775565385818481,297.0316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.66473388671875,0.8889155983924866,0.2776182889938354,0.1951802372932434,297.0169982910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6644897460937,0.8606891632080078,0.2519885003566742,0.2401584088802337,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6629638671875,0.7435610890388489,0.1604241281747818,0.7285904884338379,287.66485595703125,289.1452331542969,290.7667541503906,287.6238708496094,290.7687683105469,297.060546875,287.669921875,1.0,0.3714617192745209,1.0,1.0,0.0,1.0,-1.9694089889526367,1.9694057703018188,3.1232141282089287e-06,1.517196536064148,0.2282084375619888,0.2282084375619888,0.0,63.27157974243164,30.0,6148.216796875,-0.0,647.9724731445312,1.0,283.1499938964844,287.3870544433594,290.55517578125,291.0210876464844,293.1499938964844,293.1499938964844,283.1499938964844,18099.19140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3021099865436554,1.0,0.0,0.0,0.3403065502643585,0.4839098155498504,7.948564473281294e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2000.6954345703125,0.0,20.362472534179688,1895.4371337890625,0.0,119.53736114501952,0.2435139864683151,1.0,0.0,3.0,1.0,0.0
12336540,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.74371337890625,0.8625931143760681,0.2190506905317306,0.1980421245098114,297.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7444152832031,0.9535686373710632,0.2900362312793731,0.2756409347057342,297.0324401855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.74432373046875,0.9363002777099608,0.2761988639831543,0.1939180493354797,297.01715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7440795898437,0.9024692177772522,0.2503208518028259,0.2382151782512664,297.0606994628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7426147460937,0.7781975269317627,0.1593235731124878,0.7218813896179199,287.7444152832031,289.2328796386719,290.6960754394531,287.5966186523437,290.6980895996094,297.0609436035156,287.74920654296875,1.0,0.3600752651691437,1.0,1.0,0.0,1.0,-1.953737497329712,1.953734397888184,3.074321739404695e-06,1.5049374103546145,0.2083120793104171,0.2083120793104171,0.0,53.28163146972656,25.0,5805.14599609375,-0.0,602.7152099609375,1.0,283.1499938964844,287.4665222167969,290.5536499023437,290.9818420410156,293.1499938964844,293.1499938964844,283.1499938964844,18091.599609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2921780049800873,1.0,0.0,0.0,0.3150495886802673,0.4849596619606018,7.064346885243822e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1886.950927734375,0.0,20.25565719604492,1895.4371337890625,0.0,89.96397399902344,0.2427412122488021,1.0,0.0,3.0,1.0,0.0
12336600,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.74371337890625,0.8625931143760681,0.2190506905317306,0.1980421245098114,297.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7444152832031,0.9535686373710632,0.2900362312793731,0.2756409347057342,297.0324401855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.74432373046875,0.9363002777099608,0.2761988639831543,0.1939180493354797,297.01715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7440795898437,0.9024692177772522,0.2503208518028259,0.2382151782512664,297.0606994628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7426147460937,0.7781975269317627,0.1593235731124878,0.7218813896179199,287.7444152832031,289.2328796386719,290.6960754394531,287.5966186523437,290.6980895996094,297.0609436035156,287.74920654296875,1.0,0.3600752651691437,1.0,1.0,0.0,1.0,-1.953737497329712,1.953734397888184,3.074321739404695e-06,1.5049374103546145,0.2083120793104171,0.2083120793104171,0.0,53.28163146972656,25.0,5805.14599609375,-0.0,602.7152099609375,1.0,283.1499938964844,287.4665222167969,290.5536499023437,290.9818420410156,293.1499938964844,293.1499938964844,283.1499938964844,18091.599609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2921780049800873,1.0,0.0,0.0,0.3150495886802673,0.4849596619606018,7.064346885243822e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1886.950927734375,0.0,20.25565719604492,1895.4371337890625,0.0,89.96397399902344,0.2427412122488021,1.0,0.0,3.0,1.0,0.0
12336660,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8189392089844,0.9106075763702391,0.2180487811565399,0.1968627274036407,297.0159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8196105957031,0.9990000128746032,0.288366287946701,0.2734044790267944,297.0327453613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.81951904296875,0.9874546527862548,0.2747421860694885,0.1926853656768798,297.01690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8192749023437,0.9570311903953552,0.2486147135496139,0.2363102436065673,297.06072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8179016113281,0.8198438286781311,0.1581970751285553,0.7154124975204468,287.8196105957031,289.3199768066406,290.6258239746094,287.5660705566406,290.6278686523437,297.06103515625,287.8241577148437,1.0,0.3503598868846893,1.0,1.0,0.0,1.0,-1.9381171464920044,1.938114047050476,3.02604667012929e-06,1.492737054824829,0.1882320046424865,0.1882320046424865,0.0,45.08982467651367,43.0,5476.5185546875,-0.0,564.1229858398438,1.0,283.1499938964844,287.54522705078125,290.5594787597656,290.9701232910156,293.1499938964844,293.1499938964844,283.1499938964844,18084.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2917373776435852,1.0,0.0,0.0,0.2914299368858337,0.4855958223342895,6.3332641353497365e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1777.9521484375,0.0,20.1457633972168,1895.4371337890625,0.0,87.2876968383789,0.2420281320810318,1.0,0.0,3.0,1.0,0.0
12336720,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8189392089844,0.9106075763702391,0.2180487811565399,0.1968627274036407,297.0159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8196105957031,0.9990000128746032,0.288366287946701,0.2734044790267944,297.0327453613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.81951904296875,0.9874546527862548,0.2747421860694885,0.1926853656768798,297.01690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8192749023437,0.9570311903953552,0.2486147135496139,0.2363102436065673,297.06072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8179016113281,0.8198438286781311,0.1581970751285553,0.7154124975204468,287.8196105957031,289.3199768066406,290.6258239746094,287.5660705566406,290.6278686523437,297.06103515625,287.8241577148437,1.0,0.3503598868846893,1.0,1.0,0.0,1.0,-1.9381171464920044,1.938114047050476,3.02604667012929e-06,1.492737054824829,0.1882320046424865,0.1882320046424865,0.0,45.08982467651367,43.0,5476.5185546875,-0.0,564.1229858398438,1.0,283.1499938964844,287.54522705078125,290.5594787597656,290.9701232910156,293.1499938964844,293.1499938964844,283.1499938964844,18084.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2917373776435852,1.0,0.0,0.0,0.2914299368858337,0.4855958223342895,6.3332641353497365e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1777.9521484375,0.0,20.1457633972168,1895.4371337890625,0.0,87.2876968383789,0.2420281320810318,1.0,0.0,3.0,1.0,0.0
12336780,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8902282714844,0.905582070350647,0.2169679403305053,0.1959305852651596,297.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.89093017578125,0.9958844184875488,0.2868376970291137,0.27235808968544,297.0323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.89080810546875,0.9830531477928162,0.2732135653495788,0.1916477978229522,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8905639648437,0.9510260224342346,0.2468397170305252,0.2346712052822113,297.0602111816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8891296386719,0.8152729272842407,0.1570144295692443,0.71026211977005,287.89093017578125,289.40643310546875,290.5560913085937,287.531982421875,290.5581359863281,297.0605773925781,287.89581298828125,1.0,0.349540650844574,1.0,1.0,0.0,1.0,-1.925864338874817,1.925861358642578,2.988682581417379e-06,1.4833072423934937,0.16791532933712,0.16791532933712,0.0,45.21596908569336,61.0,5165.4765625,-0.0,555.8977661132812,1.0,283.1499938964844,287.6241149902344,290.5271911621094,290.9208984375,293.1499938964844,293.1499938964844,283.1499938964844,18076.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2910028994083404,1.0,0.0,0.0,0.2692980766296386,0.4860811233520508,5.7100977279844756e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1671.031494140625,0.0,20.04197120666504,1895.4371337890625,0.0,82.74970245361328,0.2413757145404815,1.0,0.0,3.0,1.0,0.0
12336840,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8902282714844,0.905582070350647,0.2169679403305053,0.1959305852651596,297.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.89093017578125,0.9958844184875488,0.2868376970291137,0.27235808968544,297.0323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.89080810546875,0.9830531477928162,0.2732135653495788,0.1916477978229522,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8905639648437,0.9510260224342346,0.2468397170305252,0.2346712052822113,297.0602111816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8891296386719,0.8152729272842407,0.1570144295692443,0.71026211977005,287.89093017578125,289.40643310546875,290.5560913085937,287.531982421875,290.5581359863281,297.0605773925781,287.89581298828125,1.0,0.349540650844574,1.0,1.0,0.0,1.0,-1.925864338874817,1.925861358642578,2.988682581417379e-06,1.4833072423934937,0.16791532933712,0.16791532933712,0.0,45.21596908569336,61.0,5165.4765625,-0.0,555.8977661132812,1.0,283.1499938964844,287.6241149902344,290.5271911621094,290.9208984375,293.1499938964844,293.1499938964844,283.1499938964844,18076.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2910028994083404,1.0,0.0,0.0,0.2692980766296386,0.4860811233520508,5.7100977279844756e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1671.031494140625,0.0,20.04197120666504,1895.4371337890625,0.0,82.74970245361328,0.2413757145404815,1.0,0.0,3.0,1.0,0.0
12336900,297.0662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9266662597656,0.8863706588745117,0.2163881063461303,0.1955237835645675,297.0163269042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.9273376464844,0.978849709033966,0.2858766913414001,0.2716028392314911,297.0317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9272155761719,0.9638435244560242,0.2724149823188782,0.1911784261465072,297.0152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.927001953125,0.9283015131950378,0.2459182739257812,0.2339194416999817,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9256591796875,0.798163115978241,0.1563892066478729,0.7080180644989014,287.9273376464844,289.4494323730469,290.5214233398437,287.5135192871094,290.5234375,297.0599975585937,287.9317626953125,1.0,0.3514149188995361,1.0,1.0,0.0,1.0,-1.9207640886306765,1.9207611083984373,2.972803031298099e-06,1.479098916053772,0.157703161239624,0.157703161239624,0.0,47.709129333496094,61.0,5015.8681640625,-0.0,560.2949829101562,1.0,283.1499938964844,287.66522216796875,290.5077514648437,290.890625,293.1499938964844,293.1499938964844,283.1499938964844,18073.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2903743088245392,1.0,0.0,0.0,0.2588116526603699,0.4863305389881134,5.431425975643833e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1619.88330078125,0.0,19.994787216186523,1895.4371337890625,0.0,78.83087921142578,0.2410739064216613,1.0,0.0,3.0,1.0,0.0
12336960,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9611511230469,0.862974226474762,0.2157776206731796,0.1951360404491424,297.0150756835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9617919921875,0.9530749917030334,0.2849074900150299,0.2708472907543182,297.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9617004394531,0.9361267685890198,0.2715891897678375,0.1907263398170471,297.0143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9614562988281,0.9008582830429076,0.2449701428413391,0.2331912219524383,297.058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.96014404296875,0.7765337824821472,0.1557366400957107,0.7058810591697693,287.9617919921875,289.4922790527344,290.48687744140625,287.4940490722656,290.4888916015625,297.0592041015625,287.9660949707031,1.0,0.3544102013111114,1.0,1.0,0.0,1.0,-1.9154072999954224,1.915404319763184,2.9565019303845474e-06,1.474907398223877,0.1474159359931945,0.1474159359931945,0.0,51.44389724731445,79.0,4869.2880859375,-0.0,568.6640014648438,1.0,283.1499938964844,287.7069091796875,290.48785400390625,290.8597412109375,293.1499938964844,293.1499938964844,283.1499938964844,18069.541015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2897309958934784,1.0,0.0,0.0,0.248658001422882,0.4865650832653045,5.170210037874767e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1569.8978271484375,0.0,19.949811935424805,1895.4371337890625,0.0,74.82011413574219,0.2407867163419723,1.0,0.0,3.0,1.0,0.0
12337020,297.06304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0267944335937,0.818145751953125,0.2144636660814285,0.1943808794021606,297.0123596191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0273742675781,0.8947721719741821,0.2829224467277527,0.2694080173969269,297.0287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0272827148437,0.8804865479469299,0.2698529362678528,0.1898443698883056,297.0117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.0270690917969,0.8507112860679626,0.2429907768964767,0.2317663133144378,297.0565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0258483886719,0.7348784804344177,0.1543477773666381,0.7017512917518616,288.0273742675781,289.5774841308594,290.41815185546875,287.45196533203125,290.420166015625,297.056884765625,288.03143310546875,1.0,0.3629754185676574,1.0,1.0,0.0,1.0,-1.9050426483154297,1.905039668083191,2.925115495600039e-06,1.4668031930923462,0.1266203224658966,0.1266203224658966,0.0,61.68157958984375,97.0,4586.56396484375,-0.0,594.484619140625,1.0,283.1499938964844,287.7914123535156,290.4459533691406,290.7968139648437,293.1499938964844,293.1499938964844,283.1499938964844,18062.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2885205447673797,1.0,0.0,0.0,0.229324460029602,0.4870404899120331,4.693103683450772e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1473.096923828125,0.0,19.867765426635746,1895.4371337890625,0.0,67.3498306274414,0.2402541786432266,1.0,0.0,3.0,1.0,0.0
12337080,297.06304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0267944335937,0.818145751953125,0.2144636660814285,0.1943808794021606,297.0123596191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0273742675781,0.8947721719741821,0.2829224467277527,0.2694080173969269,297.0287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0272827148437,0.8804865479469299,0.2698529362678528,0.1898443698883056,297.0117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.0270690917969,0.8507112860679626,0.2429907768964767,0.2317663133144378,297.0565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0258483886719,0.7348784804344177,0.1543477773666381,0.7017512917518616,288.0273742675781,289.5774841308594,290.41815185546875,287.45196533203125,290.420166015625,297.056884765625,288.03143310546875,1.0,0.3629754185676574,1.0,1.0,0.0,1.0,-1.9050426483154297,1.905039668083191,2.925115495600039e-06,1.4668031930923462,0.1266203224658966,0.1266203224658966,0.0,61.68157958984375,97.0,4586.56396484375,-0.0,594.484619140625,1.0,283.1499938964844,287.7914123535156,290.4459533691406,290.7968139648437,293.1499938964844,293.1499938964844,283.1499938964844,18062.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2885205447673797,1.0,0.0,0.0,0.229324460029602,0.4870404899120331,4.693103683450772e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1473.096923828125,0.0,19.867765426635746,1895.4371337890625,0.0,67.3498306274414,0.2402541786432266,1.0,0.0,3.0,1.0,0.0
12337140,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.087890625,0.7763850688934326,0.2130313217639923,0.1936207860708236,297.0091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.08843994140625,0.8490339517593384,0.2808549106121063,0.2680044174194336,297.0256652832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0883483886719,0.8366279602050781,0.2680064141750335,0.1889649331569671,297.0084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0881652832031,0.8094168901443481,0.2409024089574813,0.230346143245697,297.05340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0870056152344,0.6979683041572571,0.152849942445755,0.6976420879364014,288.08843994140625,289.6619873046875,290.3500061035156,287.40545654296875,290.3520202636719,297.05377197265625,288.0922241210937,1.0,0.3739422559738159,1.0,1.0,0.0,1.0,-1.894748568534851,1.8947455883026123,2.8941412892891094e-06,1.458759903907776,0.1054860651493072,0.1054860651493072,0.0,74.69296264648438,85.0,4316.46826171875,-0.0,629.0138549804688,1.0,283.1499938964844,287.877685546875,290.3998107910156,290.7309265136719,293.1499938964844,293.1499938964844,283.1499938964844,18056.8359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2873922884464264,1.0,0.0,0.0,0.2112098634243011,0.4875291585922241,4.266508035755123e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1380.3206787109375,0.0,19.795509338378903,1895.4371337890625,0.0,60.54233932495117,0.2397726476192474,1.0,0.0,3.0,1.0,0.0
12337200,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.087890625,0.7763850688934326,0.2130313217639923,0.1936207860708236,297.0091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.08843994140625,0.8490339517593384,0.2808549106121063,0.2680044174194336,297.0256652832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0883483886719,0.8366279602050781,0.2680064141750335,0.1889649331569671,297.0084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0881652832031,0.8094168901443481,0.2409024089574813,0.230346143245697,297.05340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0870056152344,0.6979683041572571,0.152849942445755,0.6976420879364014,288.08843994140625,289.6619873046875,290.3500061035156,287.40545654296875,290.3520202636719,297.05377197265625,288.0922241210937,1.0,0.3739422559738159,1.0,1.0,0.0,1.0,-1.894748568534851,1.8947455883026123,2.8941412892891094e-06,1.458759903907776,0.1054860651493072,0.1054860651493072,0.0,74.69296264648438,85.0,4316.46826171875,-0.0,629.0138549804688,1.0,283.1499938964844,287.877685546875,290.3998107910156,290.7309265136719,293.1499938964844,293.1499938964844,283.1499938964844,18056.8359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2873922884464264,1.0,0.0,0.0,0.2112098634243011,0.4875291585922241,4.266508035755123e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1380.3206787109375,0.0,19.795509338378903,1895.4371337890625,0.0,60.54233932495117,0.2397726476192474,1.0,0.0,3.0,1.0,0.0
12337260,297.0577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1431884765625,0.7620124220848083,0.2116803377866745,0.1925669610500335,297.0072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1436767578125,0.833971381187439,0.2788790166378021,0.266307532787323,297.0238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.14361572265625,0.8221349120140076,0.2662400901317596,0.1878585070371627,297.0063171386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1434326171875,0.793617844581604,0.2388949990272522,0.2286192178726196,297.0516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.14239501953125,0.6836437582969666,0.151442214846611,0.6921001076698303,288.1436767578125,289.7456970214844,290.2825012207031,287.3567199707031,290.2845153808594,297.0518493652344,288.1470642089844,1.0,0.3761588037014007,1.0,1.0,0.0,1.0,-1.8813902139663696,1.8813873529434204,2.8542553991428576e-06,1.448340654373169,0.0839419588446617,0.0839419588446617,0.0,79.73999786376953,73.0,4056.017822265625,-0.0,635.3220825195312,1.0,283.1499938964844,287.96551513671875,290.3505859375,290.6621398925781,293.1499938964844,293.1499938964844,283.1499938964844,18051.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2861715853214264,1.0,0.0,0.0,0.1942164897918701,0.488027274608612,3.881247767623108e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1291.2313232421875,0.0,19.73179817199707,1895.4371337890625,0.0,53.38660430908203,0.2393361032009124,1.0,0.0,3.0,1.0,0.0
12337320,297.0577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1431884765625,0.7620124220848083,0.2116803377866745,0.1925669610500335,297.0072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1436767578125,0.833971381187439,0.2788790166378021,0.266307532787323,297.0238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.14361572265625,0.8221349120140076,0.2662400901317596,0.1878585070371627,297.0063171386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1434326171875,0.793617844581604,0.2388949990272522,0.2286192178726196,297.0516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.14239501953125,0.6836437582969666,0.151442214846611,0.6921001076698303,288.1436767578125,289.7456970214844,290.2825012207031,287.3567199707031,290.2845153808594,297.0518493652344,288.1470642089844,1.0,0.3761588037014007,1.0,1.0,0.0,1.0,-1.8813902139663696,1.8813873529434204,2.8542553991428576e-06,1.448340654373169,0.0839419588446617,0.0839419588446617,0.0,79.73999786376953,73.0,4056.017822265625,-0.0,635.3220825195312,1.0,283.1499938964844,287.96551513671875,290.3505859375,290.6621398925781,293.1499938964844,293.1499938964844,283.1499938964844,18051.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2861715853214264,1.0,0.0,0.0,0.1942164897918701,0.488027274608612,3.881247767623108e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1291.2313232421875,0.0,19.73179817199707,1895.4371337890625,0.0,53.38660430908203,0.2393361032009124,1.0,0.0,3.0,1.0,0.0
12337380,297.05810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1937255859375,0.7623156309127808,0.2105442881584167,0.1914789229631424,297.0077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1941833496094,0.834061324596405,0.2771205902099609,0.2645758390426636,297.02423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1941223144531,0.8223394751548767,0.2646838128566742,0.1867212653160095,297.00665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1939392089844,0.7933804988861084,0.2371060252189636,0.2268563061952591,297.05255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1929626464844,0.6833454966545105,0.1502880752086639,0.686519980430603,288.1941833496094,289.82843017578125,290.2157897949219,287.3081970214844,290.2177734375,297.0526123046875,288.19732666015625,1.0,0.3732236623764038,1.0,1.0,0.0,1.0,-1.8678208589553835,1.867817997932434,2.8140277663624147e-06,1.4377275705337524,0.0619390197098255,0.0619390197098255,0.0,78.64991760253906,61.0,3806.936767578125,-0.0,621.8422241210938,1.0,283.1499938964844,288.0544128417969,290.30181884765625,290.5939025878906,293.1499938964844,293.1499938964844,283.1499938964844,18046.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2848906815052032,1.0,0.0,0.0,0.1782659888267517,0.4885396361351013,3.530738146295675e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1205.625244140625,0.0,19.67576026916504,1895.4371337890625,0.0,46.12478256225586,0.2389391958713531,1.0,0.0,3.0,1.0,0.0
12337440,297.05810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1937255859375,0.7623156309127808,0.2105442881584167,0.1914789229631424,297.0077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1941833496094,0.834061324596405,0.2771205902099609,0.2645758390426636,297.02423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1941223144531,0.8223394751548767,0.2646838128566742,0.1867212653160095,297.00665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1939392089844,0.7933804988861084,0.2371060252189636,0.2268563061952591,297.05255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1929626464844,0.6833454966545105,0.1502880752086639,0.686519980430603,288.1941833496094,289.82843017578125,290.2157897949219,287.3081970214844,290.2177734375,297.0526123046875,288.19732666015625,1.0,0.3732236623764038,1.0,1.0,0.0,1.0,-1.8678208589553835,1.867817997932434,2.8140277663624147e-06,1.4377275705337524,0.0619390197098255,0.0619390197098255,0.0,78.64991760253906,61.0,3806.936767578125,-0.0,621.8422241210938,1.0,283.1499938964844,288.0544128417969,290.30181884765625,290.5939025878906,293.1499938964844,293.1499938964844,283.1499938964844,18046.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2848906815052032,1.0,0.0,0.0,0.1782659888267517,0.4885396361351013,3.530738146295675e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1205.625244140625,0.0,19.67576026916504,1895.4371337890625,0.0,46.12478256225586,0.2389391958713531,1.0,0.0,3.0,1.0,0.0
12337500,297.05877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2177734375,0.7660272121429443,0.21002759039402,0.1909307986497879,297.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2182006835937,0.8377748727798462,0.2762959003448486,0.2637081146240234,297.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2181396484375,0.8260384202003479,0.2639573812484741,0.1861492544412613,297.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.21795654296875,0.7970913648605347,0.2362679094076156,0.2259744703769683,297.0537109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.217041015625,0.6866438388824463,0.1497834622859954,0.6837992668151855,288.2182006835937,289.86944580078125,290.1827087402344,287.28399658203125,290.1847229003906,297.0536804199219,288.2212829589844,1.0,0.3703900575637817,1.0,1.0,0.0,1.0,-1.8611078262329104,1.8611050844192505,2.794249667203985e-06,1.4324772357940674,0.0507606044411659,0.0507606044411659,0.0,76.5876235961914,61.0,3686.45947265625,-0.0,610.4097900390625,1.0,283.1499938964844,288.09942626953125,290.2776794433594,290.560302734375,293.1499938964844,293.1499938964844,283.1499938964844,18044.701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2842582166194916,1.0,0.0,0.0,0.1706696301698684,0.4888034760951996,3.3671196941753582e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1164.170166015625,0.0,19.650484085083008,1895.4371337890625,0.0,42.63188171386719,0.2387545108795166,1.0,0.0,3.0,1.0,0.0
12337560,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2410888671875,0.7718418836593628,0.2095357477664947,0.1903797388076782,297.00958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.24151611328125,0.8436474204063416,0.2754985988140106,0.2628395855426788,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.241455078125,0.8317950367927551,0.2632565796375274,0.1855753809213638,297.0083312988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.24127197265625,0.802996814250946,0.2354585230350494,0.2250931113958358,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2403564453125,0.691931426525116,0.1493181586265564,0.6811293959617615,288.24151611328125,289.9101867675781,290.1498413085937,287.2598876953125,290.15185546875,297.0550842285156,288.2445068359375,1.0,0.3668644726276397,1.0,1.0,0.0,1.0,-1.8544496297836304,1.8544468879699707,2.7747134936362272e-06,1.4272698163986206,0.0394605062901973,0.0394605062901973,0.0,73.7785415649414,49.0,3568.504638671875,-0.0,596.7348022460938,1.0,283.1499938964844,288.144775390625,290.25360107421875,290.5270080566406,293.1499938964844,293.1499938964844,283.1499938964844,18042.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2836318612098694,1.0,0.0,0.0,0.1633186042308807,0.4890719652175903,3.2106235448026155e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1123.60400390625,0.0,19.626914978027344,1895.4371337890625,0.0,39.23242568969727,0.2385784089565277,1.0,0.0,3.0,1.0,0.0
12337620,297.061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2857971191406,0.7898194789886475,0.2086077630519867,0.1892720609903335,297.01202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.28619384765625,0.8621091842651367,0.2739671468734741,0.2611035704612732,297.02813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2861328125,0.849629282951355,0.2619125843048095,0.1844246685504913,297.0107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2859802246094,0.820385217666626,0.2339064329862594,0.2233350425958633,297.0588073730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2850952148437,0.7082313299179077,0.1484834402799606,0.6759472489356995,288.28619384765625,289.99090576171875,290.0847473144531,287.2118835449219,290.08673095703125,297.0586242675781,288.2890625,1.0,0.3582363724708557,1.0,1.0,0.0,1.0,-1.84131932258606,1.8413165807724,2.7364226298232097e-06,1.4170005321502686,0.016490226611495,0.016490226611495,0.0,66.53321838378906,37.0,3339.78515625,-0.0,564.6893920898438,1.0,283.1499938964844,288.2363586425781,290.2056884765625,290.4612121582031,293.1499938964844,293.1499938964844,283.1499938964844,18038.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2823910415172577,1.0,0.0,0.0,0.1493347585201263,0.4896243810653686,2.917464714258244e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1045.0758056640625,0.0,19.584646224975582,1895.4371337890625,0.0,32.675289154052734,0.2382504791021347,1.0,0.0,3.0,1.0,0.0
12337680,297.061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2857971191406,0.7898194789886475,0.2086077630519867,0.1892720609903335,297.01202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.28619384765625,0.8621091842651367,0.2739671468734741,0.2611035704612732,297.02813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2861328125,0.849629282951355,0.2619125843048095,0.1844246685504913,297.0107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2859802246094,0.820385217666626,0.2339064329862594,0.2233350425958633,297.0588073730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2850952148437,0.7082313299179077,0.1484834402799606,0.6759472489356995,288.28619384765625,289.99090576171875,290.0847473144531,287.2118835449219,290.08673095703125,297.0586242675781,288.2890625,1.0,0.3582363724708557,1.0,1.0,0.0,1.0,-1.84131932258606,1.8413165807724,2.7364226298232097e-06,1.4170005321502686,0.016490226611495,0.016490226611495,0.0,66.53321838378906,37.0,3339.78515625,-0.0,564.6893920898438,1.0,283.1499938964844,288.2363586425781,290.2056884765625,290.4612121582031,293.1499938964844,293.1499938964844,283.1499938964844,18038.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2823910415172577,1.0,0.0,0.0,0.1493347585201263,0.4896243810653686,2.917464714258244e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1045.0758056640625,0.0,19.584646224975582,1895.4371337890625,0.0,32.675289154052734,0.2382504791021347,1.0,0.0,3.0,1.0,0.0
