time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12337740,297.0680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5862731933594,0.817625880241394,0.208107128739357,0.1882791370153427,297.01812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5931396484375,0.8924205303192139,0.2728265821933746,0.2594811022281647,297.034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5921325683594,0.8790326118469238,0.2609896659851074,0.1833627969026565,297.0163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5893249511719,0.8467273712158203,0.2327044308185577,0.2216796427965164,297.0648803710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5748291015625,0.7315871715545654,0.147936999797821,0.6712561845779419,288.5930480957031,290.0705871582031,290.0204772949219,287.1641845703125,290.0224609375,297.0644226074219,288.6437683105469,1.0,0.3480697572231293,1.0,1.0,0.0,1.0,-1.829279899597168,1.8292772769927976,2.701547600736376e-06,1.407554030418396,5.551115123125783e-17,5.551115123125783e-17,0.0,57.70586395263672,25.0,2231.315185546875,-0.0,528.8865356445312,1.0,283.1499938964844,288.34259033203125,290.11474609375,290.2456970214844,293.1499938964844,293.1499938964844,283.1499938964844,18579.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2751239538192749,1.0,0.0,0.0,0.0004222385177854,0.4222147762775421,8.006894626488847e-12,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,66.58695983886719,0.0,16.630762100219727,1895.4371337890625,0.0,2.6964712142944336,0.2336100339889526,1.0,0.0,3.0,1.0,0.0
12337800,297.0680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5862731933594,0.817625880241394,0.208107128739357,0.1882791370153427,297.01812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5931396484375,0.8924205303192139,0.2728265821933746,0.2594811022281647,297.034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5921325683594,0.8790326118469238,0.2609896659851074,0.1833627969026565,297.0163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5893249511719,0.8467273712158203,0.2327044308185577,0.2216796427965164,297.0648803710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5748291015625,0.7315871715545654,0.147936999797821,0.6712561845779419,288.5930480957031,290.0705871582031,290.0204772949219,287.1641845703125,290.0224609375,297.0644226074219,288.6437683105469,1.0,0.3480697572231293,1.0,1.0,0.0,1.0,-1.829279899597168,1.8292772769927976,2.701547600736376e-06,1.407554030418396,5.551115123125783e-17,5.551115123125783e-17,0.0,57.70586395263672,25.0,2231.315185546875,-0.0,528.8865356445312,1.0,283.1499938964844,288.34259033203125,290.11474609375,290.2456970214844,293.1499938964844,293.1499938964844,283.1499938964844,18579.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2751239538192749,1.0,0.0,0.0,0.0004222385177854,0.4222147762775421,8.006894626488847e-12,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,66.58695983886719,0.0,16.630762100219727,1895.4371337890625,0.0,2.6964712142944336,0.2336100339889526,1.0,0.0,3.0,1.0,0.0
12337860,297.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2138671875,0.868589460849762,0.2100043594837188,0.189030259847641,297.0449523925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2181091308594,0.9559805989265442,0.2738575339317322,0.2594979107379913,297.06317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2174987792969,0.9409270882606506,0.2624219357967376,0.1836269050836563,297.0400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2157287597656,0.9007220268249512,0.2333988696336746,0.2214429080486297,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2062683105469,0.7767986059188843,0.148767203092575,0.6712874174118042,289.2180480957031,290.14923095703125,289.95709228515625,287.1167907714844,289.9590148925781,297.0837097167969,289.24786376953125,1.0,0.3373615443706512,1.0,1.0,0.0031964296940714,1.0,-1.8302618265151973,1.8302578926086424,3.975658728450071e-06,1.408252477645874,5.551115123125783e-17,5.551115123125783e-17,0.0,46.780033111572266,25.0,1151.694580078125,-0.0,495.5026245117188,1.0,283.1494140625,288.34246826171875,289.8245849609375,289.9048767089844,293.1499938964844,293.1499938964844,283.1499938964844,18009.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2177839130163192,1.0,0.0,0.0,1.595945650478825e-05,0.4708729386329651,3.026385836813611e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0934007987380027,0.0,18.14437866210937,1895.4371337890625,0.0,0.0,0.2334575802087783,1.0,0.0,3.0,1.0,0.0
12337920,297.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2138671875,0.868589460849762,0.2100043594837188,0.189030259847641,297.0449523925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2181091308594,0.9559805989265442,0.2738575339317322,0.2594979107379913,297.06317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2174987792969,0.9409270882606506,0.2624219357967376,0.1836269050836563,297.0400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2157287597656,0.9007220268249512,0.2333988696336746,0.2214429080486297,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2062683105469,0.7767986059188843,0.148767203092575,0.6712874174118042,289.2180480957031,290.14923095703125,289.95709228515625,287.1167907714844,289.9590148925781,297.0837097167969,289.24786376953125,1.0,0.3373615443706512,1.0,1.0,0.0031964296940714,1.0,-1.8302618265151973,1.8302578926086424,3.975658728450071e-06,1.408252477645874,5.551115123125783e-17,5.551115123125783e-17,0.0,46.780033111572266,25.0,1151.694580078125,-0.0,495.5026245117188,1.0,283.1494140625,288.34246826171875,289.8245849609375,289.9048767089844,293.1499938964844,293.1499938964844,283.1499938964844,18009.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2177839130163192,1.0,0.0,0.0,1.595945650478825e-05,0.4708729386329651,3.026385836813611e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0934007987380027,0.0,18.14437866210937,1895.4371337890625,0.0,0.0,0.2334575802087783,1.0,0.0,3.0,1.0,0.0
12337980,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.534423828125,0.9272697567939758,0.2125150561332702,0.1910216510295868,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.5361633300781,0.9982746243476868,0.2757887244224548,0.2519325315952301,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5360717773437,0.996719241142273,0.2645459175109863,0.1848784983158111,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5352478027344,0.9625927209854126,0.2347164899110794,0.2223748117685318,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.53082275390625,0.8251947164535522,0.1502045094966888,0.6761046051979065,289.53631591796875,290.22674560546875,289.8945617675781,287.0697937011719,289.896484375,297.1077575683594,289.5500793457031,1.0,0.3305582106113434,1.0,1.0,0.0063928593881428,1.0,-1.831057071685791,1.831051230430603,5.884302936465247e-06,1.4091150760650637,5.551115123125783e-17,5.551115123125783e-17,0.0,39.64026641845703,43.0,574.72998046875,-0.0,474.0018005371094,1.0,283.1492614746094,288.3424072265625,289.54107666015625,289.6138610839844,293.1499938964844,293.1499938964844,283.1499938964844,17923.310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1115795373916626,1.0,0.0,0.0,1.5917712516966276e-05,0.4883614480495453,3.018469805701751e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1375403106212616,0.0,18.791719436645508,1895.4371337890625,0.0,0.0,0.2341148555278778,1.0,0.0,3.0,1.0,0.0
12338040,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.534423828125,0.9272697567939758,0.2125150561332702,0.1910216510295868,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.5361633300781,0.9982746243476868,0.2757887244224548,0.2519325315952301,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5360717773437,0.996719241142273,0.2645459175109863,0.1848784983158111,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5352478027344,0.9625927209854126,0.2347164899110794,0.2223748117685318,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.53082275390625,0.8251947164535522,0.1502045094966888,0.6761046051979065,289.53631591796875,290.22674560546875,289.8945617675781,287.0697937011719,289.896484375,297.1077575683594,289.5500793457031,1.0,0.3305582106113434,1.0,1.0,0.0063928593881428,1.0,-1.831057071685791,1.831051230430603,5.884302936465247e-06,1.4091150760650637,5.551115123125783e-17,5.551115123125783e-17,0.0,39.64026641845703,43.0,574.72998046875,-0.0,474.0018005371094,1.0,283.1492614746094,288.3424072265625,289.54107666015625,289.6138610839844,293.1499938964844,293.1499938964844,283.1499938964844,17923.310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1115795373916626,1.0,0.0,0.0,1.5917712516966276e-05,0.4883614480495453,3.018469805701751e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1375403106212616,0.0,18.791719436645508,1895.4371337890625,0.0,0.0,0.2341148555278778,1.0,0.0,3.0,1.0,0.0
12338100,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6201171875,0.9340778589248656,0.2135525196790695,0.1920109689235687,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.62115478515625,0.9976748824119568,0.2773170471191406,0.2478979676961898,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.62115478515625,0.9978843927383424,0.2655563950538635,0.1832565665245056,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6206359863281,0.9678207635879515,0.2352637648582458,0.2229160666465759,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.6177978515625,0.8298706412315369,0.1508980840444564,0.6791896224021912,289.621337890625,290.2650756835937,289.8636474609375,287.04644775390625,289.86553955078125,297.1177062988281,289.6304016113281,1.0,0.3304910063743591,1.0,1.0,0.0079910745844244,1.0,-1.8304901123046875,1.8304829597473145,7.131309757824056e-06,1.408505082130432,5.551115123125783e-17,5.551115123125783e-17,0.0,39.15916442871094,43.0,395.3556213378906,-0.0,471.9616088867188,1.0,283.1492004394531,288.3423767089844,289.4092712402344,289.4786376953125,293.1499938964844,293.1499938964844,283.1499938964844,17927.0234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0423879325389862,1.0,0.0,0.0,1.5921015801723115e-05,0.4927957057952881,3.019096203506905e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1384708136320114,0.0,18.981725692749023,1895.4371337890625,0.0,0.0,0.2344211190938949,1.0,0.0,3.0,1.0,0.0
12338160,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6751403808594,0.933603048324585,0.2143976986408233,0.1928639709949493,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.6757507324219,0.9979402422904968,0.278631329536438,0.2496020197868347,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.67578125,0.9982591271400452,0.2664748430252075,0.1846014857292175,297.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.6754455566406,0.9666510224342346,0.2356913387775421,0.2233854681253433,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.6736755371094,0.8295351266860962,0.1515335142612457,0.682213544845581,289.6758728027344,290.3031616210937,289.8329467773437,287.023193359375,289.8348999023437,297.1266174316406,289.6814880371094,1.0,0.3323924839496612,1.0,1.0,0.019708102568984,1.0,-1.8395930528640747,1.839566946029663,2.60756478382973e-05,1.4155396223068235,5.551115123125783e-17,5.551115123125783e-17,0.0,39.5623779296875,61.0,265.17559814453125,-0.0,479.0245056152344,1.0,283.1491394042969,288.34234619140625,289.2835693359375,289.3497314453125,293.1499938964844,293.1499938964844,283.1499938964844,17939.15625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.593179149494972e-05,0.4956076145172119,3.021139653551497e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.138847529888153,0.0,19.11240196228028,1895.4371337890625,0.0,0.0,0.2346676141023636,1.0,0.0,3.0,1.0,0.0
12338220,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7233581542969,0.8992350101470947,0.2154894918203354,0.1941827833652496,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7235412597656,0.9857490062713624,0.2793620228767395,0.2649781405925751,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7235107421875,0.9726012349128724,0.2672183811664581,0.1871272325515747,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7234191894531,0.9304570555686952,0.2361162602901458,0.2240932732820511,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.72296142578125,0.8036618828773499,0.1525228172540664,0.6878942251205444,289.7235412597656,290.37841796875,289.7722473144531,286.9769897460937,289.77520751953125,297.1391906738281,289.72479248046875,1.0,0.3409735858440399,1.0,1.0,0.0431421585381031,1.0,-1.8660296201705933,1.8657209873199463,0.0003085841017309,1.4366463422775269,5.551115123125783e-17,5.551115123125783e-17,0.0,44.25135040283203,79.0,101.92022705078124,-0.0,512.4308471679688,1.0,283.14898681640625,288.3423156738281,289.0490417480469,289.1093444824219,293.1499938964844,293.1499938964844,283.1499938964844,17965.251953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5954965419950895e-05,0.4984472393989563,3.025534196007124e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1385003179311752,0.0,19.25882911682129,1895.4371337890625,0.0,0.0,0.2349897027015686,1.0,0.0,3.0,1.0,0.0
12338280,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7233581542969,0.8992350101470947,0.2154894918203354,0.1941827833652496,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7235412597656,0.9857490062713624,0.2793620228767395,0.2649781405925751,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7235107421875,0.9726012349128724,0.2672183811664581,0.1871272325515747,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7234191894531,0.9304570555686952,0.2361162602901458,0.2240932732820511,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.72296142578125,0.8036618828773499,0.1525228172540664,0.6878942251205444,289.7235412597656,290.37841796875,289.7722473144531,286.9769897460937,289.77520751953125,297.1391906738281,289.72479248046875,1.0,0.3409735858440399,1.0,1.0,0.0431421585381031,1.0,-1.8660296201705933,1.8657209873199463,0.0003085841017309,1.4366463422775269,5.551115123125783e-17,5.551115123125783e-17,0.0,44.25135040283203,79.0,101.92022705078124,-0.0,512.4308471679688,1.0,283.14898681640625,288.3423156738281,289.0490417480469,289.1093444824219,293.1499938964844,293.1499938964844,283.1499938964844,17965.251953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5954965419950895e-05,0.4984472393989563,3.025534196007124e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1385003179311752,0.0,19.25882911682129,1895.4371337890625,0.0,0.0,0.2349897027015686,1.0,0.0,3.0,1.0,0.0
12338340,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7226257324219,0.8428139686584473,0.2158477306365966,0.1950383186340332,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7225036621094,0.9192081093788148,0.2787321805953979,0.2648921012878418,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7225341796875,0.9048750400543212,0.2672670781612396,0.1875671446323394,297.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7225952148437,0.8675766587257385,0.2359654456377029,0.2244799137115478,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7228088378906,0.7533502578735352,0.1530652195215225,0.6927143335342407,289.7225036621094,290.4524841308594,289.7125244140625,286.9312744140625,289.72344970703125,297.1454772949219,289.7216491699219,1.0,0.353057324886322,1.0,1.0,0.0665762200951576,1.0,-1.8780622482299805,1.875616788864136,0.0024454295635223,1.443632960319519,5.551115123125783e-17,5.551115123125783e-17,0.0,54.758426666259766,97.0,18.376508712768555,-0.0,552.9688720703125,1.0,283.1488647460937,288.3422546386719,288.8348999023437,288.8899841308594,293.1499938964844,293.1499938964844,283.1499938964844,17982.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5970597814884968e-05,0.4994945824146271,3.028498675797242e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1373187452554702,0.0,19.32112503051757,1895.4371337890625,0.0,0.0,0.2351503521203994,1.0,0.0,3.0,1.0,0.0
12338400,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7226257324219,0.8428139686584473,0.2158477306365966,0.1950383186340332,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7225036621094,0.9192081093788148,0.2787321805953979,0.2648921012878418,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7225341796875,0.9048750400543212,0.2672670781612396,0.1875671446323394,297.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7225952148437,0.8675766587257385,0.2359654456377029,0.2244799137115478,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7228088378906,0.7533502578735352,0.1530652195215225,0.6927143335342407,289.7225036621094,290.4524841308594,289.7125244140625,286.9312744140625,289.72344970703125,297.1454772949219,289.7216491699219,1.0,0.353057324886322,1.0,1.0,0.0665762200951576,1.0,-1.8780622482299805,1.875616788864136,0.0024454295635223,1.443632960319519,5.551115123125783e-17,5.551115123125783e-17,0.0,54.758426666259766,97.0,18.376508712768555,-0.0,552.9688720703125,1.0,283.1488647460937,288.3422546386719,288.8348999023437,288.8899841308594,293.1499938964844,293.1499938964844,283.1499938964844,17982.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5970597814884968e-05,0.4994945824146271,3.028498675797242e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1373187452554702,0.0,19.32112503051757,1895.4371337890625,0.0,0.0,0.2351503521203994,1.0,0.0,3.0,1.0,0.0
12338460,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7132873535156,0.7953632473945618,0.2156908810138702,0.1955101639032364,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7133178710937,0.8626012206077576,0.277941882610321,0.2647242546081543,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7133178710937,0.8512304425239563,0.266862541437149,0.1877532005310058,297.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7132873535156,0.8187080025672913,0.2354014813899994,0.2245733141899109,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7132263183594,0.7125725150108337,0.1532510221004486,0.6964763402938843,289.7133178710937,290.5253601074219,289.6537475585937,286.88604736328125,289.7186279296875,297.1473693847656,289.7138061523437,1.0,0.3670040071010589,1.0,1.0,0.0942366793751716,1.0,-1.883281707763672,1.866632461547852,0.0166492890566587,1.4336788654327393,5.551115123125783e-17,5.551115123125783e-17,0.0,68.6025390625,100.0,0.1299564987421035,-0.0,600.9719848632812,1.0,283.14874267578125,288.3422241210937,288.6387939453125,288.6893005371094,293.1499938964844,293.1499938964844,283.1499938964844,17992.28125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.597897062310949e-05,0.4998546540737152,3.030086489878847e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1359470188617706,0.0,19.346023559570312,1895.4371337890625,0.0,0.0,0.2352232486009597,1.0,0.0,3.0,1.0,0.0
12338520,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7132873535156,0.7953632473945618,0.2156908810138702,0.1955101639032364,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7133178710937,0.8626012206077576,0.277941882610321,0.2647242546081543,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7133178710937,0.8512304425239563,0.266862541437149,0.1877532005310058,297.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7132873535156,0.8187080025672913,0.2354014813899994,0.2245733141899109,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7132263183594,0.7125725150108337,0.1532510221004486,0.6964763402938843,289.7133178710937,290.5253601074219,289.6537475585937,286.88604736328125,289.7186279296875,297.1473693847656,289.7138061523437,1.0,0.3670040071010589,1.0,1.0,0.0942366793751716,1.0,-1.883281707763672,1.866632461547852,0.0166492890566587,1.4336788654327393,5.551115123125783e-17,5.551115123125783e-17,0.0,68.6025390625,100.0,0.1299564987421035,-0.0,600.9719848632812,1.0,283.14874267578125,288.3422241210937,288.6387939453125,288.6893005371094,293.1499938964844,293.1499938964844,283.1499938964844,17992.28125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.597897062310949e-05,0.4998546540737152,3.030086489878847e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1359470188617706,0.0,19.346023559570312,1895.4371337890625,0.0,0.0,0.2352232486009597,1.0,0.0,3.0,1.0,0.0
12338580,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7608947753906,0.7669322490692139,0.2153931111097335,0.195644736289978,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.76171875,0.832999050617218,0.2771558463573456,0.2643838226795196,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7615966796875,0.8228132128715515,0.2663339376449585,0.1876965463161468,297.1026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7611999511719,0.789439857006073,0.2346975356340408,0.2243416756391525,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.75946044921875,0.6868123412132263,0.1532739847898483,0.6986886262893677,289.7617492675781,290.5970153808594,289.5959777832031,286.8413391113281,289.84625244140625,297.1477966308594,289.7684936523437,1.0,0.3768900632858276,1.0,1.0,0.1218971386551857,1.0,-1.885346531867981,1.8213289976119995,0.0640174895524978,1.388233661651611,5.551115123125783e-17,5.551115123125783e-17,0.0,79.42842864990234,88.0,69.84257507324219,-0.0,637.0938720703125,1.0,283.1485900878906,288.3421630859375,288.4588317871094,288.50518798828125,293.1499938964844,293.1499938964844,283.1499938964844,17996.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5982948752935044e-05,0.4999673962593078,3.0308405524898123e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1353953331708908,0.0,19.355388641357425,1895.4371337890625,0.0,0.0,0.2352540493011474,1.0,0.0,3.0,1.0,0.0
12338640,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7608947753906,0.7669322490692139,0.2153931111097335,0.195644736289978,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.76171875,0.832999050617218,0.2771558463573456,0.2643838226795196,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7615966796875,0.8228132128715515,0.2663339376449585,0.1876965463161468,297.1026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7611999511719,0.789439857006073,0.2346975356340408,0.2243416756391525,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.75946044921875,0.6868123412132263,0.1532739847898483,0.6986886262893677,289.7617492675781,290.5970153808594,289.5959777832031,286.8413391113281,289.84625244140625,297.1477966308594,289.7684936523437,1.0,0.3768900632858276,1.0,1.0,0.1218971386551857,1.0,-1.885346531867981,1.8213289976119995,0.0640174895524978,1.388233661651611,5.551115123125783e-17,5.551115123125783e-17,0.0,79.42842864990234,88.0,69.84257507324219,-0.0,637.0938720703125,1.0,283.1485900878906,288.3421630859375,288.4588317871094,288.50518798828125,293.1499938964844,293.1499938964844,283.1499938964844,17996.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5982948752935044e-05,0.4999673962593078,3.0308405524898123e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1353953331708908,0.0,19.355388641357425,1895.4371337890625,0.0,0.0,0.2352540493011474,1.0,0.0,3.0,1.0,0.0
12338700,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.82586669921875,0.7614123821258545,0.2153624147176742,0.195659339427948,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8271789550781,0.8271664977073669,0.2768891155719757,0.2641773223876953,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8269958496094,0.8171032667160034,0.2661844193935394,0.1876264959573745,297.1028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.82635498046875,0.7833232879638672,0.2344216257333755,0.2241429686546325,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8235778808594,0.6816998720169067,0.1533247828483581,0.6992753148078918,289.82720947265625,290.6323547363281,289.56744384765625,286.8191833496094,289.9645690917969,297.1483154296875,289.83758544921875,1.0,0.3787542581558227,1.0,1.0,0.1357273757457733,1.0,-1.8854985237121584,1.7848880290985107,0.1006105318665504,1.3519591093063354,5.551115123125783e-17,5.551115123125783e-17,0.0,81.9030990600586,88.0,131.74681091308594,-0.0,645.055419921875,1.0,283.1485290527344,288.3421325683594,288.37432861328125,288.4187927246094,293.1499938964844,293.1499938964844,283.1499938964844,17997.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.59840037667891e-05,0.4999877512454986,3.0310408588411775e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1358232945203781,0.0,19.35746955871582,1895.4371337890625,0.0,0.0,0.2352615892887115,1.0,0.0,3.0,1.0,0.0
12338760,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9188232421875,0.7599830627441406,0.2154935896396637,0.1957265734672546,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9206237792969,0.8254631757736206,0.2767748534679413,0.2640216946601867,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9203796386719,0.8154915571212769,0.2661910355091095,0.1875941306352615,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.91949462890625,0.7814921736717224,0.234263464808464,0.2239625006914138,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9156188964844,0.6804198622703552,0.1534580141305923,0.699806272983551,289.9206848144531,290.6673889160156,289.5391845703125,286.79718017578125,290.1144104003906,297.1496887207031,289.9348449707031,1.0,0.3792243301868438,1.0,1.0,0.1524540483951568,1.0,-1.8857734203338623,1.7412738800048828,0.1444995999336242,1.30849027633667,5.551115123125783e-17,5.551115123125783e-17,0.0,82.59933471679688,76.0,201.7561187744141,-0.0,647.3846435546875,1.0,283.1484680175781,288.34210205078125,288.2931823730469,288.3359069824219,293.1499938964844,293.1499938964844,283.1499938964844,17998.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5984689525794238e-05,0.4999975860118866,3.031170692051333e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1368216723203659,0.0,19.35867691040039,1895.4371337890625,0.0,0.0,0.2352662682533264,1.0,0.0,3.0,1.0,0.0
12338820,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1067199707031,0.766028881072998,0.216247871518135,0.1961779743432998,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.10797119140625,0.831017792224884,0.2770121395587921,0.2640141248703003,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1077880859375,0.8213021159172058,0.2666840255260467,0.1877647042274475,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.107177734375,0.7871173024177551,0.2343300580978393,0.2238171100616455,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1044616699219,0.686246395111084,0.1540210992097854,0.7014462947845459,290.1080017089844,290.73651123046875,289.48345947265625,286.7536315917969,290.28369140625,297.1553039550781,290.1177062988281,1.0,0.3770190477371216,1.0,1.0,0.1859074085950851,1.0,-1.8883038759231567,1.6903802156448364,0.1979236602783203,1.257304310798645,5.551115123125783e-17,5.551115123125783e-17,0.0,80.14569854736328,64.0,226.79209899902344,-0.0,641.262451171875,1.0,283.1483154296875,288.3420715332031,288.140380859375,288.1798095703125,293.1499938964844,293.1499938964844,283.1499938964844,17999.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985402569640428e-05,0.5000032186508179,3.03130594627235e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1397435963153839,0.0,19.359737396240234,1895.4371337890625,0.0,0.0,0.2352708429098129,1.0,0.0,3.0,1.0,0.0
12338880,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1067199707031,0.766028881072998,0.216247871518135,0.1961779743432998,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.10797119140625,0.831017792224884,0.2770121395587921,0.2640141248703003,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1077880859375,0.8213021159172058,0.2666840255260467,0.1877647042274475,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.107177734375,0.7871173024177551,0.2343300580978393,0.2238171100616455,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1044616699219,0.686246395111084,0.1540210992097854,0.7014462947845459,290.1080017089844,290.73651123046875,289.48345947265625,286.7536315917969,290.28369140625,297.1553039550781,290.1177062988281,1.0,0.3770190477371216,1.0,1.0,0.1859074085950851,1.0,-1.8883038759231567,1.6903802156448364,0.1979236602783203,1.257304310798645,5.551115123125783e-17,5.551115123125783e-17,0.0,80.14569854736328,64.0,226.79209899902344,-0.0,641.262451171875,1.0,283.1483154296875,288.3420715332031,288.140380859375,288.1798095703125,293.1499938964844,293.1499938964844,283.1499938964844,17999.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985402569640428e-05,0.5000032186508179,3.03130594627235e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1397435963153839,0.0,19.359737396240234,1895.4371337890625,0.0,0.0,0.2352708429098129,1.0,0.0,3.0,1.0,0.0
12338940,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2618713378906,0.7814735174179077,0.2172498553991317,0.1968101859092712,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2632141113281,0.8459337949752808,0.2775194346904754,0.2642056047916412,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2630310058594,0.8361422419548035,0.2674331367015838,0.1880773603916168,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2623291015625,0.8023455142974854,0.2346248477697372,0.2238160073757171,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2594299316406,0.7007929086685181,0.154804065823555,0.7036243677139282,290.2632751464844,290.8042907714844,289.4288024902344,286.7106628417969,290.444091796875,297.1623840332031,290.2739562988281,1.0,0.3719015121459961,1.0,1.0,0.2193607687950134,1.0,-1.8922816514968872,1.6426641941070557,0.2496174871921539,1.2089898586273191,5.551115123125783e-17,5.551115123125783e-17,0.0,74.2569580078125,52.0,224.1931915283203,-0.0,625.1409301757812,1.0,283.148193359375,288.3420104980469,287.99908447265625,288.0355834960937,293.1499938964844,293.1499938964844,283.1499938964844,17999.833984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985679056029767e-05,0.5000028610229492,3.031358259027173e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1423881947994232,0.0,19.36004066467285,1895.4371337890625,0.0,0.0,0.2352724373340606,1.0,0.0,3.0,1.0,0.0
12339000,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2618713378906,0.7814735174179077,0.2172498553991317,0.1968101859092712,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2632141113281,0.8459337949752808,0.2775194346904754,0.2642056047916412,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2630310058594,0.8361422419548035,0.2674331367015838,0.1880773603916168,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2623291015625,0.8023455142974854,0.2346248477697372,0.2238160073757171,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2594299316406,0.7007929086685181,0.154804065823555,0.7036243677139282,290.2632751464844,290.8042907714844,289.4288024902344,286.7106628417969,290.444091796875,297.1623840332031,290.2739562988281,1.0,0.3719015121459961,1.0,1.0,0.2193607687950134,1.0,-1.8922816514968872,1.6426641941070557,0.2496174871921539,1.2089898586273191,5.551115123125783e-17,5.551115123125783e-17,0.0,74.2569580078125,52.0,224.1931915283203,-0.0,625.1409301757812,1.0,283.148193359375,288.3420104980469,287.99908447265625,288.0355834960937,293.1499938964844,293.1499938964844,283.1499938964844,17999.833984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985679056029767e-05,0.5000028610229492,3.031358259027173e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1423881947994232,0.0,19.36004066467285,1895.4371337890625,0.0,0.0,0.2352724373340606,1.0,0.0,3.0,1.0,0.0
12339060,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4062194824219,0.806358814239502,0.2184100598096847,0.1975171864032745,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.40728759765625,0.87099689245224,0.2782089114189148,0.2644984424114227,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4071350097656,0.8606229424476624,0.2683537602424621,0.1884569078683853,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4065856933594,0.8255946040153503,0.2350771725177765,0.2238902002573013,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4042663574219,0.7226418852806091,0.1557530015707016,0.7061880230903625,290.4073181152344,290.8707580566406,289.37518310546875,286.6683349609375,290.5608215332031,297.1701965332031,290.41583251953125,1.0,0.3648932874202728,1.0,1.0,0.2416184842586517,1.0,-1.897104859352112,1.607805252075195,0.2892996370792389,1.1732982397079468,5.551115123125783e-17,5.551115123125783e-17,0.0,66.22319793701172,40.0,200.692123413086,-0.0,602.6705322265625,1.0,283.1480407714844,288.34197998046875,287.8680419921875,287.90191650390625,293.1499938964844,293.1499938964844,283.1499938964844,17999.947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985779100446962e-05,0.5000016689300537,3.031377232565191e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1448361128568649,0.0,19.360107421875,1895.4371337890625,0.0,0.0,0.2352729588747024,1.0,0.0,3.0,1.0,0.0
12339120,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4062194824219,0.806358814239502,0.2184100598096847,0.1975171864032745,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.40728759765625,0.87099689245224,0.2782089114189148,0.2644984424114227,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4071350097656,0.8606229424476624,0.2683537602424621,0.1884569078683853,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4065856933594,0.8255946040153503,0.2350771725177765,0.2238902002573013,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4042663574219,0.7226418852806091,0.1557530015707016,0.7061880230903625,290.4073181152344,290.8707580566406,289.37518310546875,286.6683349609375,290.5608215332031,297.1701965332031,290.41583251953125,1.0,0.3648932874202728,1.0,1.0,0.2416184842586517,1.0,-1.897104859352112,1.607805252075195,0.2892996370792389,1.1732982397079468,5.551115123125783e-17,5.551115123125783e-17,0.0,66.22319793701172,40.0,200.692123413086,-0.0,602.6705322265625,1.0,283.1480407714844,288.34197998046875,287.8680419921875,287.90191650390625,293.1499938964844,293.1499938964844,283.1499938964844,17999.947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985779100446962e-05,0.5000016689300537,3.031377232565191e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1448361128568649,0.0,19.360107421875,1895.4371337890625,0.0,0.0,0.2352729588747024,1.0,0.0,3.0,1.0,0.0
12339180,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.53790283203125,0.8402841091156006,0.2196139842271804,0.1982307732105255,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5389709472656,0.9101922512054444,0.2789718210697174,0.2648263871669769,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5388488769531,0.8989834189414978,0.2693332135677337,0.1888522058725357,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5382385253906,0.8595741391181946,0.2355972379446029,0.2239909768104553,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5359191894531,0.7527346611022949,0.1567951291799545,0.708985447883606,290.5390319824219,290.93585205078125,289.3226928710937,286.626708984375,290.688232421875,297.1779479980469,290.5476989746094,1.0,0.3566174209117889,1.0,1.0,0.26387619972229,1.0,-1.902310132980347,1.5707874298095703,0.3315226435661316,1.1353744268417358,5.551115123125783e-17,5.551115123125783e-17,0.0,56.86880493164063,28.0,189.6623687744141,-0.0,576.0753784179688,1.0,283.1479187011719,288.3419494628906,287.74627685546875,287.7777709960937,293.1499938964844,293.1499938964844,283.1499938964844,17999.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598581366124563e-05,0.5000008344650269,3.031383737778226e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1469463258981704,0.0,19.36010932922364,1895.4371337890625,0.0,0.0,0.2352730929851532,1.0,0.0,3.0,1.0,0.0
12339240,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.53790283203125,0.8402841091156006,0.2196139842271804,0.1982307732105255,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5389709472656,0.9101922512054444,0.2789718210697174,0.2648263871669769,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5388488769531,0.8989834189414978,0.2693332135677337,0.1888522058725357,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5382385253906,0.8595741391181946,0.2355972379446029,0.2239909768104553,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5359191894531,0.7527346611022949,0.1567951291799545,0.708985447883606,290.5390319824219,290.93585205078125,289.3226928710937,286.626708984375,290.688232421875,297.1779479980469,290.5476989746094,1.0,0.3566174209117889,1.0,1.0,0.26387619972229,1.0,-1.902310132980347,1.5707874298095703,0.3315226435661316,1.1353744268417358,5.551115123125783e-17,5.551115123125783e-17,0.0,56.86880493164063,28.0,189.6623687744141,-0.0,576.0753784179688,1.0,283.1479187011719,288.3419494628906,287.74627685546875,287.7777709960937,293.1499938964844,293.1499938964844,283.1499938964844,17999.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598581366124563e-05,0.5000008344650269,3.031383737778226e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1469463258981704,0.0,19.36010932922364,1895.4371337890625,0.0,0.0,0.2352730929851532,1.0,0.0,3.0,1.0,0.0
12339300,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.60546875,0.863919734954834,0.2202428430318832,0.1985941678285598,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6065673828125,0.9403231739997864,0.2793866097927093,0.265004813671112,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6064147949219,0.9277812838554382,0.2698538601398468,0.1890581250190735,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6058044433594,0.884250283241272,0.2358877956867218,0.2240536510944366,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6034240722656,0.7744868993759155,0.1573509126901626,0.7104699015617371,290.6065979003906,290.9678955078125,289.2968444824219,286.60614013671875,290.75714111328125,297.1817932128906,290.615478515625,1.0,0.3521382808685303,1.0,1.0,0.275005042552948,1.0,-1.9050654172897337,1.5513859987258911,0.3536794781684875,1.1154868602752686,5.551115123125783e-17,5.551115123125783e-17,0.0,51.85149765014648,28.0,189.80067443847656,-0.0,561.7256469726562,1.0,283.1478576660156,288.3419189453125,287.6885681152344,287.718994140625,293.1499938964844,293.1499938964844,283.1499938964844,17999.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598581911821384e-05,0.5000005960464478,3.0313850930309416e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1479864418506622,0.0,19.360107421875,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12339360,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6696472167969,0.8958187699317932,0.2208931297063827,0.1989703923463821,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6705322265625,0.9757398962974548,0.2798259556293487,0.2651996910572052,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6704406738281,0.9649661779403688,0.270398199558258,0.1892755925655365,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.669921875,0.917799949645996,0.236200675368309,0.2241306453943252,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6679382324219,0.8034006953239441,0.1579302847385406,0.7120283246040344,290.67059326171875,290.99957275390625,289.27130126953125,286.58575439453125,290.802978515625,297.1856384277344,290.6777648925781,1.0,0.3474866151809692,1.0,1.0,0.2825118899345398,1.0,-1.907976031303405,1.5382578372955322,0.3697181046009063,1.1018160581588743,5.551115123125783e-17,5.551115123125783e-17,0.0,46.65608596801758,31.0,178.7781524658203,-0.0,546.8779296875,1.0,283.14776611328125,288.3419189453125,287.6328125,287.6622009277344,293.1499938964844,293.1499938964844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985822756192647e-05,0.5000003576278687,3.0313856351320294e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1490079909563064,0.0,19.36010360717773,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
12339420,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7739562988281,0.9383004903793336,0.2221382111310959,0.1999299824237823,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7746276855469,0.9988204836845398,0.2809845507144928,0.2563527226448059,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.77459716796875,0.998832941055298,0.2714549303054809,0.1893512457609176,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.774169921875,0.9607709646224976,0.236800879240036,0.2245219647884369,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7724914550781,0.8362360000610352,0.1590842753648758,0.7163381576538086,290.7747497558594,291.0618591308594,289.2210693359375,286.5455627441406,290.88885498046875,297.1925964355469,290.7809753417969,1.0,0.3425392210483551,1.0,1.0,0.2975255846977234,1.0,-1.9041582345962524,1.5053343772888184,0.3988238275051117,1.07005512714386,5.551115123125783e-17,5.551115123125783e-17,0.0,41.771141052246094,49.0,152.39602661132812,-0.0,528.32421875,1.0,283.14764404296875,288.3418884277344,287.52685546875,287.5542907714844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000001788139343,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.150714099407196,0.0,19.360095977783203,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
12339480,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7739562988281,0.9383004903793336,0.2221382111310959,0.1999299824237823,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7746276855469,0.9988204836845398,0.2809845507144928,0.2563527226448059,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.77459716796875,0.998832941055298,0.2714549303054809,0.1893512457609176,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.774169921875,0.9607709646224976,0.236800879240036,0.2245219647884369,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7724914550781,0.8362360000610352,0.1590842753648758,0.7163381576538086,290.7747497558594,291.0618591308594,289.2210693359375,286.5455627441406,290.88885498046875,297.1925964355469,290.7809753417969,1.0,0.3425392210483551,1.0,1.0,0.2975255846977234,1.0,-1.9041582345962524,1.5053343772888184,0.3988238275051117,1.07005512714386,5.551115123125783e-17,5.551115123125783e-17,0.0,41.771141052246094,49.0,152.39602661132812,-0.0,528.32421875,1.0,283.14764404296875,288.3418884277344,287.52685546875,287.5542907714844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000001788139343,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.150714099407196,0.0,19.360095977783203,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
12339540,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8716125488281,0.936101496219635,0.2233285754919052,0.2010143548250198,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.872314453125,0.9990000128746032,0.2827623188495636,0.2596868872642517,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.872314453125,0.997790515422821,0.2726242244243622,0.190704733133316,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8718566894531,0.9577478170394896,0.2373902797698974,0.2250868529081344,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8701477050781,0.8351456522941589,0.1602563112974167,0.7216053009033203,290.8724670410156,291.1227111816406,289.1719970703125,286.506103515625,290.9855041503906,297.198486328125,290.8791198730469,1.0,0.3458484411239624,1.0,1.0,0.3125392496585846,1.0,-1.91821038722992,1.4842374324798584,0.4339730143547058,1.045743703842163,5.551115123125783e-17,5.551115123125783e-17,0.0,42.50577545166016,67.0,143.098876953125,-0.0,540.391357421875,1.0,283.14752197265625,288.3418273925781,287.4277038574219,287.4533996582031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1521754562854766,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
