time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12339600,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8716125488281,0.936101496219635,0.2233285754919052,0.2010143548250198,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.872314453125,0.9990000128746032,0.2827623188495636,0.2596868872642517,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.872314453125,0.997790515422821,0.2726242244243622,0.190704733133316,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8718566894531,0.9577478170394896,0.2373902797698974,0.2250868529081344,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8701477050781,0.8351456522941589,0.1602563112974167,0.7216053009033203,290.8724670410156,291.1227111816406,289.1719970703125,286.506103515625,290.9855041503906,297.198486328125,290.8791198730469,1.0,0.3458484411239624,1.0,1.0,0.3125392496585846,1.0,-1.91821038722992,1.4842374324798584,0.4339730143547058,1.045743703842163,5.551115123125783e-17,5.551115123125783e-17,0.0,42.50577545166016,67.0,143.098876953125,-0.0,540.391357421875,1.0,283.14752197265625,288.3418273925781,287.4277038574219,287.4533996582031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1521754562854766,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12339660,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9602355957031,0.8918931484222412,0.2244565933942794,0.2022660970687866,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9608154296875,0.9707054495811462,0.2832685112953186,0.2686367630958557,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9607238769531,0.9592169523239136,0.2735314965248108,0.1915344446897506,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9603881835937,0.9103575944900512,0.2379522919654846,0.2258611470460891,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9591064453125,0.8014389872550964,0.1614076346158981,0.7279230952262878,290.9608459472656,291.1499938964844,289.1241149902344,286.46746826171875,291.04998779296875,297.20361328125,290.9656677246094,1.0,0.355078637599945,1.0,1.0,0.3227408826351166,1.0,-1.939945101737976,1.4772729873657229,0.462672084569931,1.0343769788742063,5.551115123125783e-17,5.551115123125783e-17,0.0,48.77139663696289,85.0,122.58948516845705,-0.0,576.4375610351562,1.0,283.1473693847656,288.341796875,287.3346862792969,287.3587951660156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1535096168518066,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12339720,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9602355957031,0.8918931484222412,0.2244565933942794,0.2022660970687866,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9608154296875,0.9707054495811462,0.2832685112953186,0.2686367630958557,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9607238769531,0.9592169523239136,0.2735314965248108,0.1915344446897506,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9603881835937,0.9103575944900512,0.2379522919654846,0.2258611470460891,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9591064453125,0.8014389872550964,0.1614076346158981,0.7279230952262878,290.9608459472656,291.1499938964844,289.1241149902344,286.46746826171875,291.04998779296875,297.20361328125,290.9656677246094,1.0,0.355078637599945,1.0,1.0,0.3227408826351166,1.0,-1.939945101737976,1.4772729873657229,0.462672084569931,1.0343769788742063,5.551115123125783e-17,5.551115123125783e-17,0.0,48.77139663696289,85.0,122.58948516845705,-0.0,576.4375610351562,1.0,283.1473693847656,288.341796875,287.3346862792969,287.3587951660156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1535096168518066,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12339780,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.03179931640625,0.8400155901908875,0.2254247218370437,0.2035728693008422,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323181152344,0.9067149758338928,0.2836542427539825,0.2693999409675598,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0322570800781,0.8962504863739014,0.2743337452411651,0.1924259513616562,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0319519042969,0.8552432656288147,0.2384032011032104,0.226737692952156,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03082275390625,0.7547072768211365,0.1624546349048614,0.7347490787506104,291.0323791503906,291.1499938964844,289.0774230957031,286.4296569824219,291.11083984375,297.2072448730469,291.0367736816406,1.0,0.3674230277538299,1.0,1.0,0.3329424858093261,1.0,-1.952739715576172,1.4640778303146362,0.4886617958545685,1.0185561180114746,5.551115123125783e-17,5.551115123125783e-17,0.0,59.933197021484375,103.0,105.3630142211914,-0.0,622.849853515625,1.0,283.1472473144531,288.3417663574219,287.2472839355469,287.2699584960937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1545399278402328,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12339840,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.03179931640625,0.8400155901908875,0.2254247218370437,0.2035728693008422,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323181152344,0.9067149758338928,0.2836542427539825,0.2693999409675598,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0322570800781,0.8962504863739014,0.2743337452411651,0.1924259513616562,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0319519042969,0.8552432656288147,0.2384032011032104,0.226737692952156,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03082275390625,0.7547072768211365,0.1624546349048614,0.7347490787506104,291.0323791503906,291.1499938964844,289.0774230957031,286.4296569824219,291.11083984375,297.2072448730469,291.0367736816406,1.0,0.3674230277538299,1.0,1.0,0.3329424858093261,1.0,-1.952739715576172,1.4640778303146362,0.4886617958545685,1.0185561180114746,5.551115123125783e-17,5.551115123125783e-17,0.0,59.933197021484375,103.0,105.3630142211914,-0.0,622.849853515625,1.0,283.1472473144531,288.3417663574219,287.2472839355469,287.2699584960937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1545399278402328,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12339900,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0660095214844,0.8187926411628723,0.2258625328540802,0.2042197734117508,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0664978027344,0.881026566028595,0.283870667219162,0.2698526084423065,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0664367675781,0.8712895512580872,0.2747021913528442,0.1928775757551193,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0661315917969,0.8329089879989624,0.2385965287685394,0.2271841019392013,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0650634765625,0.7357385158538818,0.1629476100206375,0.738210141658783,291.0665588378906,291.1499938964844,289.0545349121094,286.4110412597656,291.1420288085937,297.20855712890625,291.07086181640625,1.0,0.3744224905967712,1.0,1.0,0.3380432724952698,1.0,-1.9592944383621216,1.4574543237686155,0.5018400549888611,1.0105836391448977,5.551115123125783e-17,5.551115123125783e-17,0.0,66.54560089111328,103.0,100.56219482421876,-0.0,649.840087890625,1.0,283.1471862792969,288.3417663574219,287.2055053710937,287.2275085449219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1549972593784332,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12339960,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0947570800781,0.7986478805541992,0.2262718081474304,0.2048622816801071,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0950622558594,0.8586989641189575,0.2840898633003235,0.2703346312046051,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.09503173828125,0.8497380614280701,0.2750487625598907,0.1933308839797973,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0948486328125,0.8132094144821167,0.2387694716453552,0.2276334166526794,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0941467285156,0.7191202640533447,0.1634213030338287,0.7416877150535583,291.0950927734375,291.1499938964844,289.031982421875,286.3926696777344,291.1497497558594,297.2095947265625,291.0975646972656,1.0,0.3818045258522033,1.0,1.0,0.3401285707950592,1.0,-1.9659048318862915,1.456907868385315,0.5089969038963318,1.0086567401885986,5.551115123125783e-17,5.551115123125783e-17,0.0,73.69842529296875,91.0,84.81022644042969,-0.0,678.87255859375,1.0,283.1470947265625,288.3417663574219,287.1649780273437,287.18634033203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1553999632596969,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12340020,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246337890625,0.7853577733039856,0.2269385159015655,0.2057068347930908,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.12481689453125,0.8446820378303528,0.28444704413414,0.2709107100963592,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1247863769531,0.8363557457923889,0.2756043076515198,0.1939069479703903,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12469482421875,0.7993964552879333,0.2390019297599792,0.2281011492013931,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.12432861328125,0.7081584930419922,0.1642761081457138,0.7466652393341064,291.1248474121094,291.1499938964844,288.9877624511719,286.3565673828125,291.1580810546875,297.2106018066406,291.1263122558594,1.0,0.3871480822563171,1.0,1.0,0.344299167394638,1.0,-1.974846124649048,1.4537429809570312,0.5211032032966614,1.0037046670913696,5.551115123125783e-17,5.551115123125783e-17,0.0,79.314453125,79.0,51.54140853881836,-0.0,704.7890014648438,1.0,283.14697265625,288.3417358398437,287.0873107910156,287.10748291015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1557889133691787,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12340080,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246337890625,0.7853577733039856,0.2269385159015655,0.2057068347930908,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.12481689453125,0.8446820378303528,0.28444704413414,0.2709107100963592,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1247863769531,0.8363557457923889,0.2756043076515198,0.1939069479703903,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12469482421875,0.7993964552879333,0.2390019297599792,0.2281011492013931,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.12432861328125,0.7081584930419922,0.1642761081457138,0.7466652393341064,291.1248474121094,291.1499938964844,288.9877624511719,286.3565673828125,291.1580810546875,297.2106018066406,291.1263122558594,1.0,0.3871480822563171,1.0,1.0,0.344299167394638,1.0,-1.974846124649048,1.4537429809570312,0.5211032032966614,1.0037046670913696,5.551115123125783e-17,5.551115123125783e-17,0.0,79.314453125,79.0,51.54140853881836,-0.0,704.7890014648438,1.0,283.14697265625,288.3417358398437,287.0873107910156,287.10748291015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1557889133691787,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12340140,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.144287109375,0.7876127362251282,0.2274522185325622,0.2061732858419418,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444091796875,0.8465632796287537,0.2847009599208832,0.2711471021175384,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.8383474349975586,0.2760112881660461,0.1941947340965271,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443176269531,0.8011990189552307,0.2391147017478943,0.228207379579544,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14404296875,0.7107638716697693,0.1650366187095642,0.7500473856925964,291.1444091796875,291.1499938964844,288.94482421875,286.3213806152344,291.1662292480469,297.2105712890625,291.1454467773437,1.0,0.3870645761489868,1.0,1.0,0.3484697639942169,1.0,-1.980226993560791,1.448179006576538,0.5320479273796082,0.9970900416374208,5.551115123125783e-17,5.551115123125783e-17,0.0,78.80049896240234,67.0,33.05023956298828,-0.0,707.3565673828125,1.0,283.1468200683594,288.3417053222656,287.013916015625,287.0329895019531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1558517664670944,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12340200,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.144287109375,0.7876127362251282,0.2274522185325622,0.2061732858419418,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444091796875,0.8465632796287537,0.2847009599208832,0.2711471021175384,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.8383474349975586,0.2760112881660461,0.1941947340965271,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443176269531,0.8011990189552307,0.2391147017478943,0.228207379579544,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14404296875,0.7107638716697693,0.1650366187095642,0.7500473856925964,291.1444091796875,291.1499938964844,288.94482421875,286.3213806152344,291.1662292480469,297.2105712890625,291.1454467773437,1.0,0.3870645761489868,1.0,1.0,0.3484697639942169,1.0,-1.980226993560791,1.448179006576538,0.5320479273796082,0.9970900416374208,5.551115123125783e-17,5.551115123125783e-17,0.0,78.80049896240234,67.0,33.05023956298828,-0.0,707.3565673828125,1.0,283.1468200683594,288.3417053222656,287.013916015625,287.0329895019531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1558517664670944,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12340260,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441955566406,0.7999000549316406,0.2278339564800262,0.2063823640346527,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14410400390625,0.8587421178817749,0.284849464893341,0.2711407244205475,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441345214844,0.8503092527389526,0.2762864530086517,0.1942826062440872,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441650390625,0.8129668235778809,0.2391213327646255,0.2280663102865219,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.7217218279838562,0.1657167375087738,0.7523608803749084,291.14410400390625,291.1499938964844,288.9031982421875,286.2871398925781,291.1402282714844,297.2099304199219,291.1433410644531,1.0,0.383326917886734,1.0,1.0,0.3486247360706329,1.0,-1.9831863641738887,1.4494869709014893,0.5336993336677551,0.9978376030921936,5.551115123125783e-17,5.551115123125783e-17,0.0,74.41078186035156,55.0,3.543795347213745,-0.0,694.9120483398438,1.0,283.1466979980469,288.3416748046875,286.9444274902344,286.9624938964844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1556264162063598,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12340320,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441955566406,0.7999000549316406,0.2278339564800262,0.2063823640346527,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14410400390625,0.8587421178817749,0.284849464893341,0.2711407244205475,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441345214844,0.8503092527389526,0.2762864530086517,0.1942826062440872,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441650390625,0.8129668235778809,0.2391213327646255,0.2280663102865219,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.7217218279838562,0.1657167375087738,0.7523608803749084,291.14410400390625,291.1499938964844,288.9031982421875,286.2871398925781,291.1402282714844,297.2099304199219,291.1433410644531,1.0,0.383326917886734,1.0,1.0,0.3486247360706329,1.0,-1.9831863641738887,1.4494869709014893,0.5336993336677551,0.9978376030921936,5.551115123125783e-17,5.551115123125783e-17,0.0,74.41078186035156,55.0,3.543795347213745,-0.0,694.9120483398438,1.0,283.1466979980469,288.3416748046875,286.9444274902344,286.9624938964844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1556264162063598,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12340380,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12811279296875,0.8202516436576843,0.2280349880456924,0.2063451111316681,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1279602050781,0.8807824850082397,0.2848407626152038,0.2708987295627594,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.12799072265625,0.87189120054245,0.2763835787773132,0.1941807121038437,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280822753906,0.8322855830192566,0.2389885783195495,0.2277021408081054,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1283569335937,0.7394401431083679,0.1662890464067459,0.7537615299224854,291.1279296875,291.1499938964844,288.8628845214844,286.2538757324219,291.11199951171875,297.2080993652344,291.1267395019531,1.0,0.3771265149116516,1.0,1.0,0.3487796783447265,1.0,-1.9839746952056885,1.4496541023254397,0.5343206524848938,0.9979084730148317,5.551115123125783e-17,5.551115123125783e-17,0.0,67.5599136352539,43.0,-16.261180877685547,-0.0,672.3949584960938,1.0,283.1465759277344,288.3416442871094,286.8785400390625,286.8956604003906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1550526022911071,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12340440,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12811279296875,0.8202516436576843,0.2280349880456924,0.2063451111316681,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1279602050781,0.8807824850082397,0.2848407626152038,0.2708987295627594,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.12799072265625,0.87189120054245,0.2763835787773132,0.1941807121038437,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280822753906,0.8322855830192566,0.2389885783195495,0.2277021408081054,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1283569335937,0.7394401431083679,0.1662890464067459,0.7537615299224854,291.1279296875,291.1499938964844,288.8628845214844,286.2538757324219,291.11199951171875,297.2080993652344,291.1267395019531,1.0,0.3771265149116516,1.0,1.0,0.3487796783447265,1.0,-1.9839746952056885,1.4496541023254397,0.5343206524848938,0.9979084730148317,5.551115123125783e-17,5.551115123125783e-17,0.0,67.5599136352539,43.0,-16.261180877685547,-0.0,672.3949584960938,1.0,283.1465759277344,288.3416442871094,286.8785400390625,286.8956604003906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1550526022911071,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12340500,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11773681640625,0.8333478569984436,0.2280768156051635,0.2062472552061081,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1175842285156,0.8961890339851379,0.2847833633422851,0.2707004845142364,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1176147460937,0.8870731592178345,0.2763737142086029,0.1940685808658599,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1177062988281,0.8455487489700317,0.2388761937618255,0.2274500131607055,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1180114746094,0.7516872882843018,0.1665377169847488,0.7541705965995789,291.1175537109375,291.1499938964844,288.8432006835937,286.23760986328125,291.0979309082031,297.2069091796875,291.1162109375,1.0,0.3733420968055725,1.0,1.0,0.3488571643829345,1.0,-1.9836735725402832,1.4492826461791992,0.534390926361084,0.9976361989974976,5.551115123125783e-17,5.551115123125783e-17,0.0,63.49437713623047,43.0,-22.33196830749512,-0.0,658.424072265625,1.0,283.146484375,288.34161376953125,286.84686279296875,286.86358642578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1546974182128906,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12340560,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1070556640625,0.8495922088623047,0.2280869632959365,0.2061074525117874,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1069030761719,0.9159282445907592,0.2846967577934265,0.2704609334468841,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.10693359375,0.9059073328971864,0.2763319313526153,0.1939237713813781,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1070251464844,0.8623260855674744,0.238738015294075,0.227160096168518,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1073303222656,0.767160952091217,0.1667650043964386,0.7544222474098206,291.1068725585937,291.1499938964844,288.8238830566406,286.2215881347656,291.0870361328125,297.20556640625,291.10565185546875,1.0,0.3692063391208648,1.0,1.0,0.3493131101131439,1.0,-1.982998609542847,1.4478930234909058,0.5351056456565857,0.9964268803596495,5.551115123125783e-17,5.551115123125783e-17,0.0,59.12058639526367,31.0,-25.154634475708008,-0.0,643.1259765625,1.0,283.1464233398437,288.34161376953125,286.8160095214844,286.832275390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1543235033750534,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12340620,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0873413085937,0.8980247378349304,0.2280372977256775,0.2057302743196487,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0871887207031,0.9730687737464904,0.2844562828540802,0.2698833346366882,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.08721923828125,0.9636959433555604,0.2761767506599426,0.1935574263334274,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0873107910156,0.9123104214668274,0.238402858376503,0.2264903038740158,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.08758544921875,0.8119861483573914,0.1671690195798874,0.7545435428619385,291.087158203125,291.1499938964844,288.7862548828125,286.1903381347656,291.0665283203125,297.20263671875,291.0859375,1.0,0.3600682318210602,1.0,1.0,0.3502249717712402,1.0,-1.9807541370391848,1.4444258213043213,0.5363282561302185,0.9935073852539062,5.551115123125783e-17,5.551115123125783e-17,0.0,49.651817321777344,34.0,-26.6429443359375,-0.0,609.4519653320312,1.0,283.14630126953125,288.3415832519531,286.7565612792969,286.7720642089844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1535888761281967,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12340680,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0873413085937,0.8980247378349304,0.2280372977256775,0.2057302743196487,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0871887207031,0.9730687737464904,0.2844562828540802,0.2698833346366882,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.08721923828125,0.9636959433555604,0.2761767506599426,0.1935574263334274,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0873107910156,0.9123104214668274,0.238402858376503,0.2264903038740158,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.08758544921875,0.8119861483573914,0.1671690195798874,0.7545435428619385,291.087158203125,291.1499938964844,288.7862548828125,286.1903381347656,291.0665283203125,297.20263671875,291.0859375,1.0,0.3600682318210602,1.0,1.0,0.3502249717712402,1.0,-1.9807541370391848,1.4444258213043213,0.5363282561302185,0.9935073852539062,5.551115123125783e-17,5.551115123125783e-17,0.0,49.651817321777344,34.0,-26.6429443359375,-0.0,609.4519653320312,1.0,283.14630126953125,288.3415832519531,286.7565612792969,286.7720642089844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1535888761281967,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12340740,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06787109375,0.9360142350196838,0.2278984487056732,0.2054518312215805,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0677185058594,0.9990000128746032,0.2841924428939819,0.2660116851329803,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0677490234375,0.9956675171852112,0.2759333550930023,0.1932676136493683,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0678405761719,0.95145583152771,0.237993836402893,0.2259379774332046,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.068115234375,0.8413333892822266,0.1675073206424713,0.7552606463432312,291.0677185058594,291.1499938964844,288.75,286.1601257324219,291.0462951660156,297.1994323730469,291.06646728515625,1.0,0.3550780117511749,1.0,1.0,0.3511368632316589,1.0,-1.975350260734558,1.4388688802719116,0.5364813804626465,0.9893746972084044,5.551115123125783e-17,5.551115123125783e-17,0.0,44.75059509277344,52.0,-26.836334228515625,-0.0,588.9744262695312,1.0,283.1461486816406,288.341552734375,286.70001220703125,286.7147216796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1528816223144531,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12340800,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06787109375,0.9360142350196838,0.2278984487056732,0.2054518312215805,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0677185058594,0.9990000128746032,0.2841924428939819,0.2660116851329803,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0677490234375,0.9956675171852112,0.2759333550930023,0.1932676136493683,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0678405761719,0.95145583152771,0.237993836402893,0.2259379774332046,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.068115234375,0.8413333892822266,0.1675073206424713,0.7552606463432312,291.0677185058594,291.1499938964844,288.75,286.1601257324219,291.0462951660156,297.1994323730469,291.06646728515625,1.0,0.3550780117511749,1.0,1.0,0.3511368632316589,1.0,-1.975350260734558,1.4388688802719116,0.5364813804626465,0.9893746972084044,5.551115123125783e-17,5.551115123125783e-17,0.0,44.75059509277344,52.0,-26.836334228515625,-0.0,588.9744262695312,1.0,283.1461486816406,288.341552734375,286.70001220703125,286.7147216796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1528816223144531,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12340860,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.05712890625,0.92172771692276,0.2276907116174698,0.2053325176239013,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.05712890625,0.9931782484054564,0.2840051651000976,0.2693794369697571,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05712890625,0.985230028629303,0.2756283581256866,0.1931058019399643,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05712890625,0.9370113015174866,0.2375349551439285,0.2255716621875763,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0571594238281,0.8316876888275146,0.1678013503551483,0.7568923234939575,291.05712890625,291.1499938964844,288.7174987792969,286.1329040527344,291.0509948730469,297.1961669921875,291.0570983886719,1.0,0.3580616414546966,1.0,1.0,0.3542502522468567,1.0,-1.98113477230072,1.4360342025756836,0.5451006293296814,0.98513525724411,5.551115123125783e-17,5.551115123125783e-17,0.0,46.42721557617188,70.0,-13.286605834960938,-0.0,598.7551879882812,1.0,283.1460266113281,288.3415222167969,286.6462097167969,286.66021728515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1522872895002365,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12340920,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.05712890625,0.92172771692276,0.2276907116174698,0.2053325176239013,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.05712890625,0.9931782484054564,0.2840051651000976,0.2693794369697571,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05712890625,0.985230028629303,0.2756283581256866,0.1931058019399643,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05712890625,0.9370113015174866,0.2375349551439285,0.2255716621875763,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0571594238281,0.8316876888275146,0.1678013503551483,0.7568923234939575,291.05712890625,291.1499938964844,288.7174987792969,286.1329040527344,291.0509948730469,297.1961669921875,291.0570983886719,1.0,0.3580616414546966,1.0,1.0,0.3542502522468567,1.0,-1.98113477230072,1.4360342025756836,0.5451006293296814,0.98513525724411,5.551115123125783e-17,5.551115123125783e-17,0.0,46.42721557617188,70.0,-13.286605834960938,-0.0,598.7551879882812,1.0,283.1460266113281,288.3415222167969,286.6462097167969,286.66021728515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1522872895002365,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12340980,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.05859375,0.8713487386703491,0.2274323552846908,0.2054018527269363,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0586242675781,0.943061590194702,0.2834878265857696,0.2692071199417114,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0586242675781,0.9325034618377686,0.2752802073955536,0.1930961906909942,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.05859375,0.8836326003074646,0.2370316833257675,0.2254126071929931,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0585327148437,0.7901338338851929,0.1680393815040588,0.7594720125198364,291.0586242675781,291.1499938964844,288.6908874511719,286.1103820800781,291.060546875,297.1927490234375,291.0589294433594,1.0,0.3659212291240692,1.0,1.0,0.3573636710643768,1.0,-1.9836138486862185,1.430850863456726,0.5527629852294922,0.9794312119483948,5.551115123125783e-17,5.551115123125783e-17,0.0,54.22268295288086,88.0,-0.8393112421035767,-0.0,627.0209350585938,1.0,283.1458740234375,288.34149169921875,286.5953369140625,286.6085510253906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1519456207752227,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12341040,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.05859375,0.8713487386703491,0.2274323552846908,0.2054018527269363,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0586242675781,0.943061590194702,0.2834878265857696,0.2692071199417114,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0586242675781,0.9325034618377686,0.2752802073955536,0.1930961906909942,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.05859375,0.8836326003074646,0.2370316833257675,0.2254126071929931,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0585327148437,0.7901338338851929,0.1680393815040588,0.7594720125198364,291.0586242675781,291.1499938964844,288.6908874511719,286.1103820800781,291.060546875,297.1927490234375,291.0589294433594,1.0,0.3659212291240692,1.0,1.0,0.3573636710643768,1.0,-1.9836138486862185,1.430850863456726,0.5527629852294922,0.9794312119483948,5.551115123125783e-17,5.551115123125783e-17,0.0,54.22268295288086,88.0,-0.8393112421035767,-0.0,627.0209350585938,1.0,283.1458740234375,288.34149169921875,286.5953369140625,286.6085510253906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1519456207752227,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12341100,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.06158447265625,0.8473525643348694,0.2272904813289642,0.2054755836725235,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0616149902344,0.912495732307434,0.283238410949707,0.269177496433258,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0616149902344,0.9029601812362672,0.2750951647758484,0.1931232064962387,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06158447265625,0.8586258888244629,0.2367686778306961,0.2253756374120712,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0614929199219,0.7680478692054749,0.168143093585968,0.7609438300132751,291.0616455078125,291.1499938964844,288.6796875,286.1007995605469,291.06707763671875,297.1910705566406,291.0621032714844,1.0,0.3711374402046203,1.0,1.0,0.3589203655719757,1.0,-1.985422253608704,1.4286214113235474,0.5568007826805115,0.9768356084823608,5.551115123125783e-17,5.551115123125783e-17,0.0,59.52384948730469,88.0,4.192379951477051,-0.0,646.3198852539062,1.0,283.14581298828125,288.34149169921875,286.571044921875,286.5838623046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1518404930830001,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12341160,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06646728515625,0.8258853554725647,0.2271413207054138,0.2055696099996566,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0665588378906,0.8866233825683594,0.2829915881156921,0.2691799998283386,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0665588378906,0.8779522180557251,0.2749038338661194,0.1931667178869247,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0664978027344,0.8362910747528076,0.2364991903305053,0.2253608107566833,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0663146972656,0.7481693029403687,0.1682380139827728,0.7625102996826172,291.0665588378906,291.1499938964844,288.6697692871094,286.0922546386719,291.07720947265625,297.1893920898437,291.0674133300781,1.0,0.3769840002059936,1.0,1.0,0.3607862293720245,1.0,-1.9874533414840696,1.4259005784988403,0.5615527629852295,0.9737026691436768,5.551115123125783e-17,5.551115123125783e-17,0.0,65.56303405761719,91.0,9.995318412780762,-0.0,668.3252563476562,1.0,283.145751953125,288.3414611816406,286.5475158691406,286.5599365234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1517755389213562,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12341220,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0827331542969,0.7994093894958496,0.2268436551094055,0.2056300640106201,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0828857421875,0.8571092486381531,0.2825139462947845,0.2690702974796295,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0828552246094,0.8492270708084106,0.2745218873023987,0.1931554675102234,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.082763671875,0.8101105093955994,0.2359568923711776,0.2251954525709152,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.08251953125,0.7258806824684143,0.1684167832136154,0.7649652361869812,291.0828857421875,291.1499938964844,288.6537475585937,286.0782165527344,291.1005249023437,297.18621826171875,291.0840759277344,1.0,0.3849570453166961,1.0,1.0,0.3645179569721222,1.0,-1.9901316165924072,1.419468879699707,0.5706627368927002,0.9667692184448242,5.551115123125783e-17,5.551115123125783e-17,0.0,74.40812683105469,79.0,20.59162330627441,-0.0,700.3916625976562,1.0,283.1456298828125,288.3414306640625,286.5028686523437,286.5144348144531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1517788618803024,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12341280,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0827331542969,0.7994093894958496,0.2268436551094055,0.2056300640106201,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0828857421875,0.8571092486381531,0.2825139462947845,0.2690702974796295,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0828552246094,0.8492270708084106,0.2745218873023987,0.1931554675102234,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.082763671875,0.8101105093955994,0.2359568923711776,0.2251954525709152,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.08251953125,0.7258806824684143,0.1684167832136154,0.7649652361869812,291.0828857421875,291.1499938964844,288.6537475585937,286.0782165527344,291.1005249023437,297.18621826171875,291.0840759277344,1.0,0.3849570453166961,1.0,1.0,0.3645179569721222,1.0,-1.9901316165924072,1.419468879699707,0.5706627368927002,0.9667692184448242,5.551115123125783e-17,5.551115123125783e-17,0.0,74.40812683105469,79.0,20.59162330627441,-0.0,700.3916625976562,1.0,283.1456298828125,288.3414306640625,286.5028686523437,286.5144348144531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1517788618803024,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12341340,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.10382080078125,0.7941193580627441,0.2265811264514923,0.2054522931575775,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1039733886719,0.8516068458557129,0.2820748388767242,0.2687174677848816,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1039428710937,0.8439474105834961,0.2741693556308746,0.1929561346769333,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1038513183594,0.8045802712440491,0.2354370951652526,0.2247692197561264,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.103515625,0.7220689058303833,0.1686110496520996,0.7661458849906921,291.10400390625,291.1499938964844,288.6424255371094,286.0679626464844,291.1266174316406,297.1836242675781,291.1054382324219,1.0,0.3860520720481872,1.0,1.0,0.3682496845722198,1.0,-1.9901632070541384,1.411339521408081,0.5788236260414124,0.9587189555168152,5.551115123125783e-17,5.551115123125783e-17,0.0,76.22602081298828,67.0,28.097183227539062,-0.0,706.560302734375,1.0,283.1454772949219,288.3414001464844,286.46142578125,286.47216796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1519163995981216,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12341400,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.10382080078125,0.7941193580627441,0.2265811264514923,0.2054522931575775,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1039733886719,0.8516068458557129,0.2820748388767242,0.2687174677848816,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1039428710937,0.8439474105834961,0.2741693556308746,0.1929561346769333,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1038513183594,0.8045802712440491,0.2354370951652526,0.2247692197561264,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.103515625,0.7220689058303833,0.1686110496520996,0.7661458849906921,291.10400390625,291.1499938964844,288.6424255371094,286.0679626464844,291.1266174316406,297.1836242675781,291.1054382324219,1.0,0.3860520720481872,1.0,1.0,0.3682496845722198,1.0,-1.9901632070541384,1.411339521408081,0.5788236260414124,0.9587189555168152,5.551115123125783e-17,5.551115123125783e-17,0.0,76.22602081298828,67.0,28.097183227539062,-0.0,706.560302734375,1.0,283.1454772949219,288.3414001464844,286.46142578125,286.47216796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1519163995981216,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
