time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12341460,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1226501464844,0.8022325038909912,0.2263679504394531,0.2051389664411544,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1227722167969,0.8597878813743591,0.2816801369190216,0.2682176530361175,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1227722167969,0.8519798517227173,0.273857831954956,0.1926454752683639,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1226806640625,0.8122797012329102,0.234955295920372,0.2241875380277633,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224670410156,0.7292004823684692,0.1688435971736908,0.7665800452232361,291.122802734375,291.1499938964844,288.6354064941406,286.06121826171875,291.1414489746094,297.18170166015625,291.1238098144531,1.0,0.3828966021537781,1.0,1.0,0.370381236076355,1.0,-1.988637328147888,1.405604362487793,0.5830329656600952,0.953372836112976,5.551115123125783e-17,5.551115123125783e-17,0.0,73.16143798828125,55.0,25.794652938842773,-0.0,694.94287109375,1.0,283.1453552246094,288.3414001464844,286.4232482910156,286.43310546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1520947515964508,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12341520,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1226501464844,0.8022325038909912,0.2263679504394531,0.2051389664411544,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1227722167969,0.8597878813743591,0.2816801369190216,0.2682176530361175,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1227722167969,0.8519798517227173,0.273857831954956,0.1926454752683639,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1226806640625,0.8122797012329102,0.234955295920372,0.2241875380277633,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224670410156,0.7292004823684692,0.1688435971736908,0.7665800452232361,291.122802734375,291.1499938964844,288.6354064941406,286.06121826171875,291.1414489746094,297.18170166015625,291.1238098144531,1.0,0.3828966021537781,1.0,1.0,0.370381236076355,1.0,-1.988637328147888,1.405604362487793,0.5830329656600952,0.953372836112976,5.551115123125783e-17,5.551115123125783e-17,0.0,73.16143798828125,55.0,25.794652938842773,-0.0,694.94287109375,1.0,283.1453552246094,288.3414001464844,286.4232482910156,286.43310546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1520947515964508,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12341580,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.139404296875,0.8199771642684937,0.226173385977745,0.2047342658042907,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395263671875,0.8791632056236267,0.2813027799129486,0.2676198482513428,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1394958496094,0.8709607124328613,0.2735595405101776,0.1922595649957656,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.139404296875,0.8292325139045715,0.2344927638769149,0.2235083132982254,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1391906738281,0.7449420094490051,0.1691033989191055,0.7665824294090271,291.1395263671875,291.1499938964844,288.63232421875,286.0576477050781,291.1579895019531,297.1802978515625,291.1405944824219,1.0,0.3769290149211883,1.0,1.0,0.3725127875804901,1.0,-1.9861576557159424,1.3993849754333496,0.5867726802825928,0.9477447867393494,5.551115123125783e-17,5.551115123125783e-17,0.0,67.0545883178711,43.0,24.64203643798828,-0.0,672.2972412109375,1.0,283.14520263671875,288.34136962890625,286.3883056640625,286.3973083496094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1522385776042938,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12341640,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.139404296875,0.8199771642684937,0.226173385977745,0.2047342658042907,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395263671875,0.8791632056236267,0.2813027799129486,0.2676198482513428,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1394958496094,0.8709607124328613,0.2735595405101776,0.1922595649957656,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.139404296875,0.8292325139045715,0.2344927638769149,0.2235083132982254,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1391906738281,0.7449420094490051,0.1691033989191055,0.7665824294090271,291.1395263671875,291.1499938964844,288.63232421875,286.0576477050781,291.1579895019531,297.1802978515625,291.1405944824219,1.0,0.3769290149211883,1.0,1.0,0.3725127875804901,1.0,-1.9861576557159424,1.3993849754333496,0.5867726802825928,0.9477447867393494,5.551115123125783e-17,5.551115123125783e-17,0.0,67.0545883178711,43.0,24.64203643798828,-0.0,672.2972412109375,1.0,283.14520263671875,288.34136962890625,286.3883056640625,286.3973083496094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1522385776042938,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12341700,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1481628417969,0.8322265148162842,0.2260832488536834,0.2045084536075592,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1482849121094,0.8935714364051819,0.2811204195022583,0.2672955691814422,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1482849121094,0.8851547837257385,0.2734158039093017,0.1920471042394638,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.148193359375,0.8415412902832031,0.2342690080404281,0.2231444120407104,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14794921875,0.7566558122634888,0.1692434251308441,0.7664811611175537,291.1483154296875,291.1499938964844,288.63214111328125,286.05694580078125,291.1672058105469,297.17974853515625,291.1494140625,1.0,0.3731853067874908,1.0,1.0,0.3735785782337188,1.0,-1.984683394432068,1.3961316347122192,0.5885517597198486,0.9448360800743104,5.551115123125783e-17,5.551115123125783e-17,0.0,63.20765686035156,43.0,24.93476867675781,-0.0,658.1304321289062,1.0,283.1451416015625,288.3413391113281,286.3720397949219,286.3806457519531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1523144394159317,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12341760,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1557006835937,0.8477262854576111,0.2259966433048248,0.2042726427316665,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15576171875,0.9121456146240234,0.2809412479400635,0.2669602334499359,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15576171875,0.9031188488006592,0.2732747197151184,0.1918261498212814,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1557006835937,0.8573933243751526,0.2340494394302368,0.2227702438831329,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1555480957031,0.7717500925064087,0.1693893074989318,0.7663382291793823,291.1557922363281,291.1499938964844,288.6327819824219,286.05694580078125,291.16912841796875,297.1793212890625,291.1563720703125,1.0,0.3690643310546875,1.0,1.0,0.3736856877803802,1.0,-1.983111262321472,1.394764065742493,0.5883472561836243,0.943828284740448,5.551115123125783e-17,5.551115123125783e-17,0.0,58.98177719116211,31.0,21.487010955810547,-0.0,642.6331176757812,1.0,283.14508056640625,288.3413391113281,286.3565673828125,286.36474609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1523861140012741,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12341820,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1632995605469,0.894683837890625,0.2258027195930481,0.203760489821434,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.163330078125,0.9684303402900696,0.2805657982826233,0.2662489414215088,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.163330078125,0.9594804048538208,0.2729712426662445,0.19135183095932,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1632995605469,0.9052303433418274,0.2336004227399826,0.2219867259263992,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1632080078125,0.8155801296234131,0.1696804016828537,0.7659209370613098,291.1633605957031,291.1499938964844,288.63641357421875,286.0588684082031,291.17236328125,297.17852783203125,291.16375732421875,1.0,0.3599093556404114,1.0,1.0,0.373899906873703,1.0,-1.979630708694458,1.3920825719833374,0.5875481963157654,0.9419395327568054,5.551115123125783e-17,5.551115123125783e-17,0.0,49.67858123779297,34.0,13.771051406860352,-0.0,608.5879516601562,1.0,283.1449279785156,288.34130859375,286.3280029296875,286.3353576660156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1524358838796615,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12341880,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1632995605469,0.894683837890625,0.2258027195930481,0.203760489821434,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.163330078125,0.9684303402900696,0.2805657982826233,0.2662489414215088,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.163330078125,0.9594804048538208,0.2729712426662445,0.19135183095932,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1632995605469,0.9052303433418274,0.2336004227399826,0.2219867259263992,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1632080078125,0.8155801296234131,0.1696804016828537,0.7659209370613098,291.1633605957031,291.1499938964844,288.63641357421875,286.0588684082031,291.17236328125,297.17852783203125,291.16375732421875,1.0,0.3599093556404114,1.0,1.0,0.373899906873703,1.0,-1.979630708694458,1.3920825719833374,0.5875481963157654,0.9419395327568054,5.551115123125783e-17,5.551115123125783e-17,0.0,49.67858123779297,34.0,13.771051406860352,-0.0,608.5879516601562,1.0,283.1449279785156,288.34130859375,286.3280029296875,286.3353576660156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1524358838796615,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12341940,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700134277344,0.9345538020133972,0.2255687117576599,0.2033727169036865,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700439453125,0.9990000128746032,0.2801744341850281,0.2641856968402862,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700439453125,0.9942237138748168,0.2726292908191681,0.1909747123718261,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700134277344,0.946400821208954,0.233127623796463,0.2213489264249801,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.169921875,0.8468502163887024,0.1699565947055816,0.7662405371665955,291.1700744628906,291.1499938964844,288.64276123046875,286.06304931640625,291.1776428222656,297.1777038574219,291.17047119140625,1.0,0.3549708425998688,1.0,1.0,0.3741141557693481,1.0,-1.97614336013794,1.3893872499465942,0.5867561101913452,0.9401051998138428,5.551115123125783e-17,5.551115123125783e-17,0.0,44.53202819824219,37.0,10.982131004333496,-0.0,588.5575561523438,1.0,283.1448059082031,288.3412780761719,286.302490234375,286.3090515136719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1524338722229004,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12342000,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700134277344,0.9345538020133972,0.2255687117576599,0.2033727169036865,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700439453125,0.9990000128746032,0.2801744341850281,0.2641856968402862,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700439453125,0.9942237138748168,0.2726292908191681,0.1909747123718261,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700134277344,0.946400821208954,0.233127623796463,0.2213489264249801,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.169921875,0.8468502163887024,0.1699565947055816,0.7662405371665955,291.1700744628906,291.1499938964844,288.64276123046875,286.06304931640625,291.1776428222656,297.1777038574219,291.17047119140625,1.0,0.3549708425998688,1.0,1.0,0.3741141557693481,1.0,-1.97614336013794,1.3893872499465942,0.5867561101913452,0.9401051998138428,5.551115123125783e-17,5.551115123125783e-17,0.0,44.53202819824219,37.0,10.982131004333496,-0.0,588.5575561523438,1.0,283.1448059082031,288.3412780761719,286.302490234375,286.3090515136719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1524338722229004,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12342060,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.171875,0.9447855353355408,0.2252566516399383,0.203071042895317,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.171875,0.9987388253211976,0.2803190350532532,0.2556233406066894,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.171875,0.9987797737121582,0.2722885608673095,0.1888351440429687,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.171875,0.9559998512268066,0.232597067952156,0.2208198308944702,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719055175781,0.8553920984268188,0.1701837927103042,0.7671080827713013,291.171875,291.1499938964844,288.6515197753906,286.0691833496094,291.1728210449219,297.1764831542969,291.1717529296875,1.0,0.3520281910896301,1.0,1.0,0.3733237683773041,1.0,-1.9635874032974243,1.3830426931381226,0.5805447101593018,0.9364606738090516,5.551115123125783e-17,5.551115123125783e-17,0.0,43.12700271606445,55.0,3.706784248352051,-0.0,574.5213623046875,1.0,283.1446838378906,288.3412475585937,286.27996826171875,286.2857360839844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1523848921060562,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12342120,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.171875,0.9447855353355408,0.2252566516399383,0.203071042895317,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.171875,0.9987388253211976,0.2803190350532532,0.2556233406066894,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.171875,0.9987797737121582,0.2722885608673095,0.1888351440429687,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.171875,0.9559998512268066,0.232597067952156,0.2208198308944702,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719055175781,0.8553920984268188,0.1701837927103042,0.7671080827713013,291.171875,291.1499938964844,288.6515197753906,286.0691833496094,291.1728210449219,297.1764831542969,291.1717529296875,1.0,0.3520281910896301,1.0,1.0,0.3733237683773041,1.0,-1.9635874032974243,1.3830426931381226,0.5805447101593018,0.9364606738090516,5.551115123125783e-17,5.551115123125783e-17,0.0,43.12700271606445,55.0,3.706784248352051,-0.0,574.5213623046875,1.0,283.1446838378906,288.3412475585937,286.27996826171875,286.2857360839844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1523848921060562,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12342180,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.172607421875,0.9265947937965392,0.2249140739440918,0.202837586402893,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1726379394531,0.9962119460105896,0.2801138758659363,0.2657380998134613,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1726379394531,0.9885635375976562,0.2718841433525085,0.1905079185962677,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.172607421875,0.937913715839386,0.2320602238178253,0.2203852087259292,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.17254638671875,0.8424371480941772,0.1704171597957611,0.7684887647628784,291.1726379394531,291.1499938964844,288.6622314453125,286.0770263671875,291.177001953125,297.17547607421875,291.1730041503906,1.0,0.3569405078887939,1.0,1.0,0.3725334107875824,1.0,-1.9796226024627688,1.394978642463684,0.5846439599990845,0.944752275943756,5.551115123125783e-17,5.551115123125783e-17,0.0,45.3544921875,73.0,3.965311765670776,-0.0,593.5409545898438,1.0,283.14453125,288.3412170410156,286.2602844238281,286.26531982421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1522932201623916,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12342240,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.172607421875,0.9265947937965392,0.2249140739440918,0.202837586402893,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1726379394531,0.9962119460105896,0.2801138758659363,0.2657380998134613,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1726379394531,0.9885635375976562,0.2718841433525085,0.1905079185962677,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.172607421875,0.937913715839386,0.2320602238178253,0.2203852087259292,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.17254638671875,0.8424371480941772,0.1704171597957611,0.7684887647628784,291.1726379394531,291.1499938964844,288.6622314453125,286.0770263671875,291.177001953125,297.17547607421875,291.1730041503906,1.0,0.3569405078887939,1.0,1.0,0.3725334107875824,1.0,-1.9796226024627688,1.394978642463684,0.5846439599990845,0.944752275943756,5.551115123125783e-17,5.551115123125783e-17,0.0,45.3544921875,73.0,3.965311765670776,-0.0,593.5409545898438,1.0,283.14453125,288.3412170410156,286.2602844238281,286.26531982421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1522932201623916,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12342300,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1746520996094,0.8932886719703674,0.2246968448162078,0.2028222829103469,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1746520996094,0.9675597548484802,0.2796370089054107,0.2655061483383178,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1746520996094,0.9578948616981506,0.2715970277786255,0.1904411911964416,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1746520996094,0.9028200507164,0.2317529916763305,0.2202820032835006,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17462158203125,0.8168783187866211,0.1704899817705154,0.7697116136550903,291.1746520996094,291.1499938964844,288.668212890625,286.0814819335937,291.1773376464844,297.17462158203125,291.1747741699219,1.0,0.3610075116157532,1.0,1.0,0.3721382319927215,1.0,-1.9790196418762207,1.395427942276001,0.5835916996002197,0.9454782009124756,5.551115123125783e-17,5.551115123125783e-17,0.0,49.66316223144531,73.0,4.055284023284912,-0.0,608.0843505859375,1.0,283.1444702148437,288.3412170410156,286.25146484375,286.25616455078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1522675305604934,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12342360,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1754150390625,0.8646302819252014,0.2244611829519271,0.2028100341558456,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1754150390625,0.934005320072174,0.2791997790336609,0.2652778625488281,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1754150390625,0.9236239790916444,0.2713020145893097,0.1903866976499557,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1754150390625,0.8735180497169495,0.2314325720071792,0.22018663585186,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1753845214844,0.7913720011711121,0.1705458760261535,0.7709518671035767,291.1754150390625,291.1499938964844,288.6745300292969,286.08624267578125,291.17742919921875,297.1736145019531,291.1755065917969,1.0,0.3659591376781463,1.0,1.0,0.3716588616371155,1.0,-1.980040073394776,1.3971028327941897,0.5829372406005859,0.9469422698020936,5.551115123125783e-17,5.551115123125783e-17,0.0,54.731422424316406,91.0,3.2749016284942627,-0.0,625.9444580078125,1.0,283.1444091796875,288.3411865234375,286.24334716796875,286.2476501464844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1522412896156311,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12342420,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1764221191406,0.8172803521156311,0.2239273786544799,0.2028102129697799,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1764221191406,0.8759007453918457,0.2783800959587097,0.2649742066860199,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1764221191406,0.8676983714103699,0.2706699669361114,0.190314307808876,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1764221191406,0.8249471783638,0.230743795633316,0.2200361341238021,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1764221191406,0.7468482255935669,0.1706023514270782,0.7735843062400818,291.1764221191406,291.1499938964844,288.68804931640625,286.09649658203125,291.1780700683594,297.1712341308594,291.176513671875,1.0,0.3777302801609039,1.0,1.0,0.3707001507282257,1.0,-1.9825689792633057,1.4007899761199951,0.5817790627479553,0.9501044750213624,5.551115123125783e-17,5.551115123125783e-17,0.0,67.05464935302734,94.0,2.345935344696045,-0.0,669.4837036132812,1.0,283.1442565917969,288.3411560058594,286.2289733886719,286.23260498046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1521863341331482,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12342480,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1764221191406,0.8172803521156311,0.2239273786544799,0.2028102129697799,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1764221191406,0.8759007453918457,0.2783800959587097,0.2649742066860199,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1764221191406,0.8676983714103699,0.2706699669361114,0.190314307808876,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1764221191406,0.8249471783638,0.230743795633316,0.2200361341238021,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1764221191406,0.7468482255935669,0.1706023514270782,0.7735843062400818,291.1764221191406,291.1499938964844,288.68804931640625,286.09649658203125,291.1780700683594,297.1712341308594,291.176513671875,1.0,0.3777302801609039,1.0,1.0,0.3707001507282257,1.0,-1.9825689792633057,1.4007899761199951,0.5817790627479553,0.9501044750213624,5.551115123125783e-17,5.551115123125783e-17,0.0,67.05464935302734,94.0,2.345935344696045,-0.0,669.4837036132812,1.0,283.1442565917969,288.3411560058594,286.2289733886719,286.23260498046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1521863341331482,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12342540,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1774597167969,0.7889360189437866,0.2233275324106216,0.2026422470808029,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.177490234375,0.8459462523460388,0.277584433555603,0.2645968496799469,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.177490234375,0.8386067748069763,0.2699856460094452,0.1901237517595291,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1774597167969,0.7968913316726685,0.2300008684396743,0.2197224497795105,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1774597167969,0.7235798835754395,0.1705972701311111,0.7754058241844177,291.177490234375,291.1499938964844,288.702392578125,286.1075439453125,291.1788024902344,297.1685485839844,291.17755126953125,1.0,0.3860879242420196,1.0,1.0,0.3697414398193359,1.0,-1.983497738838196,1.403456449508667,0.5800412893295288,0.9526166915893556,5.551115123125783e-17,5.551115123125783e-17,0.0,76.60093688964844,82.0,2.007863998413086,-0.0,702.4613037109375,1.0,283.1441345214844,288.3411560058594,286.2170104980469,286.22003173828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1521390378475189,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12342600,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1774597167969,0.7889360189437866,0.2233275324106216,0.2026422470808029,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.177490234375,0.8459462523460388,0.277584433555603,0.2645968496799469,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.177490234375,0.8386067748069763,0.2699856460094452,0.1901237517595291,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1774597167969,0.7968913316726685,0.2300008684396743,0.2197224497795105,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1774597167969,0.7235798835754395,0.1705972701311111,0.7754058241844177,291.177490234375,291.1499938964844,288.702392578125,286.1075439453125,291.1788024902344,297.1685485839844,291.17755126953125,1.0,0.3860879242420196,1.0,1.0,0.3697414398193359,1.0,-1.983497738838196,1.403456449508667,0.5800412893295288,0.9526166915893556,5.551115123125783e-17,5.551115123125783e-17,0.0,76.60093688964844,82.0,2.007863998413086,-0.0,702.4613037109375,1.0,283.1441345214844,288.3411560058594,286.2170104980469,286.22003173828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1521390378475189,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12342660,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1777038574219,0.7821722030639648,0.2227017432451248,0.2021734714508056,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1777038574219,0.8391963839530945,0.2767986357212066,0.2639473974704742,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1777038574219,0.8320643305778503,0.2692749798297882,0.1897012442350387,297.10809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1777038574219,0.7898936867713928,0.2292317301034927,0.2190944999456405,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1777038574219,0.7184955477714539,0.1705619096755981,0.7757136821746826,291.1777038574219,291.1499938964844,288.7171325683594,286.1190490722656,291.17779541015625,297.1658935546875,291.1776733398437,1.0,0.3873289227485657,1.0,1.0,0.3686493337154388,1.0,-1.981265664100647,1.4043843746185305,0.5768812298774719,0.9540817141532898,5.551115123125783e-17,5.551115123125783e-17,0.0,78.91232299804688,70.0,0.8401129245758057,-0.0,708.4745483398438,1.0,283.1439819335937,288.34112548828125,286.207275390625,286.209716796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.152094766497612,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12342720,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1777038574219,0.7821722030639648,0.2227017432451248,0.2021734714508056,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1777038574219,0.8391963839530945,0.2767986357212066,0.2639473974704742,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1777038574219,0.8320643305778503,0.2692749798297882,0.1897012442350387,297.10809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1777038574219,0.7898936867713928,0.2292317301034927,0.2190944999456405,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1777038574219,0.7184955477714539,0.1705619096755981,0.7757136821746826,291.1777038574219,291.1499938964844,288.7171325683594,286.1190490722656,291.17779541015625,297.1658935546875,291.1776733398437,1.0,0.3873289227485657,1.0,1.0,0.3686493337154388,1.0,-1.981265664100647,1.4043843746185305,0.5768812298774719,0.9540817141532898,5.551115123125783e-17,5.551115123125783e-17,0.0,78.91232299804688,70.0,0.8401129245758057,-0.0,708.4745483398438,1.0,283.1439819335937,288.34112548828125,286.207275390625,286.209716796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.152094766497612,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12342780,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1769714355469,0.7880570888519287,0.2220794856548309,0.2015170454978943,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1769714355469,0.8450556397438049,0.2760254442691803,0.2631135284900665,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1769714355469,0.8378351330757141,0.2685604095458984,0.1891283392906189,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1769714355469,0.7957049608230591,0.2284608334302902,0.2182643264532089,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1769714355469,0.7240005135536194,0.1705250144004821,0.7750585079193115,291.1769714355469,291.1499938964844,288.7319030761719,286.1307373046875,291.1762390136719,297.1635437011719,291.1768798828125,1.0,0.3841519951820373,1.0,1.0,0.3675572276115417,1.0,-1.977005243301392,1.40402352809906,0.5729817152023315,0.9546775817871094,5.551115123125783e-17,5.551115123125783e-17,0.0,76.20716857910156,58.0,-0.2643588781356811,-0.0,695.9498291015625,1.0,283.14385986328125,288.3410949707031,286.1995849609375,286.2015075683594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1520440280437469,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12342840,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1769714355469,0.7880570888519287,0.2220794856548309,0.2015170454978943,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1769714355469,0.8450556397438049,0.2760254442691803,0.2631135284900665,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1769714355469,0.8378351330757141,0.2685604095458984,0.1891283392906189,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1769714355469,0.7957049608230591,0.2284608334302902,0.2182643264532089,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1769714355469,0.7240005135536194,0.1705250144004821,0.7750585079193115,291.1769714355469,291.1499938964844,288.7319030761719,286.1307373046875,291.1762390136719,297.1635437011719,291.1768798828125,1.0,0.3841519951820373,1.0,1.0,0.3675572276115417,1.0,-1.977005243301392,1.40402352809906,0.5729817152023315,0.9546775817871094,5.551115123125783e-17,5.551115123125783e-17,0.0,76.20716857910156,58.0,-0.2643588781356811,-0.0,695.9498291015625,1.0,283.14385986328125,288.3410949707031,286.1995849609375,286.2015075683594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1520440280437469,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12342900,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1763916015625,0.7946203351020813,0.221771702170372,0.2011445164680481,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1763610839844,0.8516598343849182,0.2756425738334656,0.2626508772373199,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1763610839844,0.8442910313606262,0.2682035267353058,0.1888053566217422,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1763610839844,0.8022526502609253,0.2280773222446441,0.2178010195493698,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1763916015625,0.729684591293335,0.1705095022916793,0.774505615234375,291.1763610839844,291.1499938964844,288.7391967773437,286.13653564453125,291.17529296875,297.1625061035156,291.17626953125,1.0,0.381389319896698,1.0,1.0,0.367011159658432,1.0,-1.9743945598602293,1.4035332202911377,0.570861279964447,0.9547669291496276,5.551115123125783e-17,5.551115123125783e-17,0.0,73.58724212646484,58.0,-0.7287209033966064,-0.0,685.0646362304688,1.0,283.143798828125,288.341064453125,286.1964416503906,286.1981506347656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1520174592733383,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12342960,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1756591796875,0.8034960031509399,0.2214660495519638,0.2007507383823394,297.1078796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1756286621094,0.8607514500617981,0.2752614021301269,0.2621656358242035,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1756286621094,0.8531618118286133,0.267846941947937,0.1884645223617553,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1756591796875,0.8109808564186096,0.2276954501867294,0.2173147052526474,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1756591796875,0.7372719049453735,0.1704965680837631,0.7738473415374756,291.1756286621094,291.1499938964844,288.746337890625,286.1422424316406,291.1742858886719,297.1615600585937,291.1755065917969,1.0,0.3780305683612823,1.0,1.0,0.3664725422859192,1.0,-1.9715553522109983,1.4028794765472412,0.5686759352684021,0.9547409415245056,5.551115123125783e-17,5.551115123125783e-17,0.0,70.34090423583984,46.0,-1.1356687545776367,-0.0,671.9251098632812,1.0,283.14373779296875,288.341064453125,286.1937561035156,286.1952209472656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1519904732704162,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12343020,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1737976074219,0.8273248672485352,0.2208591699600219,0.1999163776636123,297.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1737670898437,0.8875905275344849,0.2745015323162079,0.2611442804336548,297.1102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1737670898437,0.879448652267456,0.2671335637569427,0.1877430230379104,297.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1737976074219,0.8343126177787781,0.2269360125064849,0.2162922173738479,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.173828125,0.7594538331031799,0.1704782396554947,0.7723082900047302,291.1737670898437,291.1499938964844,288.7600402832031,286.1533508300781,291.1717529296875,297.1599426269531,291.1736145019531,1.0,0.3699412643909454,1.0,1.0,0.3653953075408935,1.0,-1.9653847217559808,1.4012471437454224,0.5641375780105591,0.9544674158096312,5.551115123125783e-17,5.551115123125783e-17,0.0,62.4638900756836,34.0,-1.9388333559036253,-0.0,640.7455444335938,1.0,283.1435852050781,288.3410339355469,286.1895751953125,286.19061279296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1519355177879333,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12343080,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1737976074219,0.8273248672485352,0.2208591699600219,0.1999163776636123,297.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1737670898437,0.8875905275344849,0.2745015323162079,0.2611442804336548,297.1102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1737670898437,0.879448652267456,0.2671335637569427,0.1877430230379104,297.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1737976074219,0.8343126177787781,0.2269360125064849,0.2162922173738479,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.173828125,0.7594538331031799,0.1704782396554947,0.7723082900047302,291.1737670898437,291.1499938964844,288.7600402832031,286.1533508300781,291.1717529296875,297.1599426269531,291.1736145019531,1.0,0.3699412643909454,1.0,1.0,0.3653953075408935,1.0,-1.9653847217559808,1.4012471437454224,0.5641375780105591,0.9544674158096312,5.551115123125783e-17,5.551115123125783e-17,0.0,62.4638900756836,34.0,-1.9388333559036253,-0.0,640.7455444335938,1.0,283.1435852050781,288.3410339355469,286.1895751953125,286.19061279296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1519355177879333,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12343140,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712341308594,0.8638314604759216,0.220253899693489,0.1990369409322738,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17120361328125,0.9326224327087402,0.2737406194210052,0.2600729465484619,297.1081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.17120361328125,0.9228901267051696,0.2664165198802948,0.186982586979866,297.1005554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712341308594,0.8715179562568665,0.2261798530817031,0.2152233123779297,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712646484375,0.7955941557884216,0.1704678386449813,0.7705695629119873,291.17120361328125,291.1499938964844,288.7725830078125,286.1636962890625,291.1683959960937,297.1585998535156,291.1709899902344,1.0,0.3604871332645416,1.0,1.0,0.3643180727958679,1.0,-1.9587574005126955,1.399311065673828,0.559446394443512,0.9539855122566224,5.551115123125783e-17,5.551115123125783e-17,0.0,53.30161666870117,25.0,-2.8999900817871094,-0.0,605.1290283203125,1.0,283.1434631347656,288.34100341796875,286.1867980957031,286.1874694824219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1518765836954116,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12343200,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712341308594,0.8638314604759216,0.220253899693489,0.1990369409322738,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17120361328125,0.9326224327087402,0.2737406194210052,0.2600729465484619,297.1081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.17120361328125,0.9228901267051696,0.2664165198802948,0.186982586979866,297.1005554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712341308594,0.8715179562568665,0.2261798530817031,0.2152233123779297,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712646484375,0.7955941557884216,0.1704678386449813,0.7705695629119873,291.17120361328125,291.1499938964844,288.7725830078125,286.1636962890625,291.1683959960937,297.1585998535156,291.1709899902344,1.0,0.3604871332645416,1.0,1.0,0.3643180727958679,1.0,-1.9587574005126955,1.399311065673828,0.559446394443512,0.9539855122566224,5.551115123125783e-17,5.551115123125783e-17,0.0,53.30161666870117,25.0,-2.8999900817871094,-0.0,605.1290283203125,1.0,283.1434631347656,288.34100341796875,286.1867980957031,286.1874694824219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1518765836954116,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12343260,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1684875488281,0.9221015572547911,0.219644233584404,0.1981598138809204,297.1019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1684875488281,0.9924929141998292,0.2729737460613251,0.2590020596981048,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1684875488281,0.9853126406669616,0.2656913101673126,0.1862210035324096,297.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1684875488281,0.931468904018402,0.225422978401184,0.2141598016023636,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16851806640625,0.8454790115356445,0.1704611331224441,0.768876850605011,291.1684875488281,291.1499938964844,288.7835998535156,286.1730041503906,291.16571044921875,297.157470703125,291.16827392578125,1.0,0.3510993719100952,1.0,1.0,0.3634363114833832,1.0,-1.952181100845337,1.3969897031784058,0.5551914572715759,0.9531019926071168,5.551115123125783e-17,5.551115123125783e-17,0.0,44.26869583129883,28.0,-3.099628448486328,-0.0,570.2190551757812,1.0,283.143310546875,288.3409729003906,286.1852111816406,286.18560791015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1518163233995437,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
