time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12343320,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1684875488281,0.9221015572547911,0.219644233584404,0.1981598138809204,297.1019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1684875488281,0.9924929141998292,0.2729737460613251,0.2590020596981048,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1684875488281,0.9853126406669616,0.2656913101673126,0.1862210035324096,297.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1684875488281,0.931468904018402,0.225422978401184,0.2141598016023636,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16851806640625,0.8454790115356445,0.1704611331224441,0.768876850605011,291.1684875488281,291.1499938964844,288.7835998535156,286.1730041503906,291.16571044921875,297.157470703125,291.16827392578125,1.0,0.3510993719100952,1.0,1.0,0.3634363114833832,1.0,-1.952181100845337,1.3969897031784058,0.5551914572715759,0.9531019926071168,5.551115123125783e-17,5.551115123125783e-17,0.0,44.26869583129883,28.0,-3.099628448486328,-0.0,570.2190551757812,1.0,283.143310546875,288.3409729003906,286.1852111816406,286.18560791015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1518163233995437,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12343380,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16387939453125,0.9467270374298096,0.2189773023128509,0.1974853277206421,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1638488769531,0.9973203539848328,0.27281054854393,0.2457734048366546,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1638488769531,0.9973203539848328,0.2650970816612243,0.1815274059772491,297.09765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16387939453125,0.9555862545967102,0.2246181219816208,0.2133162766695022,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1639709472656,0.8652746081352234,0.1704138666391372,0.7682501673698425,291.163818359375,291.1499938964844,288.792724609375,286.18096923828125,291.15631103515625,297.15606689453125,291.1632080078125,1.0,0.3449086248874664,1.0,1.0,0.3625545501708984,1.0,-1.927196979522705,1.3827388286590576,0.5444581508636475,0.944442868232727,5.551115123125783e-17,5.551115123125783e-17,0.0,41.10820388793945,46.0,-6.7392096519470215,-0.0,542.1697998046875,1.0,283.1431884765625,288.3409423828125,286.1846008300781,286.18475341796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1517401188611984,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12343440,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16387939453125,0.9467270374298096,0.2189773023128509,0.1974853277206421,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1638488769531,0.9973203539848328,0.27281054854393,0.2457734048366546,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1638488769531,0.9973203539848328,0.2650970816612243,0.1815274059772491,297.09765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16387939453125,0.9555862545967102,0.2246181219816208,0.2133162766695022,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1639709472656,0.8652746081352234,0.1704138666391372,0.7682501673698425,291.163818359375,291.1499938964844,288.792724609375,286.18096923828125,291.15631103515625,297.15606689453125,291.1632080078125,1.0,0.3449086248874664,1.0,1.0,0.3625545501708984,1.0,-1.927196979522705,1.3827388286590576,0.5444581508636475,0.944442868232727,5.551115123125783e-17,5.551115123125783e-17,0.0,41.10820388793945,46.0,-6.7392096519470215,-0.0,542.1697998046875,1.0,283.1431884765625,288.3409423828125,286.1846008300781,286.18475341796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1517401188611984,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12343500,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595764160156,0.9469078183174132,0.2186412066221237,0.1971779465675354,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595458984375,0.9972116947174072,0.2729934453964233,0.2451552301645279,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595458984375,0.9972116947174072,0.265057623386383,0.1810708194971084,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595764160156,0.9556771516799928,0.2242205291986465,0.2129319757223129,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15966796875,0.8658335208892822,0.1704053878784179,0.768150269985199,291.1595153808594,291.1499938964844,288.7964172363281,286.1843566894531,291.1538391113281,297.15557861328125,291.1591491699219,1.0,0.3450701236724853,1.0,1.0,0.3621136546134949,1.0,-1.9258443117141724,1.3828516006469729,0.5429927110671997,0.9445475339889526,5.551115123125783e-17,5.551115123125783e-17,0.0,40.997833251953125,46.0,-7.800599575042725,-0.0,540.6080932617188,1.0,283.14312744140625,288.3409423828125,286.1846008300781,286.18463134765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1516790390014648,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12343560,297.1102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15753173828125,0.9413381218910216,0.2183062732219696,0.1968945264816284,297.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15753173828125,0.997907280921936,0.2729379832744598,0.2493788450956344,297.1081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15753173828125,0.9984652996063232,0.2647754848003387,0.1846216470003128,297.0964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15753173828125,0.9501877427101136,0.2238286435604095,0.2125777751207351,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1575622558594,0.8617908358573914,0.1704063862562179,0.768222451210022,291.15753173828125,291.1499938964844,288.7995300292969,286.1872863769531,291.1559143066406,297.1552124023437,291.1575622558594,1.0,0.3471535444259643,1.0,1.0,0.3618683815002441,1.0,-1.934442400932312,1.3889762163162231,0.5454662442207336,0.948686420917511,5.551115123125783e-17,5.551115123125783e-17,0.0,41.678409576416016,64.0,-5.206249713897705,-0.0,548.9359741210938,1.0,283.1430358886719,288.3409118652344,286.1847229003906,286.1846923828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1516299098730087,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12343620,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.158203125,0.9218759536743164,0.2179500013589859,0.1966508775949478,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1582336425781,0.993829905986786,0.2723812162876129,0.2585469782352447,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1582336425781,0.9857962727546692,0.2642068862915039,0.1852430552244186,297.0957946777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1582336425781,0.9307929277420044,0.223415732383728,0.2122666388750076,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1581726074219,0.8472666144371033,0.1703978776931762,0.768568754196167,291.15826416015625,291.1499938964844,288.8020324707031,286.1898193359375,291.1592102050781,297.1548156738281,291.1585388183594,1.0,0.3509795367717743,1.0,1.0,0.3616132736206054,1.0,-1.94605565071106,1.3969838619232178,0.5490716695785522,0.9544472694396972,5.551115123125783e-17,5.551115123125783e-17,0.0,43.85341644287109,64.0,-1.118237018585205,-0.0,564.4014282226562,1.0,283.1429748535156,288.3409118652344,286.1849975585937,286.1849060058594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1516116559505462,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12343680,297.10809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590270996094,0.8874439597129822,0.2175869643688202,0.1965056806802749,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590270996094,0.9624186158180236,0.2716688811779022,0.2581031918525696,297.10260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590270996094,0.9522536396980286,0.2636862993240356,0.185008704662323,297.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590270996094,0.8949389457702637,0.2230028510093689,0.2120654433965683,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590270996094,0.8199522495269775,0.1703506112098693,0.7692679762840271,291.1590270996094,291.1499938964844,288.8036499023437,286.1916809082031,291.1579284667969,297.154052734375,291.1589050292969,1.0,0.3552168011665344,1.0,1.0,0.3613778054714203,1.0,-1.9456225633621216,1.3972126245498655,0.5484099388122559,0.954754650592804,5.551115123125783e-17,5.551115123125783e-17,0.0,48.25697708129883,82.0,-0.6243462562561035,-0.0,578.6915893554688,1.0,283.1429138183594,288.3409118652344,286.1853332519531,286.1851806640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.151612177491188,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12343740,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1564025878906,0.8304435014724731,0.2167764157056808,0.1962288320064544,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1564025878906,0.8924185633659363,0.2703666985034942,0.2572794556617737,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1564025878906,0.8836314678192139,0.2626497745513916,0.1846140325069427,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1564025878906,0.8367136120796204,0.2221014648675918,0.2116840183734893,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1564636230469,0.7667371034622192,0.1701974719762802,0.7708253264427185,291.1563720703125,291.1499938964844,288.8046875,286.1937866210937,291.15350341796875,297.1520690917969,291.1561584472656,1.0,0.3661606311798095,1.0,1.0,0.3608872592449188,1.0,-1.945238709449768,1.3980168104171753,0.547221839427948,0.955655574798584,5.551115123125783e-17,5.551115123125783e-17,0.0,59.765846252441406,85.0,-2.749993085861206,-0.0,616.5357055664062,1.0,283.1427917480469,288.34088134765625,286.1861572265625,286.1859741210937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1515897959470749,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12343800,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1564025878906,0.8304435014724731,0.2167764157056808,0.1962288320064544,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1564025878906,0.8924185633659363,0.2703666985034942,0.2572794556617737,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1564025878906,0.8836314678192139,0.2626497745513916,0.1846140325069427,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1564025878906,0.8367136120796204,0.2221014648675918,0.2116840183734893,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1564636230469,0.7667371034622192,0.1701974719762802,0.7708253264427185,291.1563720703125,291.1499938964844,288.8046875,286.1937866210937,291.15350341796875,297.1520690917969,291.1561584472656,1.0,0.3661606311798095,1.0,1.0,0.3608872592449188,1.0,-1.945238709449768,1.3980168104171753,0.547221839427948,0.955655574798584,5.551115123125783e-17,5.551115123125783e-17,0.0,59.765846252441406,85.0,-2.749993085861206,-0.0,616.5357055664062,1.0,283.1427917480469,288.34088134765625,286.1861572265625,286.1859741210937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1515897959470749,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12343860,297.1022644042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524658203125,0.7993374466896057,0.215898722410202,0.1957951486110687,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524353027344,0.8573687076568604,0.2691894471645355,0.2565052807331085,297.0946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524353027344,0.849518895149231,0.2616203725337982,0.1841620802879333,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524658203125,0.805881917476654,0.221145212650299,0.2111512720584869,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15252685546875,0.7388694286346436,0.1699820905923843,0.7716183066368103,291.1524353027344,291.1499938964844,288.80224609375,286.1933898925781,291.1480407714844,297.1496887207031,291.152099609375,1.0,0.3739501237869262,1.0,1.0,0.3606136739253998,1.0,-1.943559527397156,1.397528052330017,0.5460313558578491,0.9555689096450806,5.551115123125783e-17,5.551115123125783e-17,0.0,68.77932739257812,73.0,-4.645392417907715,-0.0,645.1116943359375,1.0,283.14263916015625,288.3408508300781,286.1869506835937,286.1867980957031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1515331864356994,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12343920,297.1022644042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524658203125,0.7993374466896057,0.215898722410202,0.1957951486110687,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524353027344,0.8573687076568604,0.2691894471645355,0.2565052807331085,297.0946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524353027344,0.849518895149231,0.2616203725337982,0.1841620802879333,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524658203125,0.805881917476654,0.221145212650299,0.2111512720584869,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15252685546875,0.7388694286346436,0.1699820905923843,0.7716183066368103,291.1524353027344,291.1499938964844,288.80224609375,286.1933898925781,291.1480407714844,297.1496887207031,291.152099609375,1.0,0.3739501237869262,1.0,1.0,0.3606136739253998,1.0,-1.943559527397156,1.397528052330017,0.5460313558578491,0.9555689096450806,5.551115123125783e-17,5.551115123125783e-17,0.0,68.77932739257812,73.0,-4.645392417907715,-0.0,645.1116943359375,1.0,283.14263916015625,288.3408508300781,286.1869506835937,286.1867980957031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1515331864356994,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12343980,297.0992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463317871094,0.7916353344917297,0.2149883210659027,0.1950669884681701,297.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462707519531,0.8495204448699951,0.2680653929710388,0.255522757768631,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14630126953125,0.8419510126113892,0.2605842649936676,0.1835059821605682,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463317871094,0.7980620861053467,0.2201564908027649,0.2103113681077957,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464233398437,0.7330906987190247,0.1697342991828918,0.7709469199180603,291.1462707519531,291.1499938964844,288.7959289550781,286.1900939941406,291.1390075683594,297.14727783203125,291.145751953125,1.0,0.3747366368770599,1.0,1.0,0.3603400886058807,1.0,-1.9389047622680664,1.3950974941253662,0.543807327747345,0.9541902542114258,5.551115123125783e-17,5.551115123125783e-17,0.0,70.8632583618164,61.0,-7.772233009338379,-0.0,648.4520874023438,1.0,283.1425170898437,288.3408203125,286.1874694824219,286.1874084472656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1514383107423782,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12344040,297.0992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463317871094,0.7916353344917297,0.2149883210659027,0.1950669884681701,297.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462707519531,0.8495204448699951,0.2680653929710388,0.255522757768631,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14630126953125,0.8419510126113892,0.2605842649936676,0.1835059821605682,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463317871094,0.7980620861053467,0.2201564908027649,0.2103113681077957,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464233398437,0.7330906987190247,0.1697342991828918,0.7709469199180603,291.1462707519531,291.1499938964844,288.7959289550781,286.1900939941406,291.1390075683594,297.14727783203125,291.145751953125,1.0,0.3747366368770599,1.0,1.0,0.3603400886058807,1.0,-1.9389047622680664,1.3950974941253662,0.543807327747345,0.9541902542114258,5.551115123125783e-17,5.551115123125783e-17,0.0,70.8632583618164,61.0,-7.772233009338379,-0.0,648.4520874023438,1.0,283.1425170898437,288.3408203125,286.1874694824219,286.1874084472656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1514383107423782,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12344100,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14208984375,0.7935200333595276,0.2145295590162277,0.1946254521608352,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1420288085937,0.8514454364776611,0.2675142884254455,0.2549676299095154,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1420288085937,0.8438451886177063,0.2600648105144501,0.1831204295158386,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14208984375,0.7999254465103149,0.2196567803621292,0.2098083794116974,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1421813964844,0.7349615097045898,0.1696069091558456,0.7702232003211975,291.1419982910156,291.1499938964844,288.7912292480469,286.1872863769531,291.13311767578125,297.14617919921875,291.1413879394531,1.0,0.3733729720115661,1.0,1.0,0.3602032959461212,1.0,-1.93577241897583,1.3933614492416382,0.5424110889434814,0.9531455039978028,5.551115123125783e-17,5.551115123125783e-17,0.0,69.9488296508789,61.0,-9.722392082214355,-0.0,643.052978515625,1.0,283.1424560546875,288.3407897949219,286.1875305175781,286.1875305175781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1513700485229492,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12344160,297.0965270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1374206542969,0.7982926368713379,0.2140692323446273,0.1941475868225097,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373596191406,0.8563364744186401,0.2669664919376373,0.254380315542221,297.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373596191406,0.8486193418502808,0.259543627500534,0.1827068328857422,297.08612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1374206542969,0.8046903014183044,0.2191545814275741,0.2092661559581756,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13751220703125,0.7392503023147583,0.1694789230823516,0.7693209648132324,291.1373596191406,291.1499938964844,288.785400390625,286.1836853027344,291.1282958984375,297.1451110839844,291.1367492675781,1.0,0.3711188435554504,1.0,1.0,0.360308974981308,1.0,-1.9322625398635864,1.3908945322036743,0.5413680672645569,0.9514508247375488,5.551115123125783e-17,5.551115123125783e-17,0.0,68.09890747070312,49.0,-10.833271026611328,-0.0,634.3060913085938,1.0,283.1423645019531,288.3407897949219,286.1874389648437,286.1875305175781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1512891948223114,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12344220,297.0941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1277770996094,0.8155698180198669,0.2131484150886535,0.1931119710206985,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.127685546875,0.8749142289161682,0.2658769488334656,0.253130167722702,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.127685546875,0.8667469620704651,0.2584980726242065,0.1818159967660904,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12774658203125,0.8215100765228271,0.2181469053030014,0.2080946862697601,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278686523437,0.7550517916679382,0.169225737452507,0.7671301364898682,291.1276550292969,291.1499938964844,288.77020263671875,286.1737976074219,291.116455078125,297.1432189941406,291.1269226074219,1.0,0.3645515441894531,1.0,1.0,0.3605203926563263,1.0,-1.924410939216613,1.3853570222854614,0.5390538573265076,0.9476317763328552,5.551115123125783e-17,5.551115123125783e-17,0.0,62.28518295288086,37.0,-12.929892539978027,-0.0,609.359130859375,1.0,283.1422424316406,288.3407592773437,286.18658447265625,286.1868896484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1511077433824539,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12344280,297.0941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1277770996094,0.8155698180198669,0.2131484150886535,0.1931119710206985,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.127685546875,0.8749142289161682,0.2658769488334656,0.253130167722702,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.127685546875,0.8667469620704651,0.2584980726242065,0.1818159967660904,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12774658203125,0.8215100765228271,0.2181469053030014,0.2080946862697601,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278686523437,0.7550517916679382,0.169225737452507,0.7671301364898682,291.1276550292969,291.1499938964844,288.77020263671875,286.1737976074219,291.116455078125,297.1432189941406,291.1269226074219,1.0,0.3645515441894531,1.0,1.0,0.3605203926563263,1.0,-1.924410939216613,1.3853570222854614,0.5390538573265076,0.9476317763328552,5.551115123125783e-17,5.551115123125783e-17,0.0,62.28518295288086,37.0,-12.929892539978027,-0.0,609.359130859375,1.0,283.1422424316406,288.3407592773437,286.18658447265625,286.1868896484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1511077433824539,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12344340,297.0919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.11529541015625,0.8431562781333923,0.0,0.1919992268085479,297.0805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1151733398437,0.9076285362243652,0.0,0.2518025040626526,297.0833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1151733398437,0.8988297581672668,0.0,0.1808618307113647,297.0823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1152648925781,0.8493075966835022,0.0,0.2068399488925933,297.1415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.11541748046875,0.783029317855835,0.0,0.7645853161811829,291.1151428222656,294.1499938964844,288.75,286.1601257324219,291.1007995605469,297.1416015625,291.1141967773437,0.0,0.0,1.0,1.0,0.3607317805290222,1.0,-1.9157723188400269,1.379311442375183,0.5364608764648438,0.9434690475463868,0.0,0.0,0.0,54.4942512512207,60.0,-16.470842361450195,-0.0,577.5899047851562,0.0,283.14208984375,288.3407287597656,286.18463134765625,286.18524169921875,293.1499938964844,293.1499938964844,278.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344400,297.0919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.11529541015625,0.8431562781333923,0.0,0.1919992268085479,297.0805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1151733398437,0.9076285362243652,0.0,0.2518025040626526,297.0833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1151733398437,0.8988297581672668,0.0,0.1808618307113647,297.0823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1152648925781,0.8493075966835022,0.0,0.2068399488925933,297.1415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.11541748046875,0.783029317855835,0.0,0.7645853161811829,291.1151428222656,294.1499938964844,288.75,286.1601257324219,291.1007995605469,297.1416015625,291.1141967773437,0.0,0.0,1.0,1.0,0.3607317805290222,1.0,-1.9157723188400269,1.379311442375183,0.5364608764648438,0.9434690475463868,0.0,0.0,0.0,54.4942512512207,60.0,-16.470842361450195,-0.0,577.5899047851562,0.0,283.14208984375,288.3407287597656,286.18463134765625,286.18524169921875,293.1499938964844,293.1499938964844,278.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344460,297.24432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16558837890625,0.0,0.0,0.0007118607754819,297.2262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1655578613281,0.0,0.0,0.0007496236939914,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,291.16558837890625,0.0,0.0,0.000553669524379,297.1788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1655578613281,0.0,0.0,0.0007496236939914,297.2319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.165771484375,0.0,0.0,0.0035558931995183,291.17840576171875,294.1499938964844,288.7343139648437,286.1497802734375,290.7815246582031,296.4996643066406,291.15869140625,0.0,0.0,0.7428609728813171,0.7428609728813171,0.5251125693321228,1.0,-0.007867400534451,0.0080962143838405,-0.0002288139949087,-0.009549624286592,0.0,0.0,0.0,-0.0414381511509418,60.0,-0.3252624869346618,-0.0,-3.923470558220288e-06,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,5.820766091346741e-11,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.250642998631996e-20,9.543217468610009e-18,6.104315139050789e-25,1.856991834880018e-14,1.8569803152319354e-14,1.1527927643602258e-19,0.0,0.0,-0.0,0.0,0.0,1.1696057824015045e-30,2.658866466255109e-26,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344520,297.32696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1669921875,0.0,0.0,0.0007834797143004,297.3058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.16705322265625,0.0,0.0,0.0010053352452814,297.3406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.16705322265625,0.0,0.0,0.0007239316473715,297.2356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1669616699219,0.0,0.0,0.0008419206715188,297.29052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16717529296875,0.0,0.0,0.0032087203580886,291.1798095703125,294.1499938964844,288.7247314453125,286.143798828125,290.6842956542969,296.0341796875,291.1503295898437,0.0,0.0,0.6000000238418579,0.6000000238418579,0.6164390444755554,1.0,-0.005952313542366,0.006452492903918,-0.0005001793033443,-0.0102630266919732,0.0,0.0,0.0,-0.0318871326744556,60.0,-6.766820430755615,-0.0,-4.230541890137829e-06,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.626549124970441e-31,-1.3150969062818751e-30,-4.959085109285351e-34,-6.472900051464255e-18,-6.468228962545168e-18,-4.671191912766733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344580,297.4217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.16864013671875,0.0,0.0,0.0001133040495915,297.4021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1687927246094,0.0,0.0,0.0001243180449819,297.4446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1687927246094,0.0,0.0,9.130455873673782e-05,297.304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1686096191406,0.0,0.0,0.0001197829988086,297.3612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.168701171875,0.0,0.0,0.0005464158020913,291.1817626953125,294.1499938964844,288.7103576660156,286.1351318359375,290.6336975097656,295.2255859375,291.14520263671875,0.0,0.0,0.4000000059604645,0.4000000059604645,0.7442927360534668,1.0,-0.0011943512363359,0.0026334954891353,-0.0014391443692147,-0.0129375029355287,0.0,0.0,0.0,-0.0079954294487833,60.0,-5.799616813659668,-0.0,-9.72507976371162e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.965674654039232e-43,-5.59118087265602e-43,-1.2751816025355837e-43,2.0811025722111686e-20,1.6665369359819238e-20,4.145655958395665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344640,297.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1688842773437,0.0,0.0,9.488213254371658e-05,297.4807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1690673828125,0.0,0.0,0.0001001032505882,297.5269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1690368652344,0.0,0.0,7.39165407139808e-05,297.3622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1688537597656,0.0,0.0,9.99330368358642e-05,297.4225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1689453125,0.0,0.0,0.0004732219676952,291.1820068359375,294.1499938964844,288.69488525390625,286.12615966796875,290.6156311035156,294.4353332519531,291.1431579589844,0.0,0.0,0.2000000029802322,0.2000000029802322,0.8721463680267334,1.0,-0.0010105482069775,0.0006616028840653,0.0003489452647045,-0.0147999292239546,0.0,0.0,0.0,-0.007729725446552,60.0,-3.2529213428497314,-0.0,-6.9633728116969e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.951334254417977e-21,-3.604254938369771e-21,-3.3470791140998147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344700,297.557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16912841796875,0.0,0.0,9.41436956054531e-05,297.54522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1692810058594,0.0,0.0,9.913858229992913e-05,297.59283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1692810058594,0.0,0.0,7.322334568016231e-05,297.4100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1690979003906,0.0,0.0,9.91379129118286e-05,297.4760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.169189453125,0.0,0.0,0.0004702646110672,291.1822204589844,294.1499938964844,288.6783752441406,286.11688232421875,290.598388671875,293.74029541015625,291.1422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033097350969,2.9579926064116083e-08,0.0010032801656052,-0.0153943728655576,0.0,0.0,0.0,-0.0079059852287173,60.0,-2.2575926780700684,-0.0,-6.862038048893737e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.134340694803232e-21,-3.56765340795465e-21,-3.5666868829517985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344760,297.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1693420410156,0.0,0.0,9.412021609023212e-05,297.5986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1695251464844,0.0,0.0,9.911319648381324e-05,297.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16949462890625,0.0,0.0,7.320466102100909e-05,297.4504089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1693115234375,0.0,0.0,9.91131310001947e-05,297.5228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1694030761719,0.0,0.0,0.0004701499128714,291.18243408203125,294.1499938964844,288.6608581542969,286.1073303222656,290.5811767578125,293.12969970703125,291.14166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002972247079,6.2120717458924454e-09,0.0010029660770669,-0.0153255891054868,0.0,0.0,0.0,-0.0078921606764197,60.0,-1.904383659362793,-0.0,-6.858628154304824e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.135016818018766e-21,-3.567516890841836e-21,-3.56749992717693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344820,297.6542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.16961669921875,0.0,0.0,9.409268386662006e-05,297.6512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1697692871094,0.0,0.0,9.908419451676308e-05,297.69830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1697692871094,0.0,0.0,7.318324060179293e-05,297.4907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1695861816406,0.0,0.0,9.908413630910218e-05,297.5716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.169677734375,0.0,0.0,0.0004700124263763,291.18267822265625,294.1499938964844,288.6385803222656,286.09552001953125,290.5605163574219,292.4935913085937,291.14111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026779491454,6.177208522473165e-09,0.0010026717791333,-0.0152355702593922,0.0,0.0,0.0,-0.0078751230612397,60.0,-1.7694579362869265,-0.0,-6.854602929706743e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.13502893492227e-21,-3.567514063564352e-21,-3.5675148713579185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344880,297.680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1697998046875,0.0,0.0,9.407311881659552e-05,297.6807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1699523925781,0.0,0.0,9.906358900479972e-05,297.72723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1699523925781,0.0,0.0,7.316802657442167e-05,297.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1697692871094,0.0,0.0,9.90635307971388e-05,297.6003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1698608398437,0.0,0.0,0.0004699146957136,291.1828308105469,294.1499938964844,288.6230163574219,286.08746337890625,290.5467224121094,292.1201477050781,291.1407775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024688672274,6.152750309240673e-09,0.0010024626972153,-0.0151715045794844,0.0,0.0,0.0,-0.0078629991039633,60.0,-1.7433019876480105,-0.0,-6.851743705738046e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.13502893492227e-21,-3.567514063564352e-21,-3.567514467461135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344940,297.7334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.17022705078125,0.0,0.0,9.402065188623963e-05,297.7393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1703796386719,0.0,0.0,9.90083353826776e-05,297.78448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1703796386719,0.0,0.0,7.312721572816372e-05,297.559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1701965332031,0.0,0.0,9.90082771750167e-05,297.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1702880859375,0.0,0.0,0.0004696526157204,291.1831970214844,294.1499938964844,288.5817565917969,286.0666809082031,290.51220703125,291.3370361328125,291.1398620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019080946221,6.087181425584731e-09,0.0010019020410254,-0.0149997407570481,0.0,0.0,0.0,-0.0078304931521415,60.0,-1.7479416131973269,-0.0,-6.844080502332872e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345000,297.7334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.17022705078125,0.0,0.0,9.402065188623963e-05,297.7393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1703796386719,0.0,0.0,9.90083353826776e-05,297.78448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1703796386719,0.0,0.0,7.312721572816372e-05,297.559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1701965332031,0.0,0.0,9.90082771750167e-05,297.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1702880859375,0.0,0.0,0.0004696526157204,291.1831970214844,294.1499938964844,288.5817565917969,286.0666809082031,290.51220703125,291.3370361328125,291.1398620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019080946221,6.087181425584731e-09,0.0010019020410254,-0.0149997407570481,0.0,0.0,0.0,-0.0078304931521415,60.0,-1.7479416131973269,-0.0,-6.844080502332872e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345060,297.7719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1706237792969,0.0,0.0,9.396449604537338e-05,297.78228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1707763671875,0.0,0.0,9.894919639918952e-05,297.82666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1707763671875,0.0,0.0,7.308353815460578e-05,297.593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17059326171875,0.0,0.0,9.894913819152862e-05,297.70855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1706848144531,0.0,0.0,0.0004693720838986,291.1835632324219,294.1499938964844,288.53741455078125,286.0451354980469,290.4775695800781,290.72564697265625,291.138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013080900534,6.01701843905289e-09,0.0010013020364567,-0.0148159405216574,0.0,0.0,0.0,-0.0077957105822861,60.0,-1.7730005979537964,-0.0,-6.835885812961352e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345120,297.7719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1706237792969,0.0,0.0,9.396449604537338e-05,297.78228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1707763671875,0.0,0.0,9.894919639918952e-05,297.82666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1707763671875,0.0,0.0,7.308353815460578e-05,297.593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17059326171875,0.0,0.0,9.894913819152862e-05,297.70855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1706848144531,0.0,0.0,0.0004693720838986,291.1835632324219,294.1499938964844,288.53741455078125,286.0451354980469,290.4775695800781,290.72564697265625,291.138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013080900534,6.01701843905289e-09,0.0010013020364567,-0.0148159405216574,0.0,0.0,0.0,-0.0077957105822861,60.0,-1.7730005979537964,-0.0,-6.835885812961352e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345180,297.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1710205078125,0.0,0.0,9.390637569595128e-05,297.8143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1711730957031,0.0,0.0,9.888799831969664e-05,297.858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1711730957031,0.0,0.0,7.303833262994885e-05,297.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1709899902344,0.0,0.0,9.888794738799334e-05,297.7469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17108154296875,0.0,0.0,0.0004690818022936,291.1838684082031,294.1499938964844,288.4904479980469,286.0229187011719,290.4427490234375,290.24462890625,291.13787841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006872471421,5.944420955472651e-09,0.0010006813099607,-0.0146257625892758,0.0,0.0,0.0,-0.0077597210183739,60.0,-1.8021550178527832,-0.0,-6.82741116975194e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345240,297.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1710205078125,0.0,0.0,9.390637569595128e-05,297.8143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1711730957031,0.0,0.0,9.888799831969664e-05,297.858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1711730957031,0.0,0.0,7.303833262994885e-05,297.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1709899902344,0.0,0.0,9.888794738799334e-05,297.7469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17108154296875,0.0,0.0,0.0004690818022936,291.1838684082031,294.1499938964844,288.4904479980469,286.0229187011719,290.4427490234375,290.24462890625,291.13787841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006872471421,5.944420955472651e-09,0.0010006813099607,-0.0146257625892758,0.0,0.0,0.0,-0.0077597210183739,60.0,-1.8021550178527832,-0.0,-6.82741116975194e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345300,297.8124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.17120361328125,0.0,0.0,9.387713362229988e-05,297.8274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1713562011719,0.0,0.0,9.88572064670734e-05,297.8717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1713562011719,0.0,0.0,7.301558798644692e-05,297.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1711730957031,0.0,0.0,9.88571482594125e-05,297.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1712646484375,0.0,0.0,0.0004689357010647,291.1840209960937,294.1499938964844,288.466064453125,286.0115966796875,290.4252624511719,290.0428466796875,291.1373291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003747884184,5.9078888448027556e-09,0.0010003688512369,-0.014530062675476,0.0,0.0,0.0,-0.0077416105195879,60.0,-1.817490816116333,-0.0,-6.823148623880115e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
