time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12345360,297.8227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.17138671875,0.0,0.0,9.3848051619716e-05,297.8388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1715393066406,0.0,0.0,9.882658196147533e-05,297.8834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1715393066406,0.0,0.0,7.299296703422442e-05,297.637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1713562011719,0.0,0.0,9.88265237538144e-05,297.7782592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.17144775390625,0.0,0.0,0.0004687904438469,291.1841735839844,294.1499938964844,288.441162109375,286.00018310546875,290.4077453613281,289.8625183105469,291.13677978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000640759244,5.87156279152623e-09,0.0010000582551583,-0.0144349001348018,0.0,0.0,0.0,-0.0077236020006239,60.0,-1.8332228660583496,-0.0,-6.818910947004042e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345420,297.8399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1717529296875,0.0,0.0,9.37912700464949e-05,297.8575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1719055175781,0.0,0.0,9.876678086584434e-05,297.9029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1719055175781,0.0,0.0,7.294880197150633e-05,297.6516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1717224121094,0.0,0.0,9.876672993414104e-05,297.8041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1718139648437,0.0,0.0,0.0004685067979153,291.1844787597656,294.1499938964844,288.3900146484375,285.97705078125,290.3724365234375,289.5553283691406,291.1356201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994574356824,5.8006257575016215e-09,0.0009994516149163,-0.0142490686848759,0.0,0.0,0.0,-0.0076884352602064,60.0,-1.8657177686691284,-0.0,-6.81064094010253e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345480,297.8399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1717529296875,0.0,0.0,9.37912700464949e-05,297.8575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1719055175781,0.0,0.0,9.876678086584434e-05,297.9029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1719055175781,0.0,0.0,7.294880197150633e-05,297.6516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1717224121094,0.0,0.0,9.876672993414104e-05,297.8041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1718139648437,0.0,0.0,0.0004685067979153,291.1844787597656,294.1499938964844,288.3900146484375,285.97705078125,290.3724365234375,289.5553283691406,291.1356201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994574356824,5.8006257575016215e-09,0.0009994516149163,-0.0142490686848759,0.0,0.0,0.0,-0.0076884352602064,60.0,-1.8657177686691284,-0.0,-6.81064094010253e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345540,297.8534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1720886230469,0.0,0.0,9.373778448207304e-05,297.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1722412109375,0.0,0.0,9.871045767795296e-05,297.9185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1722412109375,0.0,0.0,7.290719804586843e-05,297.6617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.17205810546875,0.0,0.0,9.871039947029205e-05,297.8258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1721496582031,0.0,0.0,0.0004682396247517,291.1847229003906,294.1499938964844,288.3373107910156,285.95367431640625,290.3368835449219,289.30535888671875,291.13446044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988859528675,5.733802765917062e-09,0.0009988802485167,-0.0140740135684609,0.0,0.0,0.0,-0.0076553081162273,60.0,-1.8993878364562988,-0.0,-6.802854812804071e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345600,297.8534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1720886230469,0.0,0.0,9.373778448207304e-05,297.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1722412109375,0.0,0.0,9.871045767795296e-05,297.9185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1722412109375,0.0,0.0,7.290719804586843e-05,297.6617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.17205810546875,0.0,0.0,9.871039947029205e-05,297.8258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1721496582031,0.0,0.0,0.0004682396247517,291.1847229003906,294.1499938964844,288.3373107910156,285.95367431640625,290.3368835449219,289.30535888671875,291.13446044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988859528675,5.733802765917062e-09,0.0009988802485167,-0.0140740135684609,0.0,0.0,0.0,-0.0076553081162273,60.0,-1.8993878364562988,-0.0,-6.802854812804071e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345660,297.8643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.17242431640625,0.0,0.0,9.368935570819303e-05,297.8831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1725769042969,0.0,0.0,9.865946049103512e-05,297.9311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.17254638671875,0.0,0.0,7.286953768925741e-05,297.6607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1723937988281,0.0,0.0,9.865940955933183e-05,297.845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1724548339844,0.0,0.0,0.0004679977137129,291.1849670410156,294.1499938964844,288.283447265625,285.9302062988281,290.3010559082031,289.0989990234375,291.1332397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983683703467,5.673289393826053e-09,0.0009983627824112,-0.013915485702455,0.0,0.0,0.0,-0.0076253088191151,60.0,-1.9340078830719,-0.0,-6.795807649950802e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345720,297.8643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.17242431640625,0.0,0.0,9.368935570819303e-05,297.8831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1725769042969,0.0,0.0,9.865946049103512e-05,297.9311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.17254638671875,0.0,0.0,7.286953768925741e-05,297.6607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1723937988281,0.0,0.0,9.865940955933183e-05,297.845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1724548339844,0.0,0.0,0.0004679977137129,291.1849670410156,294.1499938964844,288.283447265625,285.9302062988281,290.3010559082031,289.0989990234375,291.1332397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983683703467,5.673289393826053e-09,0.0009983627824112,-0.013915485702455,0.0,0.0,0.0,-0.0076253088191151,60.0,-1.9340078830719,-0.0,-6.795807649950802e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345780,297.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1727294921875,0.0,0.0,9.364774450659752e-05,297.89190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1728820800781,0.0,0.0,9.861564467428252e-05,297.9418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1728515625,0.0,0.0,7.283717422978953e-05,297.652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1726989746094,0.0,0.0,9.861559374257922e-05,297.86505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1727905273437,0.0,0.0,0.0004677898832596,291.1851806640625,294.1499938964844,288.2288513183594,285.9067687988281,290.264892578125,288.9258728027344,291.1319885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997923547402,5.621270560141056e-09,0.0009979179594665,-0.013779210858047,0.0,0.0,0.0,-0.0075995209626853,60.0,-1.9693604707717896,-0.0,-6.789752404756656e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345840,297.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1727294921875,0.0,0.0,9.364774450659752e-05,297.89190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1728820800781,0.0,0.0,9.861564467428252e-05,297.9418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1728515625,0.0,0.0,7.283717422978953e-05,297.652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1726989746094,0.0,0.0,9.861559374257922e-05,297.86505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1727905273437,0.0,0.0,0.0004677898832596,291.1851806640625,294.1499938964844,288.2288513183594,285.9067687988281,290.264892578125,288.9258728027344,291.1319885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997923547402,5.621270560141056e-09,0.0009979179594665,-0.013779210858047,0.0,0.0,0.0,-0.0075995209626853,60.0,-1.9693604707717896,-0.0,-6.789752404756656e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345900,297.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1728820800781,0.0,0.0,9.36300348257646e-05,297.8954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.17303466796875,0.0,0.0,9.859699639491736e-05,297.9465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1730041503906,0.0,0.0,7.282340084202588e-05,297.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1728515625,0.0,0.0,9.859694546321408e-05,297.8735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.17291259765625,0.0,0.0,0.000467701407615,291.1852722167969,294.1499938964844,288.2013854980469,285.8951110839844,290.2467041015625,288.8493347167969,291.1313781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997734023258,5.599118058086105e-09,0.0009977284353226,-0.0137211773544549,0.0,0.0,0.0,-0.0075885388068854,60.0,-1.987245321273804,-0.0,-6.787174555711317e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345960,297.8803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1730041503906,0.0,0.0,9.361466800328344e-05,297.8985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17315673828125,0.0,0.0,9.858081466518342e-05,297.9508361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.17315673828125,0.0,0.0,7.281144644366577e-05,297.6488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1730041503906,0.0,0.0,9.858075645752253e-05,297.8813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1730651855469,0.0,0.0,0.0004676246317103,291.18536376953125,294.1499938964844,288.1738586425781,285.8835144042969,290.2284240722656,288.7783508300781,291.1307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975695284083,5.579884998496709e-09,0.0009975639404729,-0.0136707909405231,0.0,0.0,0.0,-0.0075790039263665,60.0,-2.005232810974121,-0.0,-6.78493705663641e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346020,297.8833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1732177734375,0.0,0.0,9.359788964502512e-05,297.90203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17333984375,0.0,0.0,9.856314136413856e-05,297.9560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.17333984375,0.0,0.0,7.279839337570593e-05,297.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1731872558594,0.0,0.0,9.856309043243527e-05,297.8909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1732482910156,0.0,0.0,0.0004675408126786,291.1854858398437,294.1499938964844,288.136474609375,285.86785888671875,290.20343017578125,288.68951416015625,291.1298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973897831514,5.558859594856358e-09,0.000997384195216,-0.0136157106608152,0.0,0.0,0.0,-0.0075685810297727,60.0,-2.0298123359680176,-0.0,-6.782491368539922e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346080,297.8843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1733093261719,0.0,0.0,9.359175601275638e-05,297.9033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1734313964844,0.0,0.0,9.855668031377718e-05,297.9582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1734313964844,0.0,0.0,7.279362762346864e-05,297.6483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1732788085937,0.0,0.0,9.855662938207388e-05,297.8951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17333984375,0.0,0.0,0.0004675101954489,291.185546875,294.1499938964844,288.118896484375,285.8605651855469,290.1916198730469,288.650390625,291.12945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973238920792,5.551165749295705e-09,0.0009973184205591,-0.0135955549776554,0.0,0.0,0.0,-0.0075647667981684,60.0,-2.0414083003997803,-0.0,-6.781596084692866e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346140,297.8866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1735534667969,0.0,0.0,9.35804782784544e-05,297.9056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1737060546875,0.0,0.0,9.854480595095084e-05,297.9641418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1736755371094,0.0,0.0,7.278485281858593e-05,297.6501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.17352294921875,0.0,0.0,9.854475501924752e-05,297.9068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1736145019531,0.0,0.0,0.0004674538504332,291.1856994628906,294.1499938964844,288.0643005371094,285.8381042480469,290.1545104980469,288.5376892089844,291.128173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972022380679,5.536946900974726e-09,0.0009971967665478,-0.0135583039373159,0.0,0.0,0.0,-0.0075577171519398,60.0,-2.07767653465271,-0.0,-6.779942651746751e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346200,297.8866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1735534667969,0.0,0.0,9.35804782784544e-05,297.9056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1737060546875,0.0,0.0,9.854480595095084e-05,297.9641418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1736755371094,0.0,0.0,7.278485281858593e-05,297.6501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.17352294921875,0.0,0.0,9.854475501924752e-05,297.9068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1736145019531,0.0,0.0,0.0004674538504332,291.1856994628906,294.1499938964844,288.0643005371094,285.8381042480469,290.1545104980469,288.5376892089844,291.128173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972022380679,5.536946900974726e-09,0.0009971967665478,-0.0135583039373159,0.0,0.0,0.0,-0.0075577171519398,60.0,-2.07767653465271,-0.0,-6.779942651746751e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346260,297.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1737976074219,0.0,0.0,9.3582013505511e-05,297.90606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1739501953125,0.0,0.0,9.85464284894988e-05,297.96881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1739196777344,0.0,0.0,7.278604607563466e-05,297.65240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1737670898437,0.0,0.0,9.85463775577955e-05,297.9169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1738586425781,0.0,0.0,0.0004674615338444,291.18585205078125,294.1499938964844,288.01043701171875,285.8163146972656,290.1171264648437,288.4368591308594,291.1268615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972172556445,5.538701053353634e-09,0.000997211667709,-0.013562899082899,0.0,0.0,0.0,-0.0075585865415632,60.0,-2.113819599151612,-0.0,-6.780146577511914e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346320,297.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1737976074219,0.0,0.0,9.3582013505511e-05,297.90606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1739501953125,0.0,0.0,9.85464284894988e-05,297.96881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1739196777344,0.0,0.0,7.278604607563466e-05,297.65240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1737670898437,0.0,0.0,9.85463775577955e-05,297.9169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1738586425781,0.0,0.0,0.0004674615338444,291.18585205078125,294.1499938964844,288.01043701171875,285.8163146972656,290.1171264648437,288.4368591308594,291.1268615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972172556445,5.538701053353634e-09,0.000997211667709,-0.013562899082899,0.0,0.0,0.0,-0.0075585865415632,60.0,-2.113819599151612,-0.0,-6.780146577511914e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346380,297.8911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1740417480469,0.0,0.0,9.359674731967972e-05,297.90533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1741638183594,0.0,0.0,9.856194083113225e-05,297.9723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1741638183594,0.0,0.0,7.2797505708877e-05,297.65411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17401123046875,0.0,0.0,9.856188989942892e-05,297.9254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.174072265625,0.0,0.0,0.0004675351374316,291.1859741210937,294.1499938964844,287.9577331542969,285.7952880859375,290.0794372558594,288.3454284667969,291.12554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973727865144,5.55689805281645e-09,0.0009973673149943,-0.0136105716228485,0.0,0.0,0.0,-0.0075676077976822,60.0,-2.149611234664917,-0.0,-6.782263284321743e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346440,297.8911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1740417480469,0.0,0.0,9.359674731967972e-05,297.90533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1741638183594,0.0,0.0,9.856194083113225e-05,297.9723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1741638183594,0.0,0.0,7.2797505708877e-05,297.65411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17401123046875,0.0,0.0,9.856188989942892e-05,297.9254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.174072265625,0.0,0.0,0.0004675351374316,291.1859741210937,294.1499938964844,287.9577331542969,285.7952880859375,290.0794372558594,288.3454284667969,291.12554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973727865144,5.55689805281645e-09,0.0009973673149943,-0.0136105716228485,0.0,0.0,0.0,-0.0075676077976822,60.0,-2.149611234664917,-0.0,-6.782263284321743e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346500,297.8925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.17413330078125,0.0,0.0,9.3608905444853e-05,297.9046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1742858886719,0.0,0.0,9.85747465165332e-05,297.9737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1742858886719,0.0,0.0,7.280696445377544e-05,297.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.17413330078125,0.0,0.0,9.85746955848299e-05,297.9292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1741943359375,0.0,0.0,0.0004675958771258,291.1860046386719,294.1499938964844,287.93194580078125,285.78515625,290.0604858398437,288.3026733398437,291.1248779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975016582757,5.571966887885082e-09,0.0009974960703402,-0.0136500485241413,0.0,0.0,0.0,-0.0075750779360532,60.0,-2.167299747467041,-0.0,-6.784016193250866e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346560,297.8940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1742553710937,0.0,0.0,9.362409764435142e-05,297.9039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.17437744140625,0.0,0.0,9.859073907136916e-05,297.9749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17437744140625,0.0,0.0,7.281878060894087e-05,297.655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1742248535156,0.0,0.0,9.859068813966589e-05,297.9327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1742858886719,0.0,0.0,0.0004676717508118,291.1860656738281,294.1499938964844,287.9065856933594,285.7752380371094,290.0414733886719,288.2615966796875,291.12420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976628934964,5.590814033951119e-09,0.000997657305561,-0.0136994235217571,0.0,0.0,0.0,-0.0075844214297831,60.0,-2.184805154800415,-0.0,-6.786208217590683e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346620,297.8973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1744384765625,0.0,0.0,9.366290032630786e-05,297.9022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1745910644531,0.0,0.0,9.863160084933044e-05,297.97674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.174560546875,0.0,0.0,7.28489612811245e-05,297.6550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1744384765625,0.0,0.0,9.863154991762713e-05,297.9388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.17449951171875,0.0,0.0,0.0004678655823227,291.1861267089844,294.1499938964844,287.8572998046875,285.75634765625,290.0032958984375,288.1839294433594,291.12286376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980750037357,5.639007039093258e-09,0.0009980692993849,-0.0138256764039397,0.0,0.0,0.0,-0.0076083121821284,60.0,-2.2191295623779297,-0.0,-6.791816531404038e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346680,297.8973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1744384765625,0.0,0.0,9.366290032630786e-05,297.9022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1745910644531,0.0,0.0,9.863160084933044e-05,297.97674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.174560546875,0.0,0.0,7.28489612811245e-05,297.6550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1744384765625,0.0,0.0,9.863154991762713e-05,297.9388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.17449951171875,0.0,0.0,0.0004678655823227,291.1861267089844,294.1499938964844,287.8572998046875,285.75634765625,290.0032958984375,288.1839294433594,291.12286376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980750037357,5.639007039093258e-09,0.0009980692993849,-0.0138256764039397,0.0,0.0,0.0,-0.0076083121821284,60.0,-2.2191295623779297,-0.0,-6.791816531404038e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346740,297.90087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17462158203125,0.0,0.0,9.371148917125538e-05,297.9003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1747741699219,0.0,0.0,9.868276538327336e-05,297.9778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1747741699219,0.0,0.0,7.288674532901496e-05,297.65435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17462158203125,0.0,0.0,9.868271445157006e-05,297.9439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1746826171875,0.0,0.0,0.0004681082791648,291.1861877441406,294.1499938964844,287.810302734375,285.7387390136719,289.9649353027344,288.1116027832031,291.1214904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998591305688,5.69939206940262e-09,0.0009985856013372,-0.0139838671311736,0.0,0.0,0.0,-0.0076382476836442,60.0,-2.252305507659912,-0.0,-6.798846641231648e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346800,297.90087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17462158203125,0.0,0.0,9.371148917125538e-05,297.9003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1747741699219,0.0,0.0,9.868276538327336e-05,297.9778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1747741699219,0.0,0.0,7.288674532901496e-05,297.65435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17462158203125,0.0,0.0,9.868271445157006e-05,297.9439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1746826171875,0.0,0.0,0.0004681082791648,291.1861877441406,294.1499938964844,287.810302734375,285.7387390136719,289.9649353027344,288.1116027832031,291.1214904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998591305688,5.69939206940262e-09,0.0009985856013372,-0.0139838671311736,0.0,0.0,0.0,-0.0076382476836442,60.0,-2.252305507659912,-0.0,-6.798846641231648e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346860,297.90460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1748046875,0.0,0.0,9.376771049574018e-05,297.8983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1749267578125,0.0,0.0,9.874196985037996e-05,297.9782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1749267578125,0.0,0.0,7.29304738342762e-05,297.65301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1747741699219,0.0,0.0,9.874191891867667e-05,297.9481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.17486572265625,0.0,0.0,0.0004683891311287,291.18621826171875,294.1499938964844,287.7659912109375,285.7225952148437,289.9264221191406,288.0439758300781,291.1201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991890983656,5.76929126694381e-09,0.0009991833940148,-0.0141669828444719,0.0,0.0,0.0,-0.0076728998683393,60.0,-2.284034013748169,-0.0,-6.806989460983459e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346920,297.90460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1748046875,0.0,0.0,9.376771049574018e-05,297.8983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1749267578125,0.0,0.0,9.874196985037996e-05,297.9782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1749267578125,0.0,0.0,7.29304738342762e-05,297.65301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1747741699219,0.0,0.0,9.874191891867667e-05,297.9481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.17486572265625,0.0,0.0,0.0004683891311287,291.18621826171875,294.1499938964844,287.7659912109375,285.7225952148437,289.9264221191406,288.0439758300781,291.1201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991890983656,5.76929126694381e-09,0.0009991833940148,-0.0141669828444719,0.0,0.0,0.0,-0.0076728998683393,60.0,-2.284034013748169,-0.0,-6.806989460983459e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346980,297.9083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1749572753906,0.0,0.0,9.382906864630058e-05,297.8963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1750793457031,0.0,0.0,9.880658035399392e-05,297.9781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1750793457031,0.0,0.0,7.297819684026763e-05,297.6511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1749267578125,0.0,0.0,9.880653669824824e-05,297.9515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1750183105469,0.0,0.0,0.0004686956235673,291.1862487792969,294.1499938964844,287.7247314453125,285.7081298828125,289.8877868652344,287.980712890625,291.1187438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998416062444,5.845590234088149e-09,0.0009998357854783,-0.0143668614327907,0.0,0.0,0.0,-0.0077107246033847,60.0,-2.3140132427215576,-0.0,-6.815882613864235e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347040,297.9083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1749572753906,0.0,0.0,9.382906864630058e-05,297.8963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1750793457031,0.0,0.0,9.880658035399392e-05,297.9781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1750793457031,0.0,0.0,7.297819684026763e-05,297.6511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1749267578125,0.0,0.0,9.880653669824824e-05,297.9515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1750183105469,0.0,0.0,0.0004686956235673,291.1862487792969,294.1499938964844,287.7247314453125,285.7081298828125,289.8877868652344,287.980712890625,291.1187438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998416062444,5.845590234088149e-09,0.0009998357854783,-0.0143668614327907,0.0,0.0,0.0,-0.0077107246033847,60.0,-2.3140132427215576,-0.0,-6.815882613864235e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347100,297.91021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.175048828125,0.0,0.0,9.386075544171037e-05,297.8953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1751708984375,0.0,0.0,9.883994789561255e-05,297.9778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1751708984375,0.0,0.0,7.300284050870687e-05,297.65008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1750183105469,0.0,0.0,9.883990423986688e-05,297.9529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1750793457031,0.0,0.0,0.0004688538901973,291.1862487792969,294.1499938964844,287.7053527832031,285.7015380859375,289.86846923828125,287.9506530761719,291.1180419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001786286011,5.8849964901241955e-09,0.0010001726914197,-0.0144700920209288,0.0,0.0,0.0,-0.0077302595600485,60.0,-2.328238010406494,-0.0,-6.82047840427913e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347160,297.9120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.17510986328125,0.0,0.0,9.389262413606048e-05,297.8943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1752319335937,0.0,0.0,9.887350461212918e-05,297.9775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1752319335937,0.0,0.0,7.302762969629839e-05,297.64892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1750793457031,0.0,0.0,9.887345368042588e-05,297.9541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1751403808594,0.0,0.0,0.0004690130590461,291.1862487792969,294.1499938964844,287.6868896484375,285.6954650878906,289.84912109375,287.9216613769531,291.1173400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005175136029,5.924623902586745e-09,0.0010005115764215,-0.0145739018917083,0.0,0.0,0.0,-0.0077499048784375,60.0,-2.341897487640381,-0.0,-6.825101195317984e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347220,297.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1752014160156,0.0,0.0,9.394051448907705e-05,297.8927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1753234863281,0.0,0.0,9.892393427435307e-05,297.97686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1753234863281,0.0,0.0,7.30648753233254e-05,297.6470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1751708984375,0.0,0.0,9.89238833426498e-05,297.955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1752624511719,0.0,0.0,0.0004692522925324,291.1862487792969,294.1499938964844,287.66064453125,285.68719482421875,289.8197631835937,287.8796081542969,291.11627197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010268306359,5.9841824828765774e-09,0.0010010208934545,-0.0147299235686659,0.0,0.0,0.0,-0.0077794305980205,60.0,-2.36148452758789,-0.0,-6.83205172435919e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347280,297.9155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1752319335937,0.0,0.0,9.395530651090668e-05,297.8922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17535400390625,0.0,0.0,9.893951209960504e-05,297.9765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.17535400390625,0.0,0.0,7.307637861231342e-05,297.6464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1752014160156,0.0,0.0,9.893946844385936e-05,297.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.17529296875,0.0,0.0,0.000469326187158,291.1862487792969,294.1499938964844,287.6528625488281,285.684814453125,289.8104858398437,287.8668518066406,291.1159362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001184224151,6.002580654751455e-09,0.0010011781705543,-0.0147781195119023,0.0,0.0,0.0,-0.007788551505655,60.0,-2.367356777191162,-0.0,-6.834199695049392e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347340,297.9188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.17535400390625,0.0,0.0,9.401392890140414e-05,297.8901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.17547607421875,0.0,0.0,9.90012413240038e-05,297.975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17547607421875,0.0,0.0,7.312197703868151e-05,297.6438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1753234863281,0.0,0.0,9.90011976682581e-05,297.9578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1753845214844,0.0,0.0,0.0004696190007962,291.18621826171875,294.1499938964844,287.6230163574219,285.6763610839844,289.7719421386719,287.8163757324219,291.114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018076281994,6.075473457656244e-09,0.0010018015746027,-0.0149690704420208,0.0,0.0,0.0,-0.0078246872872114,60.0,-2.3900387287139893,-0.0,-6.842712707566534e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347400,297.9188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.17535400390625,0.0,0.0,9.401392890140414e-05,297.8901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.17547607421875,0.0,0.0,9.90012413240038e-05,297.975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17547607421875,0.0,0.0,7.312197703868151e-05,297.6438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1753234863281,0.0,0.0,9.90011976682581e-05,297.9578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1753845214844,0.0,0.0,0.0004696190007962,291.18621826171875,294.1499938964844,287.6230163574219,285.6763610839844,289.7719421386719,287.8163757324219,291.114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018076281994,6.075473457656244e-09,0.0010018015746027,-0.0149690704420208,0.0,0.0,0.0,-0.0078246872872114,60.0,-2.3900387287139893,-0.0,-6.842712707566534e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347460,297.921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1754455566406,0.0,0.0,9.406533354194836e-05,297.8879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1755676269531,0.0,0.0,9.905537444865332e-05,297.9737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1755676269531,0.0,0.0,7.316195842577145e-05,297.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1754150390625,0.0,0.0,9.905533079290764e-05,297.9590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.17547607421875,0.0,0.0,0.0004698758129961,291.1861572265625,294.1499938964844,287.5977478027344,285.6702880859375,289.7335510253906,287.7704772949219,291.1130676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023541981354,6.139381447667347e-09,0.0010023480281233,-0.0151364831253886,0.0,0.0,0.0,-0.0078563699498772,60.0,-2.409600019454956,-0.0,-6.850181222262108e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347520,297.921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1754455566406,0.0,0.0,9.406533354194836e-05,297.8879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1755676269531,0.0,0.0,9.905537444865332e-05,297.9737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1755676269531,0.0,0.0,7.316195842577145e-05,297.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1754150390625,0.0,0.0,9.905533079290764e-05,297.9590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.17547607421875,0.0,0.0,0.0004698758129961,291.1861572265625,294.1499938964844,287.5977478027344,285.6702880859375,289.7335510253906,287.7704772949219,291.1130676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023541981354,6.139381447667347e-09,0.0010023480281233,-0.0151364831253886,0.0,0.0,0.0,-0.0078563699498772,60.0,-2.409600019454956,-0.0,-6.850181222262108e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347580,297.92449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.175537109375,0.0,0.0,9.410655911779033e-05,297.8858337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1756591796875,0.0,0.0,9.909878281177952e-05,297.9720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1756591796875,0.0,0.0,7.319401629501954e-05,297.6387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1755065917969,0.0,0.0,9.909873915603384e-05,297.9599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1755676269531,0.0,0.0,0.0004700817225966,291.18609619140625,294.1499938964844,287.5774230957031,285.666748046875,289.6954345703125,287.72930908203125,291.1116027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027922689914,6.190601808953033e-09,0.0010027860989794,-0.0152706587687134,0.0,0.0,0.0,-0.0078817615285515,60.0,-2.4256961345672607,-0.0,-6.856169676439094e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347640,297.92449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.175537109375,0.0,0.0,9.410655911779033e-05,297.8858337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1756591796875,0.0,0.0,9.909878281177952e-05,297.9720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1756591796875,0.0,0.0,7.319401629501954e-05,297.6387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1755065917969,0.0,0.0,9.909873915603384e-05,297.9599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1755676269531,0.0,0.0,0.0004700817225966,291.18609619140625,294.1499938964844,287.5774230957031,285.666748046875,289.6954345703125,287.72930908203125,291.1116027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027922689914,6.190601808953033e-09,0.0010027860989794,-0.0152706587687134,0.0,0.0,0.0,-0.0078817615285515,60.0,-2.4256961345672607,-0.0,-6.856169676439094e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
