time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12347700,297.9256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1755676269531,0.0,0.0,9.412247163709252e-05,297.8847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1756896972656,0.0,0.0,9.91155466181226e-05,297.9711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1756896972656,0.0,0.0,7.320639997487888e-05,297.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.175537109375,0.0,0.0,9.911550296237692e-05,297.9602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.17559814453125,0.0,0.0,0.0004701612342614,291.18603515625,294.1499938964844,287.5692443847656,285.6659851074219,289.676513671875,287.71063232421875,291.1108703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029613040387,6.210362890612941e-09,0.0010029551340267,-0.0153224235400557,0.0,0.0,0.0,-0.0078915581107139,60.0,-2.4323184490203857,-0.0,-6.858481071958522e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347760,297.9266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.17559814453125,0.0,0.0,9.41348189371638e-05,297.8837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1757202148437,0.0,0.0,9.912854875437915e-05,297.9701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1757202148437,0.0,0.0,7.32160042389296e-05,297.6363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1755676269531,0.0,0.0,9.912850509863348e-05,297.96051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1756591796875,0.0,0.0,0.0004702229052782,291.1860046386719,294.1499938964844,287.5624389648437,285.6659545898437,289.6576843261719,287.6932678222656,291.110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030922712758,6.2256781951930415e-09,0.0010030861012637,-0.015362543053925,0.0,0.0,0.0,-0.0078991511836647,60.0,-2.437950134277344,-0.0,-6.860272350195373e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347820,297.92828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1756591796875,0.0,0.0,9.414779196958988e-05,297.8817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17578125,0.0,0.0,9.91422130027786e-05,297.968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17578125,0.0,0.0,7.322609599214047e-05,297.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1756286621094,0.0,0.0,9.914216207107528e-05,297.9608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1756896972656,0.0,0.0,0.0004702877195086,291.1858825683594,294.1499938964844,287.5531616210937,285.6680603027344,289.620361328125,287.6624450683594,291.108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032294085249,6.2417022661520605e-09,0.0010032231220975,-0.0154045186936855,0.0,0.0,0.0,-0.0079070953652262,60.0,-2.4460906982421875,-0.0,-6.862146761932308e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347880,297.92828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1756591796875,0.0,0.0,9.414779196958988e-05,297.8817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17578125,0.0,0.0,9.91422130027786e-05,297.968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17578125,0.0,0.0,7.322609599214047e-05,297.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1756286621094,0.0,0.0,9.914216207107528e-05,297.9608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1756896972656,0.0,0.0,0.0004702877195086,291.1858825683594,294.1499938964844,287.5531616210937,285.6680603027344,289.620361328125,287.6624450683594,291.108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032294085249,6.2417022661520605e-09,0.0010032231220975,-0.0154045186936855,0.0,0.0,0.0,-0.0079070953652262,60.0,-2.4460906982421875,-0.0,-6.862146761932308e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347940,297.9292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1756896972656,0.0,0.0,9.41437974688597e-05,297.8797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1758117675781,0.0,0.0,9.913800022331998e-05,297.9655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1758117675781,0.0,0.0,7.32229818822816e-05,297.6328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1756896972656,0.0,0.0,9.913795656757428e-05,297.9610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1757507324219,0.0,0.0,0.0004702677542809,291.185791015625,294.1499938964844,287.54998779296875,285.6732788085937,289.5836181640625,287.6372375488281,291.10711669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031856363639,6.236582805740909e-09,0.0010031794663518,-0.015391107648611,0.0,0.0,0.0,-0.0079045575112104,60.0,-2.4497430324554443,-0.0,-6.861547774406064e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348000,297.9292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1756896972656,0.0,0.0,9.41437974688597e-05,297.8797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1758117675781,0.0,0.0,9.913800022331998e-05,297.9655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1758117675781,0.0,0.0,7.32229818822816e-05,297.6328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1756896972656,0.0,0.0,9.913795656757428e-05,297.9610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1757507324219,0.0,0.0,0.0004702677542809,291.185791015625,294.1499938964844,287.54998779296875,285.6732788085937,289.5836181640625,287.6372375488281,291.10711669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031856363639,6.236582805740909e-09,0.0010031794663518,-0.015391107648611,0.0,0.0,0.0,-0.0079045575112104,60.0,-2.4497430324554443,-0.0,-6.861547774406064e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348060,297.9295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1757202148437,0.0,0.0,9.412696090294048e-05,297.8778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.17584228515625,0.0,0.0,9.91202687146142e-05,297.9627990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.17584228515625,0.0,0.0,7.320988515857607e-05,297.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1757202148437,0.0,0.0,9.912022505886851e-05,297.9612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.17578125,0.0,0.0,0.0004701836442109,291.1856384277344,294.1499938964844,287.54998779296875,285.6794738769531,289.5474853515625,287.6175537109375,291.1055908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030050761997,6.215464143366489e-09,0.0010029989061877,-0.0153357870876789,0.0,0.0,0.0,-0.0078940885141491,60.0,-2.4495413303375244,-0.0,-6.859077217313826e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348120,297.9295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1757202148437,0.0,0.0,9.412696090294048e-05,297.8778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.17584228515625,0.0,0.0,9.91202687146142e-05,297.9627990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.17584228515625,0.0,0.0,7.320988515857607e-05,297.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1757202148437,0.0,0.0,9.912022505886851e-05,297.9612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.17578125,0.0,0.0,0.0004701836442109,291.1856384277344,294.1499938964844,287.54998779296875,285.6794738769531,289.5474853515625,287.6175537109375,291.1055908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030050761997,6.215464143366489e-09,0.0010029989061877,-0.0153357870876789,0.0,0.0,0.0,-0.0078940885141491,60.0,-2.4495413303375244,-0.0,-6.859077217313826e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348180,297.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1757507324219,0.0,0.0,9.41031685215421e-05,297.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1758728027344,0.0,0.0,9.909521031659096e-05,297.9598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.17584228515625,0.0,0.0,7.31913823983632e-05,297.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1757202148437,0.0,0.0,9.90951739368029e-05,297.96124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17578125,0.0,0.0,0.0004700647841673,291.1854858398437,294.1499938964844,287.54998779296875,285.6844787597656,289.51202392578125,287.60235595703125,291.10406494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027503594756,6.185683965043154e-09,0.0010027441894635,-0.0152577757835388,0.0,0.0,0.0,-0.0078793251886963,60.0,-2.4481101036071777,-0.0,-6.855594847365867e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348240,297.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1757507324219,0.0,0.0,9.41031685215421e-05,297.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1758728027344,0.0,0.0,9.909521031659096e-05,297.9598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.17584228515625,0.0,0.0,7.31913823983632e-05,297.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1757202148437,0.0,0.0,9.90951739368029e-05,297.96124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17578125,0.0,0.0,0.0004700647841673,291.1854858398437,294.1499938964844,287.54998779296875,285.6844787597656,289.51202392578125,287.60235595703125,291.10406494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027503594756,6.185683965043154e-09,0.0010027441894635,-0.0152577757835388,0.0,0.0,0.0,-0.0078793251886963,60.0,-2.4481101036071777,-0.0,-6.855594847365867e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348300,297.9291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1757507324219,0.0,0.0,9.408890036866067e-05,297.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1758728027344,0.0,0.0,9.908019274007528e-05,297.9584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.17584228515625,0.0,0.0,7.318028656300157e-05,297.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1757202148437,0.0,0.0,9.90801490843296e-05,297.96124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17578125,0.0,0.0,0.0004699935379903,291.1853942871094,294.1499938964844,287.54998779296875,285.68658447265625,289.4945373535156,287.5961608886719,291.1033020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002597855404,6.167841792859008e-09,0.0010025916853919,-0.0152110373601317,0.0,0.0,0.0,-0.0078704804182052,60.0,-2.447268009185791,-0.0,-6.853508693893674e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348360,297.9288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1757507324219,0.0,0.0,9.40732061280869e-05,297.8746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1758728027344,0.0,0.0,9.906366176437588e-05,297.9569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17584228515625,0.0,0.0,7.316807750612497e-05,297.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1757202148437,0.0,0.0,9.90636253845878e-05,297.96124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17578125,0.0,0.0,0.0004699151613749,291.185302734375,294.1499938964844,287.54998779296875,285.6884155273437,289.4772033691406,287.5907287597656,291.1025085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024301009252,6.148222375657042e-09,0.0010024239309132,-0.0151596423238515,0.0,0.0,0.0,-0.0078607536852359,60.0,-2.4463770389556885,-0.0,-6.851214351399906e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348420,297.9283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1757507324219,0.0,0.0,9.404392767464742e-05,297.8733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.17584228515625,0.0,0.0,9.903283353196456e-05,297.95440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17584228515625,0.0,0.0,7.314530375879258e-05,297.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1757202148437,0.0,0.0,9.903278987621889e-05,297.9612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.17578125,0.0,0.0,0.000469768885523,291.1851501464844,294.1499938964844,287.54998779296875,285.6909484863281,289.44842529296875,287.5830078125,291.1011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021171765401,6.111629424765397e-09,0.0010021110065281,-0.0150637840852141,0.0,0.0,0.0,-0.0078426133841276,60.0,-2.444788694381714,-0.0,-6.846937594673363e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348480,297.9282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1757507324219,0.0,0.0,9.403797594131902e-05,297.8731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17584228515625,0.0,0.0,9.902656165650114e-05,297.95391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17584228515625,0.0,0.0,7.314067624974996e-05,297.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1757202148437,0.0,0.0,9.902651800075546e-05,297.9612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.17578125,0.0,0.0,0.0004697391414083,291.18511962890625,294.1499938964844,287.54998779296875,285.6913452148437,289.4429931640625,287.5816955566406,291.1009521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020534973591,6.104189154143569e-09,0.0010020474437624,-0.0150442933663725,0.0,0.0,0.0,-0.0078389244154095,60.0,-2.444474697113037,-0.0,-6.846067890364793e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348540,297.9275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1757202148437,0.0,0.0,9.399834380019456e-05,297.8717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1758117675781,0.0,0.0,9.89848267636262e-05,297.9509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1758117675781,0.0,0.0,7.310984801733866e-05,297.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1756896972656,0.0,0.0,9.89847831078805e-05,297.9612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1757507324219,0.0,0.0,0.0004695411771535,291.1849365234375,294.1499938964844,287.54998779296875,285.6933288574219,289.409423828125,287.5747375488281,291.099365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016300948336,6.0546772040481756e-09,0.0010016240412369,-0.0149145927280187,0.0,0.0,0.0,-0.0078143794089555,60.0,-2.442431688308716,-0.0,-6.84028336195297e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348600,297.9275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1757202148437,0.0,0.0,9.399834380019456e-05,297.8717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1758117675781,0.0,0.0,9.89848267636262e-05,297.9509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1758117675781,0.0,0.0,7.310984801733866e-05,297.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1756896972656,0.0,0.0,9.89847831078805e-05,297.9612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1757507324219,0.0,0.0,0.0004695411771535,291.1849365234375,294.1499938964844,287.54998779296875,285.6933288574219,289.409423828125,287.5747375488281,291.099365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016300948336,6.0546772040481756e-09,0.0010016240412369,-0.0149145927280187,0.0,0.0,0.0,-0.0078143794089555,60.0,-2.442431688308716,-0.0,-6.84028336195297e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348660,297.9269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1756591796875,0.0,0.0,9.395519009558484e-05,297.8705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.17578125,0.0,0.0,9.89393884083256e-05,297.94805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17578125,0.0,0.0,7.307629130082205e-05,297.6324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1756591796875,0.0,0.0,9.893934475257991e-05,297.961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1757202148437,0.0,0.0,0.0004693256341852,291.1846923828125,294.1499938964844,287.54998779296875,285.6944885253906,289.37646484375,287.5693359375,291.0977783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011692065745,6.000782981629982e-09,0.0010011631529778,-0.0147734098136425,0.0,0.0,0.0,-0.007787661626935,60.0,-2.440274953842163,-0.0,-6.833990084942343e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348720,297.9269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1756591796875,0.0,0.0,9.395519009558484e-05,297.8705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.17578125,0.0,0.0,9.89393884083256e-05,297.94805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17578125,0.0,0.0,7.307629130082205e-05,297.6324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1756591796875,0.0,0.0,9.893934475257991e-05,297.961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1757202148437,0.0,0.0,0.0004693256341852,291.1846923828125,294.1499938964844,287.54998779296875,285.6944885253906,289.37646484375,287.5693359375,291.0977783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011692065745,6.000782981629982e-09,0.0010011631529778,-0.0147734098136425,0.0,0.0,0.0,-0.007787661626935,60.0,-2.440274953842163,-0.0,-6.833990084942343e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348780,297.92626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1756286621094,0.0,0.0,9.390934428665788e-05,297.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1757202148437,0.0,0.0,9.889110515359788e-05,297.9452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1757202148437,0.0,0.0,7.304063183255494e-05,297.6334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.17559814453125,0.0,0.0,9.889106877380982e-05,297.961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1756591796875,0.0,0.0,0.0004690966161433,291.1844787597656,294.1499938964844,287.54998779296875,285.6948547363281,289.3440856933594,287.5651550292969,291.09619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006795637309,5.943533221142161e-09,0.0010006736265495,-0.014623437076807,0.0,0.0,0.0,-0.0077592805027961,60.0,-2.4380273818969727,-0.0,-6.827307430512519e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348840,297.92626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1756286621094,0.0,0.0,9.390934428665788e-05,297.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1757202148437,0.0,0.0,9.889110515359788e-05,297.9452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1757202148437,0.0,0.0,7.304063183255494e-05,297.6334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.17559814453125,0.0,0.0,9.889106877380982e-05,297.961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1756591796875,0.0,0.0,0.0004690966161433,291.1844787597656,294.1499938964844,287.54998779296875,285.6948547363281,289.3440856933594,287.5651550292969,291.09619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006795637309,5.943533221142161e-09,0.0010006736265495,-0.014623437076807,0.0,0.0,0.0,-0.0077592805027961,60.0,-2.4380273818969727,-0.0,-6.827307430512519e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348900,297.9259948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.17559814453125,0.0,0.0,9.388565376866608e-05,297.86871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1756896972656,0.0,0.0,9.886615589493886e-05,297.94390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1756896972656,0.0,0.0,7.302220183191821e-05,297.6340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1755676269531,0.0,0.0,9.88661195151508e-05,297.9612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1756286621094,0.0,0.0,0.0004689782799687,291.1843566894531,294.1499938964844,287.54998779296875,285.6947937011719,289.328125,287.5634460449219,291.09539794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004265932366,5.913950662517209e-09,0.0010004206560552,-0.0145459417253732,0.0,0.0,0.0,-0.0077446154318749,60.0,-2.436875820159912,-0.0,-6.823855613902198e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348960,297.9257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1755676269531,0.0,0.0,9.386157762492076e-05,297.8681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1756591796875,0.0,0.0,9.884079918265344e-05,297.9425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1756591796875,0.0,0.0,7.30034735170193e-05,297.6347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.175537109375,0.0,0.0,9.884076280286536e-05,297.9612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.17559814453125,0.0,0.0,0.0004688579938374,291.1842346191406,294.1499938964844,287.54998779296875,285.6945495605469,289.31231689453125,287.5619506835937,291.0945739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001694317907,5.88388449074273e-09,0.0010001636110246,-0.0144671788439154,0.0,0.0,0.0,-0.0077297100797295,60.0,-2.435710906982422,-0.0,-6.820348374958486e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349020,297.9252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.17547607421875,0.0,0.0,9.381257405038924e-05,297.8670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1755676269531,0.0,0.0,9.878919809125364e-05,297.9400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1755676269531,0.0,0.0,7.296536205103621e-05,297.6361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1754455566406,0.0,0.0,9.878916171146555e-05,297.9612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1755065917969,0.0,0.0,0.0004686132306233,291.1839599609375,294.1499938964844,287.54998779296875,285.6936340332031,289.2810974121094,287.55938720703125,291.09295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996462613344,5.822704540747736e-09,0.0009996404405683,-0.0143069084733724,0.0,0.0,0.0,-0.0076993806287646,60.0,-2.433346033096313,-0.0,-6.813214525891453e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349080,297.9252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.17547607421875,0.0,0.0,9.381257405038924e-05,297.8670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1755676269531,0.0,0.0,9.878919809125364e-05,297.9400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1755676269531,0.0,0.0,7.296536205103621e-05,297.6361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1754455566406,0.0,0.0,9.878916171146555e-05,297.9612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1755065917969,0.0,0.0,0.0004686132306233,291.1839599609375,294.1499938964844,287.54998779296875,285.6936340332031,289.2810974121094,287.55938720703125,291.09295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996462613344,5.822704540747736e-09,0.0009996404405683,-0.0143069084733724,0.0,0.0,0.0,-0.0076993806287646,60.0,-2.433346033096313,-0.0,-6.813214525891453e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349140,297.9248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1753845214844,0.0,0.0,9.376294474350289e-05,297.86602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17547607421875,0.0,0.0,9.873693488771096e-05,297.93768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17547607421875,0.0,0.0,7.292676309589297e-05,297.63787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17535400390625,0.0,0.0,9.873689850792287e-05,297.9613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1754150390625,0.0,0.0,0.0004683652950916,291.1836853027344,294.1499938964844,287.54998779296875,285.6921691894531,289.2504577636719,287.55743408203125,291.0913391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991163387894,5.760745658278665e-09,0.0009991106344386,-0.0141445957124233,0.0,0.0,0.0,-0.0076686651445925,60.0,-2.430949211120605,-0.0,-6.805993280067923e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349200,297.9248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1753845214844,0.0,0.0,9.376294474350289e-05,297.86602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17547607421875,0.0,0.0,9.873693488771096e-05,297.93768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17547607421875,0.0,0.0,7.292676309589297e-05,297.63787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17535400390625,0.0,0.0,9.873689850792287e-05,297.9613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1754150390625,0.0,0.0,0.0004683652950916,291.1836853027344,294.1499938964844,287.54998779296875,285.6921691894531,289.2504577636719,287.55743408203125,291.0913391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991163387894,5.760745658278665e-09,0.0009991106344386,-0.0141445957124233,0.0,0.0,0.0,-0.0076686651445925,60.0,-2.430949211120605,-0.0,-6.805993280067923e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349260,297.9244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.17529296875,0.0,0.0,9.3712835223414e-05,297.86505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1753845214844,0.0,0.0,9.86841696430929e-05,297.9354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1753845214844,0.0,0.0,7.288778579095379e-05,297.6397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1752624511719,0.0,0.0,9.868413326330484e-05,297.9614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1753234863281,0.0,0.0,0.0004681150021497,291.1833801269531,294.1499938964844,287.54998779296875,285.69024658203125,289.2203674316406,287.5558776855469,291.0896911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985814103856,5.698189919911556e-09,0.0009985757060348,-0.0139807183295488,0.0,0.0,0.0,-0.0076376534998416,60.0,-2.428532361984253,-0.0,-6.798706664312705e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349320,297.9244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.17529296875,0.0,0.0,9.3712835223414e-05,297.86505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1753845214844,0.0,0.0,9.86841696430929e-05,297.9354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1753845214844,0.0,0.0,7.288778579095379e-05,297.6397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1752624511719,0.0,0.0,9.868413326330484e-05,297.9614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1753234863281,0.0,0.0,0.0004681150021497,291.1833801269531,294.1499938964844,287.54998779296875,285.69024658203125,289.2203674316406,287.5558776855469,291.0896911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985814103856,5.698189919911556e-09,0.0009985757060348,-0.0139807183295488,0.0,0.0,0.0,-0.0076376534998416,60.0,-2.428532361984253,-0.0,-6.798706664312705e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349380,297.9242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1751708984375,0.0,0.0,9.366159065393732e-05,297.8641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1752624511719,0.0,0.0,9.86302038654685e-05,297.9333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1752624511719,0.0,0.0,7.284792809514329e-05,297.64178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1751403808594,0.0,0.0,9.863016748568044e-05,297.96160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1752014160156,0.0,0.0,0.0004678590339608,291.1830749511719,294.1499938964844,287.54998779296875,285.6879577636719,289.1908264160156,287.5546569824219,291.0880432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980343747884,5.634221977857123e-09,0.0009980286704376,-0.0138131398707628,0.0,0.0,0.0,-0.007605941966176,60.0,-2.4260895252227783,-0.0,-6.791259465899202e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349440,297.9242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1751708984375,0.0,0.0,9.366159065393732e-05,297.8641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1752624511719,0.0,0.0,9.86302038654685e-05,297.9333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1752624511719,0.0,0.0,7.284792809514329e-05,297.64178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1751403808594,0.0,0.0,9.863016748568044e-05,297.96160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1752014160156,0.0,0.0,0.0004678590339608,291.1830749511719,294.1499938964844,287.54998779296875,285.6879577636719,289.1908264160156,287.5546569824219,291.0880432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980343747884,5.634221977857123e-09,0.0009980286704376,-0.0138131398707628,0.0,0.0,0.0,-0.007605941966176,60.0,-2.4260895252227783,-0.0,-6.791259465899202e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349500,297.92413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17510986328125,0.0,0.0,9.363530989503488e-05,297.8636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1752014160156,0.0,0.0,9.860253339866176e-05,297.93231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1752014160156,0.0,0.0,7.282748993020505e-05,297.64288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1750793457031,0.0,0.0,9.860249701887368e-05,297.9617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1751403808594,0.0,0.0,0.0004677277465816,291.18292236328125,294.1499938964844,287.54998779296875,285.68670654296875,289.17626953125,287.5541687011719,291.08721923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977538138628,5.601420216549968e-09,0.0009977482259273,-0.0137272085994482,0.0,0.0,0.0,-0.0075896806083619,60.0,-2.4248526096343994,-0.0,-6.7874424303227e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349560,297.9240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.175048828125,0.0,0.0,9.36084834393114e-05,297.8632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1751403808594,0.0,0.0,9.857428085524587e-05,297.93133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1751403808594,0.0,0.0,7.280662248376757e-05,297.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1750183105469,0.0,0.0,9.857424447545782e-05,297.9617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1750793457031,0.0,0.0,0.0004675937525462,291.1827392578125,294.1499938964844,287.54998779296875,285.68536376953125,289.161865234375,287.5537414550781,291.0863952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974674321711,5.567934113770434e-09,0.0009974618442356,-0.0136394826695322,0.0,0.0,0.0,-0.0075730797834694,60.0,-2.423602819442749,-0.0,-6.783546524502526e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349620,297.9239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1748962402344,0.0,0.0,9.355744259664787e-05,297.8624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17498779296875,0.0,0.0,9.852053335634992e-05,297.9295959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.17498779296875,0.0,0.0,7.276692485902458e-05,297.6461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1748962402344,0.0,0.0,9.852049697656184e-05,297.96197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1749267578125,0.0,0.0,0.0004673388029914,291.18243408203125,294.1499938964844,287.54998779296875,285.68280029296875,289.1356811523437,287.55303955078125,291.0848693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969227248802,5.5042357338663805e-09,0.0009969172533601,-0.0134726082906126,0.0,0.0,0.0,-0.0075415018945932,60.0,-2.4212634563446045,-0.0,-6.776139116482227e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349680,297.9239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1748962402344,0.0,0.0,9.355289512313902e-05,297.86236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17498779296875,0.0,0.0,9.851574577623978e-05,297.9294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.17498779296875,0.0,0.0,7.276338874362409e-05,297.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17486572265625,0.0,0.0,9.851570939645173e-05,297.9620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1749267578125,0.0,0.0,0.0004673160728998,291.1824035644531,294.1499938964844,287.54998779296875,285.6825866699219,289.1334228515625,287.552978515625,291.0847473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996874179691,5.498558497407657e-09,0.0009968687081709,-0.0134577360004186,0.0,0.0,0.0,-0.0075386874377727,60.0,-2.4210574626922607,-0.0,-6.775479022280706e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349740,297.9238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1747436523437,0.0,0.0,9.34944036998786e-05,297.8615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1748352050781,0.0,0.0,9.84541475190781e-05,297.927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1748352050781,0.0,0.0,7.271789945662022e-05,297.6487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1747131347656,0.0,0.0,9.845411841524764e-05,297.9622497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1747741699219,0.0,0.0,0.0004670238995458,291.1820373535156,294.1499938964844,287.54998779296875,285.6796569824219,289.1054992675781,287.5523986816406,291.08306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962499607354,5.4255697712335405e-09,0.0009962444892153,-0.013266522437334,0.0,0.0,0.0,-0.0075025036931037,60.0,-2.4184377193450928,-0.0,-6.766996563101203e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349800,297.9238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1747436523437,0.0,0.0,9.34944036998786e-05,297.8615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1748352050781,0.0,0.0,9.84541475190781e-05,297.927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1748352050781,0.0,0.0,7.271789945662022e-05,297.6487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1747131347656,0.0,0.0,9.845411841524764e-05,297.9622497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1747741699219,0.0,0.0,0.0004670238995458,291.1820373535156,294.1499938964844,287.54998779296875,285.6796569824219,289.1054992675781,287.5523986816406,291.08306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962499607354,5.4255697712335405e-09,0.0009962444892153,-0.013266522437334,0.0,0.0,0.0,-0.0075025036931037,60.0,-2.4184377193450928,-0.0,-6.766996563101203e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349860,297.9238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.174560546875,0.0,0.0,9.3432841822505e-05,297.8608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1746520996094,0.0,0.0,9.838932601269336e-05,297.9261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1746520996094,0.0,0.0,7.267001637956128e-05,297.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.174560546875,0.0,0.0,9.838928963290527e-05,297.9624938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1745910644531,0.0,0.0,0.0004667163884732,291.1816711425781,294.1499938964844,287.54998779296875,285.6766662597656,289.078125,287.55194091796875,291.0813903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955930290743,5.348753440159726e-09,0.0009955876739695,-0.0130652794614434,0.0,0.0,0.0,-0.0074644228443503,60.0,-2.415738344192505,-0.0,-6.758074988510998e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349920,297.9238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.174560546875,0.0,0.0,9.3432841822505e-05,297.8608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1746520996094,0.0,0.0,9.838932601269336e-05,297.9261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1746520996094,0.0,0.0,7.267001637956128e-05,297.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.174560546875,0.0,0.0,9.838928963290527e-05,297.9624938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1745910644531,0.0,0.0,0.0004667163884732,291.1816711425781,294.1499938964844,287.54998779296875,285.6766662597656,289.078125,287.55194091796875,291.0813903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955930290743,5.348753440159726e-09,0.0009955876739695,-0.0130652794614434,0.0,0.0,0.0,-0.0074644228443503,60.0,-2.415738344192505,-0.0,-6.758074988510998e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349980,297.92388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17437744140625,0.0,0.0,9.336829680250958e-05,297.8600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1744689941406,0.0,0.0,9.832134674070404e-05,297.9245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1744689941406,0.0,0.0,7.261981227202341e-05,297.6539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.17437744140625,0.0,0.0,9.832131763687356e-05,297.9627990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1744079589844,0.0,0.0,0.0004663939762394,291.1813049316406,294.1499938964844,287.54998779296875,285.6736755371094,289.0512084960937,287.55157470703125,291.0797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949043160304,5.268216973774997e-09,0.0009948989609256,-0.0128542883321642,0.0,0.0,0.0,-0.0074244975112378,60.0,-2.4129626750946045,-0.0,-6.748727798822074e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
