time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12350040,297.92388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17437744140625,0.0,0.0,9.336829680250958e-05,297.8600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1744689941406,0.0,0.0,9.832134674070404e-05,297.9245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1744689941406,0.0,0.0,7.261981227202341e-05,297.6539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.17437744140625,0.0,0.0,9.832131763687356e-05,297.9627990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1744079589844,0.0,0.0,0.0004663939762394,291.1813049316406,294.1499938964844,287.54998779296875,285.6736755371094,289.0512084960937,287.55157470703125,291.0797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949043160304,5.268216973774997e-09,0.0009948989609256,-0.0128542883321642,0.0,0.0,0.0,-0.0074244975112378,60.0,-2.4129626750946045,-0.0,-6.748727798822074e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350100,297.9239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1742858886719,0.0,0.0,9.333498019259424e-05,297.8597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17437744140625,0.0,0.0,9.828626207308844e-05,297.92388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17437744140625,0.0,0.0,7.259389531100169e-05,297.6552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1742858886719,0.0,0.0,9.828623296925798e-05,297.96295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17431640625,0.0,0.0,0.0004662275314331,291.1810913085937,294.1499938964844,287.54998779296875,285.6722412109375,289.0379638671875,287.5514221191406,291.0788879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945487836375,5.226651111911451e-09,0.0009945435449481,-0.0127453925088047,0.0,0.0,0.0,-0.0074038910679519,60.0,-2.41154408454895,-0.0,-6.743906055817206e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350160,297.9239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1741943359375,0.0,0.0,9.330109605798498e-05,297.8594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1742858886719,0.0,0.0,9.82505880529061e-05,297.9231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1742858886719,0.0,0.0,7.256754179252312e-05,297.6565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1741638183594,0.0,0.0,9.825055167311804e-05,297.9631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1742248535156,0.0,0.0,0.0004660582926589,291.180908203125,294.1499938964844,287.54998779296875,285.6708068847656,289.0248107910156,287.55126953125,291.0780334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941873140633,5.184380480471873e-09,0.0009941820753738,-0.0126346498727798,0.0,0.0,0.0,-0.0073829358443617,60.0,-2.410108804702759,-0.0,-6.739004021483197e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350220,297.924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1739807128906,0.0,0.0,9.323187987320124e-05,297.8587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.174072265625,0.0,0.0,9.81776902335696e-05,297.921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.174072265625,0.0,0.0,7.251370698213577e-05,297.6592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1739807128906,0.0,0.0,9.817766112973914e-05,297.96343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17401123046875,0.0,0.0,0.0004657125100493,291.18048095703125,294.1499938964844,287.54998779296875,285.6681213378906,288.9988708496094,287.5510559082031,291.07635498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934487752616,5.098026001348899e-09,0.0009934436529874,-0.0124084139242768,0.0,0.0,0.0,-0.0073401262052357,60.0,-2.407195806503296,-0.0,-6.728996027050016e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350280,297.924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1739807128906,0.0,0.0,9.323187987320124e-05,297.8587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.174072265625,0.0,0.0,9.81776902335696e-05,297.921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.174072265625,0.0,0.0,7.251370698213577e-05,297.6592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1739807128906,0.0,0.0,9.817766112973914e-05,297.96343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17401123046875,0.0,0.0,0.0004657125100493,291.18048095703125,294.1499938964844,287.54998779296875,285.6681213378906,288.9988708496094,287.5510559082031,291.07635498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934487752616,5.098026001348899e-09,0.0009934436529874,-0.0124084139242768,0.0,0.0,0.0,-0.0073401262052357,60.0,-2.407195806503296,-0.0,-6.728996027050016e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350340,297.9241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1737670898437,0.0,0.0,9.316139039583504e-05,297.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1738586425781,0.0,0.0,9.810346818994732e-05,297.9206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1738586425781,0.0,0.0,7.24588826415129e-05,297.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1737670898437,0.0,0.0,9.810343181015924e-05,297.9637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1737976074219,0.0,0.0,0.0004653604119084,291.1800842285156,294.1499938964844,287.54998779296875,285.66571044921875,288.9734191894531,287.55084228515625,291.0746765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926968486979,5.0100954496201674e-09,0.0009926918428391,-0.0121780466288328,0.0,0.0,0.0,-0.0072965351864695,60.0,-2.404237747192383,-0.0,-6.718813239103838e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350400,297.9241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1737670898437,0.0,0.0,9.316139039583504e-05,297.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1738586425781,0.0,0.0,9.810346818994732e-05,297.9206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1738586425781,0.0,0.0,7.24588826415129e-05,297.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1737670898437,0.0,0.0,9.810343181015924e-05,297.9637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1737976074219,0.0,0.0,0.0004653604119084,291.1800842285156,294.1499938964844,287.54998779296875,285.66571044921875,288.9734191894531,287.55084228515625,291.0746765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926968486979,5.0100954496201674e-09,0.0009926918428391,-0.0121780466288328,0.0,0.0,0.0,-0.0072965351864695,60.0,-2.404237747192383,-0.0,-6.718813239103838e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350460,297.9243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1735534667969,0.0,0.0,9.309060260420664e-05,297.857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17364501953125,0.0,0.0,9.802892600419e-05,297.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1736145019531,0.0,0.0,7.240382547024637e-05,297.66461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17352294921875,0.0,0.0,9.802888962440191e-05,297.964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.173583984375,0.0,0.0,0.0004650068294722,291.1796264648437,294.1499938964844,287.54998779296875,285.66363525390625,288.94842529296875,287.5507202148437,291.0729675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919416625052,4.921793639312e-09,0.0009919366566464,-0.0119467042386531,0.0,0.0,0.0,-0.0072527602314949,60.0,-2.4012582302093506,-0.0,-6.708594213478136e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350520,297.9243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1735534667969,0.0,0.0,9.309060260420664e-05,297.857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17364501953125,0.0,0.0,9.802892600419e-05,297.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1736145019531,0.0,0.0,7.240382547024637e-05,297.66461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17352294921875,0.0,0.0,9.802888962440191e-05,297.964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.173583984375,0.0,0.0,0.0004650068294722,291.1796264648437,294.1499938964844,287.54998779296875,285.66363525390625,288.94842529296875,287.5507202148437,291.0729675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919416625052,4.921793639312e-09,0.0009919366566464,-0.0119467042386531,0.0,0.0,0.0,-0.0072527602314949,60.0,-2.4012582302093506,-0.0,-6.708594213478136e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350580,297.9244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1733093261719,0.0,0.0,9.302058606408536e-05,297.8571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.17340087890625,0.0,0.0,9.795519144972786e-05,297.9184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1733703613281,0.0,0.0,7.234937220346183e-05,297.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1732788085937,0.0,0.0,9.79551623458974e-05,297.9644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17333984375,0.0,0.0,0.0004646570887416,291.17919921875,294.1499938964844,287.54998779296875,285.6619567871094,288.92388916015625,287.5505676269531,291.0712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911947418004,4.8344563907676275e-09,0.0009911898523569,-0.0117178875952959,0.0,0.0,0.0,-0.007209463045001,60.0,-2.3982841968536377,-0.0,-6.698495269574778e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350640,297.9244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1733093261719,0.0,0.0,9.302058606408536e-05,297.8571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.17340087890625,0.0,0.0,9.795519144972786e-05,297.9184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1733703613281,0.0,0.0,7.234937220346183e-05,297.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1732788085937,0.0,0.0,9.79551623458974e-05,297.9644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17333984375,0.0,0.0,0.0004646570887416,291.17919921875,294.1499938964844,287.54998779296875,285.6619567871094,288.92388916015625,287.5505676269531,291.0712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911947418004,4.8344563907676275e-09,0.0009911898523569,-0.0117178875952959,0.0,0.0,0.0,-0.007209463045001,60.0,-2.3982841968536377,-0.0,-6.698495269574778e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350700,297.9245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1731872558594,0.0,0.0,9.298624354414642e-05,297.8569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1732788085937,0.0,0.0,9.791902266442776e-05,297.91796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1732482910156,0.0,0.0,7.232265488710254e-05,297.66845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17315673828125,0.0,0.0,9.79189935605973e-05,297.96466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1732177734375,0.0,0.0,0.0004644855216611,291.178955078125,294.1499938964844,287.54998779296875,285.66131591796875,288.91180419921875,287.550537109375,291.0704345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908282663673,4.791611107890503e-09,0.0009908234933391,-0.0116056352853775,0.0,0.0,0.0,-0.007188222836703,60.0,-2.396808385848999,-0.0,-6.693543497249267e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350760,297.924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17303466796875,0.0,0.0,9.295250492868944e-05,297.8566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1731262207031,0.0,0.0,9.78834941633977e-05,297.91748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1731262207031,0.0,0.0,7.229641050798818e-05,297.669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17303466796875,0.0,0.0,9.788346505956724e-05,297.9648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1730651855469,0.0,0.0,0.0004643169813789,291.1787109375,294.1499938964844,287.54998779296875,285.6607971191406,288.8998413085937,287.55047607421875,291.069580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904683101922,4.749523885294593e-09,0.000990463537164,-0.0114953685551881,0.0,0.0,0.0,-0.0071673584170639,60.0,-2.3953447341918945,-0.0,-6.68868125330846e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350820,297.92462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1727905273437,0.0,0.0,9.288750152336434e-05,297.8561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1728820800781,0.0,0.0,9.781504195416346e-05,297.9165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1728515625,0.0,0.0,7.224585715448484e-05,297.67205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1727600097656,0.0,0.0,9.7815012850333e-05,297.96514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1728210449219,0.0,0.0,0.0004639922990463,291.1782531738281,294.1499938964844,287.54998779296875,285.6601867675781,288.8761901855469,287.5504150390625,291.06787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897748241201,4.668430975129921e-09,0.0009897701675072,-0.0112829087302088,0.0,0.0,0.0,-0.0071271569468081,60.0,-2.392467975616455,-0.0,-6.679317721136614e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350880,297.92462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1727905273437,0.0,0.0,9.288750152336434e-05,297.8561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1728820800781,0.0,0.0,9.781504195416346e-05,297.9165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1728515625,0.0,0.0,7.224585715448484e-05,297.67205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1727600097656,0.0,0.0,9.7815012850333e-05,297.96514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1728210449219,0.0,0.0,0.0004639922990463,291.1782531738281,294.1499938964844,287.54998779296875,285.6601867675781,288.8761901855469,287.5504150390625,291.06787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897748241201,4.668430975129921e-09,0.0009897701675072,-0.0112829087302088,0.0,0.0,0.0,-0.0071271569468081,60.0,-2.392467975616455,-0.0,-6.679317721136614e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350940,297.92462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1725158691406,0.0,0.0,9.28267982089892e-05,297.855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.172607421875,0.0,0.0,9.775112266652286e-05,297.91558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1725769042969,0.0,0.0,7.21986434655264e-05,297.6742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1724853515625,0.0,0.0,9.77510935626924e-05,297.9654846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.17254638671875,0.0,0.0,0.0004636890662368,291.1777648925781,294.1499938964844,287.54998779296875,285.6602783203125,288.8529663085937,287.5503234863281,291.0661926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891270892694,4.592701330352611e-09,0.0009891225490719,-0.0110844979062676,0.0,0.0,0.0,-0.0070896144025027,60.0,-2.3896872997283936,-0.0,-6.670579466572235e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351000,297.92462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1725158691406,0.0,0.0,9.28267982089892e-05,297.855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.172607421875,0.0,0.0,9.775112266652286e-05,297.91558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1725769042969,0.0,0.0,7.21986434655264e-05,297.6742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1724853515625,0.0,0.0,9.77510935626924e-05,297.9654846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.17254638671875,0.0,0.0,0.0004636890662368,291.1777648925781,294.1499938964844,287.54998779296875,285.6602783203125,288.8529663085937,287.5503234863281,291.0661926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891270892694,4.592701330352611e-09,0.0009891225490719,-0.0110844979062676,0.0,0.0,0.0,-0.0070896144025027,60.0,-2.3896872997283936,-0.0,-6.670579466572235e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351060,297.924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1722106933594,0.0,0.0,9.277155186282472e-05,297.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1723022460937,0.0,0.0,9.769294410943984e-05,297.9147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1723022460937,0.0,0.0,7.215567165985703e-05,297.6762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1722106933594,0.0,0.0,9.769290772965178e-05,297.9657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1722412109375,0.0,0.0,0.0004634130746126,291.17724609375,294.1499938964844,287.54998779296875,285.6610717773437,288.8301696777344,287.55029296875,291.0644836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885375620797,4.523766250486005e-09,0.0009885330218821,-0.010903887450695,0.0,0.0,0.0,-0.0070554399862885,60.0,-2.3870320320129395,-0.0,-6.662630624987288e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351120,297.924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1722106933594,0.0,0.0,9.277155186282472e-05,297.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1723022460937,0.0,0.0,9.769294410943984e-05,297.9147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1723022460937,0.0,0.0,7.215567165985703e-05,297.6762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1722106933594,0.0,0.0,9.769290772965178e-05,297.9657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1722412109375,0.0,0.0,0.0004634130746126,291.17724609375,294.1499938964844,287.54998779296875,285.6610717773437,288.8301696777344,287.55029296875,291.0644836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885375620797,4.523766250486005e-09,0.0009885330218821,-0.010903887450695,0.0,0.0,0.0,-0.0070554399862885,60.0,-2.3870320320129395,-0.0,-6.662630624987288e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351180,297.92437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17193603515625,0.0,0.0,9.272288298234344e-05,297.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1719970703125,0.0,0.0,9.764169226400554e-05,297.9137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1719970703125,0.0,0.0,7.211782212834805e-05,297.677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1719055175781,0.0,0.0,9.764166316017509e-05,297.9660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.17193603515625,0.0,0.0,0.0004631699994206,291.1767272949219,294.1499938964844,287.54998779296875,285.6626892089844,288.8077697753906,287.5502319335937,291.0627746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880181169137,4.46303438650375e-09,0.0009880136931315,-0.0107447700574994,0.0,0.0,0.0,-0.0070253326557576,60.0,-2.3845319747924805,-0.0,-6.655631068497314e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351240,297.92437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17193603515625,0.0,0.0,9.272288298234344e-05,297.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1719970703125,0.0,0.0,9.764169226400554e-05,297.9137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1719970703125,0.0,0.0,7.211782212834805e-05,297.677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1719055175781,0.0,0.0,9.764166316017509e-05,297.9660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.17193603515625,0.0,0.0,0.0004631699994206,291.1767272949219,294.1499938964844,287.54998779296875,285.6626892089844,288.8077697753906,287.5502319335937,291.0627746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880181169137,4.46303438650375e-09,0.0009880136931315,-0.0107447700574994,0.0,0.0,0.0,-0.0070253326557576,60.0,-2.3845319747924805,-0.0,-6.655631068497314e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351300,297.9242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1717529296875,0.0,0.0,9.27014189073816e-05,297.8544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1718444824219,0.0,0.0,9.761909313965587e-05,297.9132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1718444824219,0.0,0.0,7.21011238056235e-05,297.67877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1717529296875,0.0,0.0,9.761906403582544e-05,297.96612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1717834472656,0.0,0.0,0.0004630627809092,291.1764831542969,294.1499938964844,287.54998779296875,285.6638488769531,288.7967529296875,287.5502319335937,291.0619201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877890115603,4.436246925365594e-09,0.0009877845877781,-0.0106745855882763,0.0,0.0,0.0,-0.0070120529271662,60.0,-2.383351802825928,-0.0,-6.652544470853172e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351360,297.924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1716003417969,0.0,0.0,9.268199937650934e-05,297.8541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17169189453125,0.0,0.0,9.759864042280242e-05,297.912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17169189453125,0.0,0.0,7.208601891761646e-05,297.679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1716003417969,0.0,0.0,9.759861131897196e-05,297.9662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.171630859375,0.0,0.0,0.0004629657778423,291.1762084960937,294.1499938964844,287.54998779296875,285.66522216796875,288.78582763671875,287.5502014160156,291.0610656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875816758722,4.411999654507781e-09,0.0009875772520899,-0.0106110582128167,0.0,0.0,0.0,-0.0070000323466956,60.0,-2.3822226524353027,-0.0,-6.649752037901635e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351420,297.9236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1712951660156,0.0,0.0,9.264954132959248e-05,297.8534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1713562011719,0.0,0.0,9.756445797393098e-05,297.9118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1713562011719,0.0,0.0,7.206077134469524e-05,297.6806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1712646484375,0.0,0.0,9.756442887010051e-05,297.96636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1713256835937,0.0,0.0,0.0004628036404028,291.1756896972656,294.1499938964844,287.54998779296875,285.6687316894531,288.76422119140625,287.5501708984375,291.0593566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872349910438,4.3714658559679265e-09,0.0009872306836768,-0.0105048576369881,0.0,0.0,0.0,-0.0069799376651644,60.0,-2.3801114559173584,-0.0,-6.645084482670427e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351480,297.9236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1712951660156,0.0,0.0,9.264954132959248e-05,297.8534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1713562011719,0.0,0.0,9.756445797393098e-05,297.9118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1713562011719,0.0,0.0,7.206077134469524e-05,297.6806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1712646484375,0.0,0.0,9.756442887010051e-05,297.96636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1713256835937,0.0,0.0,0.0004628036404028,291.1756896972656,294.1499938964844,287.54998779296875,285.6687316894531,288.76422119140625,287.5501708984375,291.0593566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872349910438,4.3714658559679265e-09,0.0009872306836768,-0.0105048576369881,0.0,0.0,0.0,-0.0069799376651644,60.0,-2.3801114559173584,-0.0,-6.645084482670427e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351540,297.9230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.17095947265625,0.0,0.0,9.2626825789921e-05,297.8527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1710510253906,0.0,0.0,9.754054190125316e-05,297.9107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1710205078125,0.0,0.0,7.2043105319608e-05,297.6814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1709289550781,0.0,0.0,9.754051279742272e-05,297.9664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1709899902344,0.0,0.0,0.0004626901645679,291.17510986328125,294.1499938964844,287.54998779296875,285.6732788085937,288.7430114746094,287.5501403808594,291.0576477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869921486824,4.343072568246953e-09,0.0009869878413155,-0.0104304663836956,0.0,0.0,0.0,-0.0069658616557717,60.0,-2.378239393234253,-0.0,-6.64181598608593e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351600,297.9230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.17095947265625,0.0,0.0,9.2626825789921e-05,297.8527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1710510253906,0.0,0.0,9.754054190125316e-05,297.9107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1710205078125,0.0,0.0,7.2043105319608e-05,297.6814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1709289550781,0.0,0.0,9.754051279742272e-05,297.9664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1709899902344,0.0,0.0,0.0004626901645679,291.17510986328125,294.1499938964844,287.54998779296875,285.6732788085937,288.7430114746094,287.5501403808594,291.0576477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869921486824,4.343072568246953e-09,0.0009869878413155,-0.0104304663836956,0.0,0.0,0.0,-0.0069658616557717,60.0,-2.378239393234253,-0.0,-6.64181598608593e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351660,297.92218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1706237792969,0.0,0.0,9.261437662644312e-05,297.8519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1706848144531,0.0,0.0,9.75274306256324e-05,297.90966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1706848144531,0.0,0.0,7.203342102002352e-05,297.68182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17059326171875,0.0,0.0,9.752740152180196e-05,297.9664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1706237792969,0.0,0.0,0.0004626279696822,291.174560546875,294.1499938964844,287.54998779296875,285.6789245605469,288.72216796875,287.55010986328125,291.0559387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868586203083,4.327466829323612e-09,0.0009868543129414,-0.0103895785287022,0.0,0.0,0.0,-0.0069581251591444,60.0,-2.3766257762908936,-0.0,-6.640019734049929e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351720,297.92218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1706237792969,0.0,0.0,9.261437662644312e-05,297.8519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1706848144531,0.0,0.0,9.75274306256324e-05,297.90966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1706848144531,0.0,0.0,7.203342102002352e-05,297.68182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17059326171875,0.0,0.0,9.752740152180196e-05,297.9664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1706237792969,0.0,0.0,0.0004626279696822,291.174560546875,294.1499938964844,287.54998779296875,285.6789245605469,288.72216796875,287.55010986328125,291.0559387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868586203083,4.327466829323612e-09,0.0009868543129414,-0.0103895785287022,0.0,0.0,0.0,-0.0069581251591444,60.0,-2.3766257762908936,-0.0,-6.640019734049929e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351780,297.9211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1702575683594,0.0,0.0,9.261182276532054e-05,297.8510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1703186035156,0.0,0.0,9.752473852131516e-05,297.9084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1703186035156,0.0,0.0,7.203144195955247e-05,297.68182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17022705078125,0.0,0.0,9.752471669344231e-05,297.96630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1702880859375,0.0,0.0,0.0004626152222044,291.1739807128906,294.1499938964844,287.54998779296875,285.6856384277344,288.70172119140625,287.55010986328125,291.0542297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868306806311,4.324199220917535e-09,0.0009868263732641,-0.0103810178115963,0.0,0.0,0.0,-0.0069565051235258,60.0,-2.3752732276916504,-0.0,-6.639643856942713e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351840,297.9211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1702575683594,0.0,0.0,9.261182276532054e-05,297.8510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1703186035156,0.0,0.0,9.752473852131516e-05,297.9084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1703186035156,0.0,0.0,7.203144195955247e-05,297.68182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17022705078125,0.0,0.0,9.752471669344231e-05,297.96630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1702880859375,0.0,0.0,0.0004626152222044,291.1739807128906,294.1499938964844,287.54998779296875,285.6856384277344,288.70172119140625,287.55010986328125,291.0542297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868306806311,4.324199220917535e-09,0.0009868263732641,-0.0103810178115963,0.0,0.0,0.0,-0.0069565051235258,60.0,-2.3752732276916504,-0.0,-6.639643856942713e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351900,297.9205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1700744628906,0.0,0.0,9.261412924388424e-05,297.8504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1701354980469,0.0,0.0,9.75271686911583e-05,297.9077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1701354980469,0.0,0.0,7.203323184512556e-05,297.6816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1700439453125,0.0,0.0,9.752713958732784e-05,297.9662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.17010498046875,0.0,0.0,0.0004626267473213,291.1737060546875,294.1499938964844,287.54998779296875,285.6893615722656,288.6916198730469,287.5500793457031,291.0533752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868547786027,4.327024072381391e-09,0.0009868504712358,-0.0103884181007742,0.0,0.0,0.0,-0.0069579053670167,60.0,-2.374694585800171,-0.0,-6.639968574972954e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351960,297.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1698913574219,0.0,0.0,9.261859668185934e-05,297.8499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1699523925781,0.0,0.0,9.753186895977706e-05,297.9070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1699523925781,0.0,0.0,7.203670247690752e-05,297.6813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1698608398437,0.0,0.0,9.75318471319042e-05,297.966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.169921875,0.0,0.0,0.0004626490408554,291.17340087890625,294.1499938964844,287.54998779296875,285.6933288574219,288.6816101074219,287.5500793457031,291.0525207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869020432233,4.3325472098842965e-09,0.0009868977358564,-0.0104028899222612,0.0,0.0,0.0,-0.0069606434553861,60.0,-2.374176025390625,-0.0,-6.64060451072146e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352020,297.9183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.16949462890625,0.0,0.0,9.263358515454456e-05,297.8487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1695861816406,0.0,0.0,9.754765778779984e-05,297.90557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1695861816406,0.0,0.0,7.204836583696306e-05,297.6805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.16949462890625,0.0,0.0,9.754762868396938e-05,297.9657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1695251464844,0.0,0.0,0.0004627239250112,291.1727905273437,294.1499938964844,287.54998779296875,285.701904296875,288.661865234375,287.5500793457031,291.0508117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870609501376,4.35113634011941e-09,0.0009870566427707,-0.0104515934363007,0.0,0.0,0.0,-0.0069698588922619,60.0,-2.37329363822937,-0.0,-6.642743954898833e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352080,297.9183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.16949462890625,0.0,0.0,9.263358515454456e-05,297.8487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1695861816406,0.0,0.0,9.754765778779984e-05,297.90557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1695861816406,0.0,0.0,7.204836583696306e-05,297.6805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.16949462890625,0.0,0.0,9.754762868396938e-05,297.9657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1695251464844,0.0,0.0,0.0004627239250112,291.1727905273437,294.1499938964844,287.54998779296875,285.701904296875,288.661865234375,287.5500793457031,291.0508117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870609501376,4.35113634011941e-09,0.0009870566427707,-0.0104515934363007,0.0,0.0,0.0,-0.0069698588922619,60.0,-2.37329363822937,-0.0,-6.642743954898833e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352140,297.91668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16912841796875,0.0,0.0,9.265636617783456e-05,297.8474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.169189453125,0.0,0.0,9.75716466200538e-05,297.9039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.169189453125,0.0,0.0,7.20660827937536e-05,297.67926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1690979003906,0.0,0.0,9.757161751622334e-05,297.9652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1691589355469,0.0,0.0,0.0004628377209883,291.17218017578125,294.1499938964844,287.54998779296875,285.7112731933594,288.6424255371094,287.550048828125,291.0491027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873029775917,4.379432372303427e-09,0.0009872985538095,-0.0105257304385304,0.0,0.0,0.0,-0.0069838864728808,60.0,-2.3726210594177246,-0.0,-6.646001793342293e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352200,297.91668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16912841796875,0.0,0.0,9.265636617783456e-05,297.8474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.169189453125,0.0,0.0,9.75716466200538e-05,297.9039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.169189453125,0.0,0.0,7.20660827937536e-05,297.67926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1690979003906,0.0,0.0,9.757161751622334e-05,297.9652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1691589355469,0.0,0.0,0.0004628377209883,291.17218017578125,294.1499938964844,287.54998779296875,285.7112731933594,288.6424255371094,287.550048828125,291.0491027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873029775917,4.379432372303427e-09,0.0009872985538095,-0.0105257304385304,0.0,0.0,0.0,-0.0069838864728808,60.0,-2.3726210594177246,-0.0,-6.646001793342293e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352260,297.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1687316894531,0.0,0.0,9.268596477340908e-05,297.8459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1687927246094,0.0,0.0,9.760281682247296e-05,297.9022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1687927246094,0.0,0.0,7.208910392364487e-05,297.6776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.168701171875,0.0,0.0,9.76027877186425e-05,297.96466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1687316894531,0.0,0.0,0.0004629855975508,291.17156982421875,294.1499938964844,287.54998779296875,285.7214050292969,288.6233215332031,287.550048828125,291.0473937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876176482066,4.416228271963973e-09,0.0009876132244244,-0.0106221372261643,0.0,0.0,0.0,-0.0070021273568272,60.0,-2.372137546539306,-0.0,-6.650238759675632e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352320,297.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1687316894531,0.0,0.0,9.268596477340908e-05,297.8459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1687927246094,0.0,0.0,9.760281682247296e-05,297.9022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1687927246094,0.0,0.0,7.208910392364487e-05,297.6776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.168701171875,0.0,0.0,9.76027877186425e-05,297.96466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1687316894531,0.0,0.0,0.0004629855975508,291.17156982421875,294.1499938964844,287.54998779296875,285.7214050292969,288.6233215332031,287.550048828125,291.0473937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876176482066,4.416228271963973e-09,0.0009876132244244,-0.0106221372261643,0.0,0.0,0.0,-0.0070021273568272,60.0,-2.372137546539306,-0.0,-6.650238759675632e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
