time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12352380,297.9125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683044433594,0.0,0.0,9.27215369301848e-05,297.8443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683654785156,0.0,0.0,9.764027345227078e-05,297.9003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683654785156,0.0,0.0,7.2116767114494e-05,297.6755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683044433594,0.0,0.0,9.764024434844032e-05,297.96392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683349609375,0.0,0.0,0.0004631632764358,291.1709289550781,294.1499938964844,287.54998779296875,285.732177734375,288.60455322265625,287.550048828125,291.0456848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879958815872,4.460460445443459e-09,0.000987991457805,-0.0107380263507366,0.0,0.0,0.0,-0.0070240553468465,60.0,-2.3718245029449463,-0.0,-6.655334061633766e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352440,297.9125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683044433594,0.0,0.0,9.27215369301848e-05,297.8443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683654785156,0.0,0.0,9.764027345227078e-05,297.9003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683654785156,0.0,0.0,7.2116767114494e-05,297.6755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683044433594,0.0,0.0,9.764024434844032e-05,297.96392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683349609375,0.0,0.0,0.0004631632764358,291.1709289550781,294.1499938964844,287.54998779296875,285.732177734375,288.60455322265625,287.550048828125,291.0456848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879958815872,4.460460445443459e-09,0.000987991457805,-0.0107380263507366,0.0,0.0,0.0,-0.0070240553468465,60.0,-2.3718245029449463,-0.0,-6.655334061633766e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352500,297.911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1680908203125,0.0,0.0,9.2741334810853e-05,297.8434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1681823730469,0.0,0.0,9.76611190708354e-05,297.8993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.16815185546875,0.0,0.0,7.213217031676322e-05,297.67437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1680908203125,0.0,0.0,9.766109724296256e-05,297.9635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1681213378906,0.0,0.0,0.0004632621712516,291.17059326171875,294.1499938964844,287.54998779296875,285.73779296875,288.5953063964844,287.550048828125,291.0448303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882064769044,4.4850874125756945e-09,0.0009882020531222,-0.0108025493100285,0.0,0.0,0.0,-0.0070362640544772,60.0,-2.3717265129089355,-0.0,-6.658171969320392e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352560,297.91015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1678771972656,0.0,0.0,9.276222408516333e-05,297.84259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16796875,0.0,0.0,9.768311429070307e-05,297.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1679382324219,0.0,0.0,7.214841025415808e-05,297.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1678771972656,0.0,0.0,9.768309246283025e-05,297.9630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1679077148437,0.0,0.0,0.0004633665084838,291.1702880859375,294.1499938964844,287.54998779296875,285.7435302734375,288.58612060546875,287.550048828125,291.0439758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884287137538,4.5110688517979725e-09,0.0009884241735562,-0.0108706215396523,0.0,0.0,0.0,-0.0070491442456841,60.0,-2.3716588020324707,-0.0,-6.661166906951621e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352620,297.9075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1674499511719,0.0,0.0,9.280702943215148e-05,297.8406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1675109863281,0.0,0.0,9.773029887583108e-05,297.8961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1675109863281,0.0,0.0,7.218326209113002e-05,297.6703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1674499511719,0.0,0.0,9.773027704795824e-05,297.9620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.16748046875,0.0,0.0,0.00046359031694,291.16961669921875,294.1499938964844,287.54998779296875,285.75537109375,288.5679931640625,287.5500183105469,291.0422668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889054344967,4.566814038042821e-09,0.0009889008942991,-0.0110166734084486,0.0,0.0,0.0,-0.0070767793804407,60.0,-2.3716049194335938,-0.0,-6.667593765996571e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352680,297.9075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1674499511719,0.0,0.0,9.280702943215148e-05,297.8406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1675109863281,0.0,0.0,9.773029887583108e-05,297.8961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1675109863281,0.0,0.0,7.218326209113002e-05,297.6703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1674499511719,0.0,0.0,9.773027704795824e-05,297.9620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.16748046875,0.0,0.0,0.00046359031694,291.16961669921875,294.1499938964844,287.54998779296875,285.75537109375,288.5679931640625,287.5500183105469,291.0422668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889054344967,4.566814038042821e-09,0.0009889008942991,-0.0110166734084486,0.0,0.0,0.0,-0.0070767793804407,60.0,-2.3716049194335938,-0.0,-6.667593765996571e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352740,297.90478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1669921875,0.0,0.0,9.285515989176928e-05,297.83868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1670837402344,0.0,0.0,9.778098319657148e-05,297.89385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1670837402344,0.0,0.0,7.222069689305499e-05,297.6673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1669921875,0.0,0.0,9.778096136869864e-05,297.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1670227050781,0.0,0.0,0.0004638307436835,291.1689453125,294.1499938964844,287.54998779296875,285.7676086425781,288.5501708984375,287.5500183105469,291.04058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894175454974,4.6267016884371515e-09,0.0009894130052998,-0.0111735789105296,0.0,0.0,0.0,-0.0071064680814743,60.0,-2.371649742126465,-0.0,-6.674502373016368e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352800,297.90478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1669921875,0.0,0.0,9.285515989176928e-05,297.83868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1670837402344,0.0,0.0,9.778098319657148e-05,297.89385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1670837402344,0.0,0.0,7.222069689305499e-05,297.6673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1669921875,0.0,0.0,9.778096136869864e-05,297.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1670227050781,0.0,0.0,0.0004638307436835,291.1689453125,294.1499938964844,287.54998779296875,285.7676086425781,288.5501708984375,287.5500183105469,291.04058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894175454974,4.6267016884371515e-09,0.0009894130052998,-0.0111735789105296,0.0,0.0,0.0,-0.0071064680814743,60.0,-2.371649742126465,-0.0,-6.674502373016368e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352860,297.90185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665344238281,0.0,0.0,9.29056914173998e-05,297.8365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1666259765625,0.0,0.0,9.7834192274604e-05,297.8914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1666259765625,0.0,0.0,7.226000161608681e-05,297.6639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665344238281,0.0,0.0,9.783417044673116e-05,297.9595031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.16656494140625,0.0,0.0,0.000464083161205,291.1682434082031,294.1499938964844,287.54998779296875,285.7802124023437,288.5326843261719,287.5500183105469,291.03887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899552678689,4.689576726946143e-09,0.000989950611256,-0.011338310316205,0.0,0.0,0.0,-0.0071376380510628,60.0,-2.3717682361602783,-0.0,-6.681759145976687e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352920,297.90185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665344238281,0.0,0.0,9.29056914173998e-05,297.8365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1666259765625,0.0,0.0,9.7834192274604e-05,297.8914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1666259765625,0.0,0.0,7.226000161608681e-05,297.6639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665344238281,0.0,0.0,9.783417044673116e-05,297.9595031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.16656494140625,0.0,0.0,0.000464083161205,291.1682434082031,294.1499938964844,287.54998779296875,285.7802124023437,288.5326843261719,287.5500183105469,291.03887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899552678689,4.689576726946143e-09,0.000989950611256,-0.011338310316205,0.0,0.0,0.0,-0.0071376380510628,60.0,-2.3717682361602783,-0.0,-6.681759145976687e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352980,297.89874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16607666015625,0.0,0.0,9.295774361817166e-05,297.8342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1661376953125,0.0,0.0,9.788900933926924e-05,297.8889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1661376953125,0.0,0.0,7.230048504425213e-05,297.660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16607666015625,0.0,0.0,9.78889802354388e-05,297.9580383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1661071777344,0.0,0.0,0.0004643431748263,291.1675720214844,294.1499938964844,287.54998779296875,285.79302978515625,288.5154724121094,287.5500183105469,291.03717041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905092883855,4.754351579094873e-09,0.0009905045153573,-0.0115080177783966,0.0,0.0,0.0,-0.0071697495877742,60.0,-2.3719370365142822,-0.0,-6.689239029356031e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353040,297.89874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16607666015625,0.0,0.0,9.295774361817166e-05,297.8342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1661376953125,0.0,0.0,9.788900933926924e-05,297.8889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1661376953125,0.0,0.0,7.230048504425213e-05,297.660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16607666015625,0.0,0.0,9.78889802354388e-05,297.9580383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1661071777344,0.0,0.0,0.0004643431748263,291.1675720214844,294.1499938964844,287.54998779296875,285.79302978515625,288.5154724121094,287.5500183105469,291.03717041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905092883855,4.754351579094873e-09,0.0009905045153573,-0.0115080177783966,0.0,0.0,0.0,-0.0071697495877742,60.0,-2.3719370365142822,-0.0,-6.689239029356031e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353100,297.89715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16583251953125,0.0,0.0,9.298408986069262e-05,297.8330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1658935546875,0.0,0.0,9.791675256565212e-05,297.8876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1658935546875,0.0,0.0,7.232097414089367e-05,297.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16583251953125,0.0,0.0,9.791672346182168e-05,297.9572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1658630371094,0.0,0.0,0.0004644747823476,291.1672058105469,294.1499938964844,287.54998779296875,285.7995300292969,288.5069885253906,287.5500183105469,291.03631591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907896164804,4.787137353190474e-09,0.0009907848434522,-0.0115939145907759,0.0,0.0,0.0,-0.0071860030293464,60.0,-2.372034072875977,-0.0,-6.693026932680368e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353160,297.8955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16558837890625,0.0,0.0,9.301047975895926e-05,297.8319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1656799316406,0.0,0.0,9.79445394477807e-05,297.8863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1656494140625,0.0,0.0,7.234149961732328e-05,297.6565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.16558837890625,0.0,0.0,9.794451034395024e-05,297.9564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1656188964844,0.0,0.0,0.0004646065935958,291.1668395996094,294.1499938964844,287.54998779296875,285.8060607910156,288.4985656738281,287.5500183105469,291.03546142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910704102367,4.819974197545207e-09,0.0009910656372085,-0.011679945513606,0.0,0.0,0.0,-0.0072022816166281,60.0,-2.3721349239349365,-0.0,-6.696821230889327e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353220,297.89215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16510009765625,0.0,0.0,9.306311403634028e-05,297.8294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1651611328125,0.0,0.0,9.799996769288556e-05,297.8836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1651611328125,0.0,0.0,7.238244143081829e-05,297.652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16510009765625,0.0,0.0,9.79999458650127e-05,297.9547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1651306152344,0.0,0.0,0.0004648695176001,291.1661376953125,294.1499938964844,287.54998779296875,285.8191833496094,288.48193359375,287.5500183105469,291.03375244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916307171806,4.8854795764441405e-09,0.0009916258277371,-0.0118515649810433,0.0,0.0,0.0,-0.0072347559034824,60.0,-2.372339963912964,-0.0,-6.704394195367058e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353280,297.89215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16510009765625,0.0,0.0,9.306311403634028e-05,297.8294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1651611328125,0.0,0.0,9.799996769288556e-05,297.8836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1651611328125,0.0,0.0,7.238244143081829e-05,297.652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16510009765625,0.0,0.0,9.79999458650127e-05,297.9547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1651306152344,0.0,0.0,0.0004648695176001,291.1661376953125,294.1499938964844,287.54998779296875,285.8191833496094,288.48193359375,287.5500183105469,291.03375244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916307171806,4.8854795764441405e-09,0.0009916258277371,-0.0118515649810433,0.0,0.0,0.0,-0.0072347559034824,60.0,-2.372339963912964,-0.0,-6.704394195367058e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353340,297.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.16461181640625,0.0,0.0,9.311490430263802e-05,297.826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1646728515625,0.0,0.0,9.805450099520384e-05,297.8808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1646728515625,0.0,0.0,7.242272113217041e-05,297.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1645812988281,0.0,0.0,9.8054479167331e-05,297.9528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1646423339844,0.0,0.0,0.000465128221549,291.1654052734375,294.1499938964844,287.54998779296875,285.8323059082031,288.465576171875,287.5500183105469,291.03204345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921818273141,4.949925358488372e-09,0.0009921769378706,-0.0120204072445631,0.0,0.0,0.0,-0.0072667044587433,60.0,-2.3725333213806152,-0.0,-6.711849209750653e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353400,297.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.16461181640625,0.0,0.0,9.311490430263802e-05,297.826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1646728515625,0.0,0.0,9.805450099520384e-05,297.8808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1646728515625,0.0,0.0,7.242272113217041e-05,297.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1645812988281,0.0,0.0,9.8054479167331e-05,297.9528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1646423339844,0.0,0.0,0.000465128221549,291.1654052734375,294.1499938964844,287.54998779296875,285.8323059082031,288.465576171875,287.5500183105469,291.03204345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921818273141,4.949925358488372e-09,0.0009921769378706,-0.0120204072445631,0.0,0.0,0.0,-0.0072667044587433,60.0,-2.3725333213806152,-0.0,-6.711849209750653e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353460,297.8851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640930175781,0.0,0.0,9.316518844570965e-05,297.8243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1641540527344,0.0,0.0,9.810745541471988e-05,297.8780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1641540527344,0.0,0.0,7.246182940434664e-05,297.6441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640930175781,0.0,0.0,9.810743358684704e-05,297.9508972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.16412353515625,0.0,0.0,0.0004653794167097,291.1646423339844,294.1499938964844,287.54998779296875,285.8453674316406,288.4494934082031,287.5500183105469,291.03033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927169885486,5.012505521762023e-09,0.0009927119826897,-0.0121843600645661,0.0,0.0,0.0,-0.0072977282106876,60.0,-2.3726963996887207,-0.0,-6.719091771856256e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353520,297.8851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640930175781,0.0,0.0,9.316518844570965e-05,297.8243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1641540527344,0.0,0.0,9.810745541471988e-05,297.8780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1641540527344,0.0,0.0,7.246182940434664e-05,297.6441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640930175781,0.0,0.0,9.810743358684704e-05,297.9508972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.16412353515625,0.0,0.0,0.0004653794167097,291.1646423339844,294.1499938964844,287.54998779296875,285.8453674316406,288.4494934082031,287.5500183105469,291.03033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927169885486,5.012505521762023e-09,0.0009927119826897,-0.0121843600645661,0.0,0.0,0.0,-0.0072977282106876,60.0,-2.3726963996887207,-0.0,-6.719091771856256e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353580,297.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16357421875,0.0,0.0,9.321339894086124e-05,297.8216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.16363525390625,0.0,0.0,9.815822704695164e-05,297.87518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16363525390625,0.0,0.0,7.249932968989015e-05,297.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.16357421875,0.0,0.0,9.81582052190788e-05,297.94879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1636047363281,0.0,0.0,0.0004656202218029,291.1639099121094,294.1499938964844,287.54998779296875,285.8583068847656,288.4336853027344,287.5500183105469,291.02862548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932301472872,5.072497533120668e-09,0.000993225025013,-0.0123415319249033,0.0,0.0,0.0,-0.0073274686001241,60.0,-2.3728139400482178,-0.0,-6.726038748183782e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353640,297.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16357421875,0.0,0.0,9.321339894086124e-05,297.8216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.16363525390625,0.0,0.0,9.815822704695164e-05,297.87518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16363525390625,0.0,0.0,7.249932968989015e-05,297.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.16357421875,0.0,0.0,9.81582052190788e-05,297.94879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1636047363281,0.0,0.0,0.0004656202218029,291.1639099121094,294.1499938964844,287.54998779296875,285.8583068847656,288.4336853027344,287.5500183105469,291.02862548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932301472872,5.072497533120668e-09,0.000993225025013,-0.0123415319249033,0.0,0.0,0.0,-0.0073274686001241,60.0,-2.3728139400482178,-0.0,-6.726038748183782e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353700,297.8797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1632995605469,0.0,0.0,9.323655103798956e-05,297.8202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1633605957031,0.0,0.0,9.818260150495917e-05,297.8736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1633605957031,0.0,0.0,7.251733040902764e-05,297.6375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1632995605469,0.0,0.0,9.818257967708632e-05,297.9476928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.163330078125,0.0,0.0,0.0004657358804251,291.1635131835937,294.1499938964844,287.54998779296875,285.8646850585937,288.4258728027344,287.5500183105469,291.0277709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934764821082,5.1013024915391725e-09,0.000993471359834,-0.0124169988557696,0.0,0.0,0.0,-0.0073417485691607,60.0,-2.372850179672241,-0.0,-6.729375456870913e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353760,297.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630554199219,0.0,0.0,9.325901919510216e-05,297.8188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1631164550781,0.0,0.0,9.820626291912048e-05,297.8722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630859375,0.0,0.0,7.25348072592169e-05,297.6353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630249023437,0.0,0.0,9.820624109124763e-05,297.94659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630554199219,0.0,0.0,0.0004658481047954,291.16314697265625,294.1499938964844,287.54998779296875,285.8710021972656,288.41815185546875,287.5500183105469,291.02691650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937155991792,5.129260127745283e-09,0.0009937104769051,-0.0124902427196502,0.0,0.0,0.0,-0.0073556085117161,60.0,-2.3728702068328857,-0.0,-6.732615531745978e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353820,297.874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1625061035156,0.0,0.0,9.330165630672128e-05,297.81610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1625671386719,0.0,0.0,9.825116285355762e-05,297.8692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1625671386719,0.0,0.0,7.256797107402235e-05,297.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1624755859375,0.0,0.0,9.825114102568476e-05,297.9442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1625061035156,0.0,0.0,0.0004660610866267,291.162353515625,294.1499938964844,287.54998779296875,285.8834228515625,288.40289306640625,287.5500183105469,291.02520751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941692696884,5.182312357021601e-09,0.0009941640309989,-0.0126292323693633,0.0,0.0,0.0,-0.0073819090612232,60.0,-2.372854471206665,-0.0,-6.738764568581247e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353880,297.874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1625061035156,0.0,0.0,9.330165630672128e-05,297.81610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1625671386719,0.0,0.0,9.825116285355762e-05,297.8692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1625671386719,0.0,0.0,7.256797107402235e-05,297.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1624755859375,0.0,0.0,9.825114102568476e-05,297.9442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1625061035156,0.0,0.0,0.0004660610866267,291.162353515625,294.1499938964844,287.54998779296875,285.8834228515625,288.40289306640625,287.5500183105469,291.02520751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941692696884,5.182312357021601e-09,0.0009941640309989,-0.0126292323693633,0.0,0.0,0.0,-0.0073819090612232,60.0,-2.372854471206665,-0.0,-6.738764568581247e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353940,297.8705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1619567871094,0.0,0.0,9.334094647783786e-05,297.8132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1620178222656,0.0,0.0,9.829253394855186e-05,297.8662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1619873046875,0.0,0.0,7.259853009600192e-05,297.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.16192626953125,0.0,0.0,9.829251212067902e-05,297.9418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1619567871094,0.0,0.0,0.0004662573337554,291.1615600585937,294.1499938964844,287.54998779296875,285.8954467773437,288.3879089355469,287.5500183105469,291.02349853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945873171091,5.2311870391008605e-09,0.0009945820784196,-0.0127572771161794,0.0,0.0,0.0,-0.0074061383493244,60.0,-2.372758626937866,-0.0,-6.744432567984404e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354000,297.8705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1619567871094,0.0,0.0,9.334094647783786e-05,297.8132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1620178222656,0.0,0.0,9.829253394855186e-05,297.8662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1619873046875,0.0,0.0,7.259853009600192e-05,297.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.16192626953125,0.0,0.0,9.829251212067902e-05,297.9418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1619567871094,0.0,0.0,0.0004662573337554,291.1615600585937,294.1499938964844,287.54998779296875,285.8954467773437,288.3879089355469,287.5500183105469,291.02349853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945873171091,5.2311870391008605e-09,0.0009945820784196,-0.0127572771161794,0.0,0.0,0.0,-0.0074061383493244,60.0,-2.372758626937866,-0.0,-6.744432567984404e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354060,297.86688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.161376953125,0.0,0.0,9.337660594610496e-05,297.8103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.16143798828125,0.0,0.0,9.833009244175628e-05,297.8631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16143798828125,0.0,0.0,7.262626604642719e-05,297.6219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.161376953125,0.0,0.0,9.833007061388344e-05,297.93927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1614074707031,0.0,0.0,0.0004664354783017,291.1607666015625,294.1499938964844,287.54998779296875,285.9070129394531,288.3731689453125,287.54998779296875,291.0218200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949667146429,5.275549330718832e-09,0.0009949613595381,-0.0128734977915883,0.0,0.0,0.0,-0.0074281306006014,60.0,-2.372572898864746,-0.0,-6.74957831847678e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354120,297.86688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.161376953125,0.0,0.0,9.337660594610496e-05,297.8103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.16143798828125,0.0,0.0,9.833009244175628e-05,297.8631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16143798828125,0.0,0.0,7.262626604642719e-05,297.6219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.161376953125,0.0,0.0,9.833007061388344e-05,297.93927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1614074707031,0.0,0.0,0.0004664354783017,291.1607666015625,294.1499938964844,287.54998779296875,285.9070129394531,288.3731689453125,287.54998779296875,291.0218200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949667146429,5.275549330718832e-09,0.0009949613595381,-0.0128734977915883,0.0,0.0,0.0,-0.0074281306006014,60.0,-2.372572898864746,-0.0,-6.74957831847678e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354180,297.8631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1607971191406,0.0,0.0,9.340841643279418e-05,297.8074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1608581542969,0.0,0.0,9.836358367465436e-05,297.8600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1608581542969,0.0,0.0,7.265100430231541e-05,297.6175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1607971191406,0.0,0.0,9.836356184678152e-05,297.93658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16082763671875,0.0,0.0,0.0004665943561121,291.15997314453125,294.1499938964844,287.54998779296875,285.9180603027344,288.3586730957031,287.54998779296875,291.0201110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953050175681,5.3151052448185965e-09,0.0009952996624633,-0.0129771279171109,0.0,0.0,0.0,-0.0074477405287325,60.0,-2.372290849685669,-0.0,-6.754169135092526e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354240,297.8631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1607971191406,0.0,0.0,9.340841643279418e-05,297.8074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1608581542969,0.0,0.0,9.836358367465436e-05,297.8600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1608581542969,0.0,0.0,7.265100430231541e-05,297.6175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1607971191406,0.0,0.0,9.836356184678152e-05,297.93658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16082763671875,0.0,0.0,0.0004665943561121,291.15997314453125,294.1499938964844,287.54998779296875,285.9180603027344,288.3586730957031,287.54998779296875,291.0201110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953050175681,5.3151052448185965e-09,0.0009952996624633,-0.0129771279171109,0.0,0.0,0.0,-0.0074477405287325,60.0,-2.372290849685669,-0.0,-6.754169135092526e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354300,297.861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1605224609375,0.0,0.0,9.342275006929412e-05,297.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1605834960937,0.0,0.0,9.837867401074618e-05,297.8585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1605529785156,0.0,0.0,7.266215106938034e-05,297.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1604919433594,0.0,0.0,9.837865218287334e-05,297.9352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1605224609375,0.0,0.0,0.0004666659806389,291.1595458984375,294.1499938964844,287.54998779296875,285.92333984375,288.3515319824219,287.54998779296875,291.0192565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954574052244,5.3329292093451394e-09,0.0009954520501196,-0.0130238234996795,0.0,0.0,0.0,-0.0074565764516592,60.0,-2.372109889984131,-0.0,-6.756238235539058e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354360,297.8594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16021728515625,0.0,0.0,9.34361305553466e-05,297.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1602783203125,0.0,0.0,9.839276754064484e-05,297.8569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1602783203125,0.0,0.0,7.267256296472624e-05,297.6132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.16021728515625,0.0,0.0,9.8392745712772e-05,297.9338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1602478027344,0.0,0.0,0.0004667328030336,291.1591491699219,294.1499938964844,287.54998779296875,285.9284973144531,288.3444519042969,287.54998779296875,291.0184020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995599781163,5.349568343859801e-09,0.0009955944260582,-0.0130674140527844,0.0,0.0,0.0,-0.0074648251757025,60.0,-2.3719043731689453,-0.0,-6.758169490694854e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354420,297.8558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1596069335937,0.0,0.0,9.345964645035564e-05,297.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15966796875,0.0,0.0,9.841752762440592e-05,297.8538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.15966796875,0.0,0.0,7.269084744621068e-05,297.6089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1596069335937,0.0,0.0,9.841750579653308e-05,297.9309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1596374511719,0.0,0.0,0.0004668502660933,291.1583251953125,294.1499938964844,287.54998779296875,285.938232421875,288.3304443359375,287.54998779296875,291.0166931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958497248589,5.378794742938453e-09,0.0009958442533388,-0.0131439818069338,0.0,0.0,0.0,-0.0074793142266571,60.0,-2.371415138244629,-0.0,-6.76156375334358e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354480,297.8558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1596069335937,0.0,0.0,9.345964645035564e-05,297.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15966796875,0.0,0.0,9.841752762440592e-05,297.8538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.15966796875,0.0,0.0,7.269084744621068e-05,297.6089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1596069335937,0.0,0.0,9.841750579653308e-05,297.9309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1596374511719,0.0,0.0,0.0004668502660933,291.1583251953125,294.1499938964844,287.54998779296875,285.938232421875,288.3304443359375,287.54998779296875,291.0166931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958497248589,5.378794742938453e-09,0.0009958442533388,-0.0131439818069338,0.0,0.0,0.0,-0.0074793142266571,60.0,-2.371415138244629,-0.0,-6.76156375334358e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354540,297.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1590270996094,0.0,0.0,9.347867307951674e-05,297.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1590576171875,0.0,0.0,9.843756561167538e-05,297.8507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1590576171875,0.0,0.0,7.270564674399793e-05,297.6048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.15899658203125,0.0,0.0,9.843754378380254e-05,297.9281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1590270996094,0.0,0.0,0.0004669453192036,291.157470703125,294.1499938964844,287.54998779296875,285.9472045898437,288.3166809082031,287.54998779296875,291.0149841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960518218576,5.402432279311142e-09,0.0009960464667528,-0.0132059063762426,0.0,0.0,0.0,-0.0074910321272909,60.0,-2.370811462402344,-0.0,-6.764308579931821e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354600,297.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1590270996094,0.0,0.0,9.347867307951674e-05,297.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1590576171875,0.0,0.0,9.843756561167538e-05,297.8507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1590576171875,0.0,0.0,7.270564674399793e-05,297.6048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.15899658203125,0.0,0.0,9.843754378380254e-05,297.9281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1590270996094,0.0,0.0,0.0004669453192036,291.157470703125,294.1499938964844,287.54998779296875,285.9472045898437,288.3166809082031,287.54998779296875,291.0149841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960518218576,5.402432279311142e-09,0.0009960464667528,-0.0132059063762426,0.0,0.0,0.0,-0.0074910321272909,60.0,-2.370811462402344,-0.0,-6.764308579931821e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354660,297.8487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.15838623046875,0.0,0.0,9.34930139919743e-05,297.7957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.158447265625,0.0,0.0,9.845267049968244e-05,297.8476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.158447265625,0.0,0.0,7.271680078702047e-05,297.6010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.15838623046875,0.0,0.0,9.845264867180958e-05,297.92535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1584167480469,0.0,0.0,0.0004670169437304,291.1566162109375,294.1499938964844,287.54998779296875,285.955322265625,288.3031921386719,287.54998779296875,291.0132751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962040930986,5.420232707109562e-09,0.0009961986215785,-0.0132525404915213,0.0,0.0,0.0,-0.0074998568743467,60.0,-2.370090246200561,-0.0,-6.766376969835619e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
