time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12354720,297.8487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.15838623046875,0.0,0.0,9.34930139919743e-05,297.7957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.158447265625,0.0,0.0,9.845267049968244e-05,297.8476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.158447265625,0.0,0.0,7.271680078702047e-05,297.6010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.15838623046875,0.0,0.0,9.845264867180958e-05,297.92535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1584167480469,0.0,0.0,0.0004670169437304,291.1566162109375,294.1499938964844,287.54998779296875,285.955322265625,288.3031921386719,287.54998779296875,291.0132751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962040930986,5.420232707109562e-09,0.0009961986215785,-0.0132525404915213,0.0,0.0,0.0,-0.0074998568743467,60.0,-2.370090246200561,-0.0,-6.766376969835619e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354780,297.8453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.15777587890625,0.0,0.0,9.35024072532542e-05,297.7928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1578369140625,0.0,0.0,9.84625585260801e-05,297.8445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1578369140625,0.0,0.0,7.272410584846511e-05,297.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15777587890625,0.0,0.0,9.846253669820726e-05,297.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1578063964844,0.0,0.0,0.0004670638591051,291.15576171875,294.1499938964844,287.54998779296875,285.9625549316406,288.2899169921875,287.54998779296875,291.0115661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963036281988,5.431865179872375e-09,0.0009962981566786,-0.0132830152288079,0.0,0.0,0.0,-0.0075056236237287,60.0,-2.3692452907562256,-0.0,-6.767728422119036e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354840,297.8453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.15777587890625,0.0,0.0,9.35024072532542e-05,297.7928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1578369140625,0.0,0.0,9.84625585260801e-05,297.8445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1578369140625,0.0,0.0,7.272410584846511e-05,297.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15777587890625,0.0,0.0,9.846253669820726e-05,297.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1578063964844,0.0,0.0,0.0004670638591051,291.15576171875,294.1499938964844,287.54998779296875,285.9625549316406,288.2899169921875,287.54998779296875,291.0115661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963036281988,5.431865179872375e-09,0.0009962981566786,-0.0132830152288079,0.0,0.0,0.0,-0.0075056236237287,60.0,-2.3692452907562256,-0.0,-6.767728422119036e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354900,297.8436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1574401855469,0.0,0.0,9.350509935757144e-05,297.7914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1575012207031,0.0,0.0,9.846539614954963e-05,297.8430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1575012207031,0.0,0.0,7.2726201324258e-05,297.5956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1574401855469,0.0,0.0,9.84653743216768e-05,297.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.157470703125,0.0,0.0,0.0004670773341786,291.15533447265625,294.1499938964844,287.54998779296875,285.9657897949219,288.2833557128906,287.54998779296875,291.0107116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963320335373,5.435190519875732e-09,0.0009963265620172,-0.0132917258888483,0.0,0.0,0.0,-0.0075072720646858,60.0,-2.368772029876709,-0.0,-6.768114246824555e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354960,297.8420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571350097656,0.0,0.0,9.3506503617391e-05,297.7900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571960449219,0.0,0.0,9.846687316894533e-05,297.841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571960449219,0.0,0.0,7.272729271790013e-05,297.593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571350097656,0.0,0.0,9.846685134107248e-05,297.91998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571655273437,0.0,0.0,0.0004670843190979,291.1549072265625,294.1499938964844,287.54998779296875,285.96875,288.27685546875,287.54998779296875,291.0098876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963467018678,5.436903816047334e-09,0.0009963412303477,-0.0132962148636579,0.0,0.0,0.0,-0.0075081214308738,60.0,-2.3682663440704346,-0.0,-6.768313909333301e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355020,297.8388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.156494140625,0.0,0.0,9.350500477012248e-05,297.7872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.15655517578125,0.0,0.0,9.846529428614303e-05,297.838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15655517578125,0.0,0.0,7.272612856468186e-05,297.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.156494140625,0.0,0.0,9.84652724582702e-05,297.9174194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1565246582031,0.0,0.0,0.0004670768685173,291.1540222167969,294.1499938964844,287.54998779296875,285.973876953125,288.2640380859375,287.54998779296875,291.0081787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963301708921,5.434974248430535e-09,0.0009963248157873,-0.0132911596447229,0.0,0.0,0.0,-0.0075071649625897,60.0,-2.3671531677246094,-0.0,-6.768089377828801e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355080,297.8388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.156494140625,0.0,0.0,9.350500477012248e-05,297.7872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.15655517578125,0.0,0.0,9.846529428614303e-05,297.838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15655517578125,0.0,0.0,7.272612856468186e-05,297.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.156494140625,0.0,0.0,9.84652724582702e-05,297.9174194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1565246582031,0.0,0.0,0.0004670768685173,291.1540222167969,294.1499938964844,287.54998779296875,285.973876953125,288.2640380859375,287.54998779296875,291.0081787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963301708921,5.434974248430535e-09,0.0009963248157873,-0.0132911596447229,0.0,0.0,0.0,-0.0075071649625897,60.0,-2.3671531677246094,-0.0,-6.768089377828801e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355140,297.8358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.15582275390625,0.0,0.0,9.349739411845805e-05,297.78448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1558837890625,0.0,0.0,9.84572761808522e-05,297.8357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1558837890625,0.0,0.0,7.272020593518391e-05,297.5881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15582275390625,0.0,0.0,9.845725435297936e-05,297.9149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1558532714844,0.0,0.0,0.0004670388298109,291.15313720703125,294.1499938964844,287.54998779296875,285.97784423828125,288.25146484375,287.54998779296875,291.0064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962485637515,5.425421001348241e-09,0.0009962430922314,-0.0132661322131752,0.0,0.0,0.0,-0.0075024291872978,60.0,-2.36588716506958,-0.0,-6.766979510075545e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355200,297.8358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.15582275390625,0.0,0.0,9.349739411845805e-05,297.78448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1558837890625,0.0,0.0,9.84572761808522e-05,297.8357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1558837890625,0.0,0.0,7.272020593518391e-05,297.5881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15582275390625,0.0,0.0,9.845725435297936e-05,297.9149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1558532714844,0.0,0.0,0.0004670388298109,291.15313720703125,294.1499938964844,287.54998779296875,285.97784423828125,288.25146484375,287.54998779296875,291.0064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962485637515,5.425421001348241e-09,0.0009962430922314,-0.0132661322131752,0.0,0.0,0.0,-0.0075024291872978,60.0,-2.36588716506958,-0.0,-6.766979510075545e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355260,297.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551818847656,0.0,0.0,9.348502499051392e-05,297.7818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552124023437,0.0,0.0,9.844425221672282e-05,297.8329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552124023437,0.0,0.0,7.271058711921796e-05,297.5858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551513671875,0.0,0.0,9.844423038884996e-05,297.91265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551818847656,0.0,0.0,0.0004669770423788,291.1522216796875,294.1499938964844,287.54998779296875,285.97967529296875,288.2391052246094,287.54998779296875,291.0047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961161995306,5.409945380563386e-09,0.0009961107280105,-0.0132255898788571,0.0,0.0,0.0,-0.0074947574175894,60.0,-2.3644790649414062,-0.0,-6.76518183695407e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355320,297.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551818847656,0.0,0.0,9.348502499051392e-05,297.7818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552124023437,0.0,0.0,9.844425221672282e-05,297.8329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552124023437,0.0,0.0,7.271058711921796e-05,297.5858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551513671875,0.0,0.0,9.844423038884996e-05,297.91265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551818847656,0.0,0.0,0.0004669770423788,291.1522216796875,294.1499938964844,287.54998779296875,285.97967529296875,288.2391052246094,287.54998779296875,291.0047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961161995306,5.409945380563386e-09,0.0009961107280105,-0.0132255898788571,0.0,0.0,0.0,-0.0074947574175894,60.0,-2.3644790649414062,-0.0,-6.76518183695407e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355380,297.8304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1545104980469,0.0,0.0,9.346976730739698e-05,297.7794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.154541015625,0.0,0.0,9.84281869023107e-05,297.83038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.154541015625,0.0,0.0,7.269872003234923e-05,297.5838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.15447998046875,0.0,0.0,9.842817235039548e-05,297.9105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1545104980469,0.0,0.0,0.0004669008485507,291.1513061523437,294.1499938964844,287.54998779296875,285.9786071777344,288.2269287109375,287.54998779296875,291.0030517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959531016647,5.390878854427683e-09,0.0009959477465599,-0.0131756393238902,0.0,0.0,0.0,-0.0074853054247796,60.0,-2.362971305847168,-0.0,-6.762967075246706e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355440,297.8304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1545104980469,0.0,0.0,9.346976730739698e-05,297.7794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.154541015625,0.0,0.0,9.84281869023107e-05,297.83038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.154541015625,0.0,0.0,7.269872003234923e-05,297.5838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.15447998046875,0.0,0.0,9.842817235039548e-05,297.9105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1545104980469,0.0,0.0,0.0004669008485507,291.1513061523437,294.1499938964844,287.54998779296875,285.9786071777344,288.2269287109375,287.54998779296875,291.0030517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959531016647,5.390878854427683e-09,0.0009959477465599,-0.0131756393238902,0.0,0.0,0.0,-0.0074853054247796,60.0,-2.362971305847168,-0.0,-6.762967075246706e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355500,297.8292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1541442871094,0.0,0.0,9.346109436592089e-05,297.7782592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542053222656,0.0,0.0,9.84190555755049e-05,297.8291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542053222656,0.0,0.0,7.269197521964088e-05,297.5829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1541442871094,0.0,0.0,9.841903374763206e-05,297.9096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1541748046875,0.0,0.0,0.0004668575129471,291.1508483886719,294.1499938964844,287.54998779296875,285.9770202636719,288.220947265625,287.54998779296875,291.002197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958604350686,5.380036860458404e-09,0.0009958550799638,-0.013147234916687,0.0,0.0,0.0,-0.0074799302965402,60.0,-2.3621861934661865,-0.0,-6.76170799351894e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355560,297.8280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.15380859375,0.0,0.0,9.345173748442905e-05,297.777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15386962890625,0.0,0.0,9.840919665293768e-05,297.8279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.15386962890625,0.0,0.0,7.268469198606908e-05,297.58221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15380859375,0.0,0.0,9.840917482506484e-05,297.90869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1538391113281,0.0,0.0,0.0004668107430916,291.150390625,294.1499938964844,287.54998779296875,285.9748229980469,288.21502685546875,287.54998779296875,291.0013427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957604343071,5.368345323830681e-09,0.0009957550792023,-0.013116605579853,0.0,0.0,0.0,-0.0074741346761584,60.0,-2.3613829612731934,-0.0,-6.760350146350902e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355620,297.8258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531066894531,0.0,0.0,9.343101555714384e-05,297.7749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531677246094,0.0,0.0,9.838738333201036e-05,297.8255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531677246094,0.0,0.0,7.266858301591128e-05,297.58087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531066894531,0.0,0.0,9.838736150413752e-05,297.906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15313720703125,0.0,0.0,0.0004667072789743,291.14947509765625,294.1499938964844,287.54998779296875,285.96856689453125,288.2032775878906,287.54998779296875,290.9996643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955391287803,5.342472686464816e-09,0.0009955338900908,-0.0130488248541951,0.0,0.0,0.0,-0.0074613085016608,60.0,-2.35972261428833,-0.0,-6.757345971664108e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355680,297.8258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531066894531,0.0,0.0,9.343101555714384e-05,297.7749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531677246094,0.0,0.0,9.838738333201036e-05,297.8255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531677246094,0.0,0.0,7.266858301591128e-05,297.58087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531066894531,0.0,0.0,9.838736150413752e-05,297.906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15313720703125,0.0,0.0,0.0004667072789743,291.14947509765625,294.1499938964844,287.54998779296875,285.96856689453125,288.2032775878906,287.54998779296875,290.9996643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955391287803,5.342472686464816e-09,0.0009955338900908,-0.0130488248541951,0.0,0.0,0.0,-0.0074613085016608,60.0,-2.35972261428833,-0.0,-6.757345971664108e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355740,297.8238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.15240478515625,0.0,0.0,9.340771794086322e-05,297.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524658203125,0.0,0.0,9.836284152697772e-05,297.8233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524658203125,0.0,0.0,7.265045860549435e-05,297.5798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.15240478515625,0.0,0.0,9.836282697506248e-05,297.90545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524353027344,0.0,0.0,0.0004665908636525,291.1485290527344,294.1499938964844,287.54998779296875,285.9600830078125,288.1917724609375,287.54998779296875,290.9979553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952903492376,5.313379070059909e-09,0.0009952851105481,-0.0129726054146885,0.0,0.0,0.0,-0.007446885574609,60.0,-2.3579909801483154,-0.0,-6.75396876204104e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355800,297.8238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.15240478515625,0.0,0.0,9.340771794086322e-05,297.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524658203125,0.0,0.0,9.836284152697772e-05,297.8233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524658203125,0.0,0.0,7.265045860549435e-05,297.5798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.15240478515625,0.0,0.0,9.836282697506248e-05,297.90545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524353027344,0.0,0.0,0.0004665908636525,291.1485290527344,294.1499938964844,287.54998779296875,285.9600830078125,288.1917724609375,287.54998779296875,290.9979553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952903492376,5.313379070059909e-09,0.0009952851105481,-0.0129726054146885,0.0,0.0,0.0,-0.007446885574609,60.0,-2.3579909801483154,-0.0,-6.75396876204104e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355860,297.822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517028808594,0.0,0.0,9.338192467112094e-05,297.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517639160156,0.0,0.0,9.833568037720396e-05,297.8213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517639160156,0.0,0.0,7.263039879035205e-05,297.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517028808594,0.0,0.0,9.833566582528874e-05,297.904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517333984375,0.0,0.0,0.0004664620500989,291.1475830078125,294.1499938964844,287.54998779296875,285.9495544433594,288.18048095703125,287.54998779296875,290.9962463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950150270015,5.281184822791829e-09,0.000995009788312,-0.0128882620483636,0.0,0.0,0.0,-0.0074309254996478,60.0,-2.356191635131836,-0.0,-6.750232728336415e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355920,297.822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517028808594,0.0,0.0,9.338192467112094e-05,297.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517639160156,0.0,0.0,9.833568037720396e-05,297.8213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517639160156,0.0,0.0,7.263039879035205e-05,297.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517028808594,0.0,0.0,9.833566582528874e-05,297.904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517333984375,0.0,0.0,0.0004664620500989,291.1475830078125,294.1499938964844,287.54998779296875,285.9495544433594,288.18048095703125,287.54998779296875,290.9962463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950150270015,5.281184822791829e-09,0.000995009788312,-0.0128882620483636,0.0,0.0,0.0,-0.0074309254996478,60.0,-2.356191635131836,-0.0,-6.750232728336415e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355980,297.8202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510009765625,0.0,0.0,9.33537448872812e-05,297.76910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510314941406,0.0,0.0,9.830600902205332e-05,297.8193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510314941406,0.0,0.0,7.260848360601813e-05,297.578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1509704589844,0.0,0.0,9.83059944701381e-05,297.90283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510009765625,0.0,0.0,0.0004663213039748,291.1466369628906,294.1499938964844,287.54998779296875,285.9372253417969,288.1693725585937,287.54998779296875,290.9945373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947143262252,5.246017842353012e-09,0.0009947090875357,-0.0127961309626698,0.0,0.0,0.0,-0.0074134916067123,60.0,-2.354328155517578,-0.0,-6.74615279194768e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356040,297.8202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510009765625,0.0,0.0,9.33537448872812e-05,297.76910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510314941406,0.0,0.0,9.830600902205332e-05,297.8193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510314941406,0.0,0.0,7.260848360601813e-05,297.578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1509704589844,0.0,0.0,9.83059944701381e-05,297.90283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510009765625,0.0,0.0,0.0004663213039748,291.1466369628906,294.1499938964844,287.54998779296875,285.9372253417969,288.1693725585937,287.54998779296875,290.9945373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947143262252,5.246017842353012e-09,0.0009947090875357,-0.0127961309626698,0.0,0.0,0.0,-0.0074134916067123,60.0,-2.354328155517578,-0.0,-6.74615279194768e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356100,297.8194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.150634765625,0.0,0.0,9.333879279438406e-05,297.7682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506652832031,0.0,0.0,9.829026384977624e-05,297.8183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506652832031,0.0,0.0,7.259684934979305e-05,297.578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506042480469,0.0,0.0,9.82902420219034e-05,297.9022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.150634765625,0.0,0.0,0.0004662465653382,291.14617919921875,294.1499938964844,287.54998779296875,285.93048095703125,288.1639099121094,287.54998779296875,290.99371337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945547208189,5.227353661041434e-09,0.0009945494821295,-0.0127472328022122,0.0,0.0,0.0,-0.0074042389169335,60.0,-2.35337233543396,-0.0,-6.743987768231818e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356160,297.81866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502685546875,0.0,0.0,9.332329500466584e-05,297.7673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502990722656,0.0,0.0,9.827393660089e-05,297.8174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502990722656,0.0,0.0,7.258479308802634e-05,297.57794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502380371094,0.0,0.0,9.827392204897478e-05,297.9017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502685546875,0.0,0.0,0.0004661691491492,291.14569091796875,294.1499938964844,287.54998779296875,285.92333984375,288.1584777832031,287.54998779296875,290.99285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943892946466,5.208014464130883e-09,0.0009943840559571,-0.012696566991508,0.0,0.0,0.0,-0.0073946514166891,60.0,-2.352402210235596,-0.0,-6.741744584815025e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356220,297.81719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495361328125,0.0,0.0,9.329071326646954e-05,297.7657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495666503906,0.0,0.0,9.823963046073914e-05,297.8157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495666503906,0.0,0.0,7.255945092765614e-05,297.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495056152344,0.0,0.0,9.823960863286628e-05,297.90069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495361328125,0.0,0.0,0.0004660064005292,291.14471435546875,294.1499938964844,287.54998779296875,285.9080810546875,288.14776611328125,287.54998779296875,290.9911499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940416784957,5.167362093771999e-09,0.0009940364398062,-0.0125900655984878,0.0,0.0,0.0,-0.007374498527497,60.0,-2.350421190261841,-0.0,-6.737031554848727e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356280,297.81719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495361328125,0.0,0.0,9.329071326646954e-05,297.7657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495666503906,0.0,0.0,9.823963046073914e-05,297.8157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495666503906,0.0,0.0,7.255945092765614e-05,297.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495056152344,0.0,0.0,9.823960863286628e-05,297.90069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495361328125,0.0,0.0,0.0004660064005292,291.14471435546875,294.1499938964844,287.54998779296875,285.9080810546875,288.14776611328125,287.54998779296875,290.9911499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940416784957,5.167362093771999e-09,0.0009940364398062,-0.0125900655984878,0.0,0.0,0.0,-0.007374498527497,60.0,-2.350421190261841,-0.0,-6.737031554848727e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356340,297.8158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487731933594,0.0,0.0,9.325614519184457e-05,297.76416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488342285156,0.0,0.0,9.820322884479538e-05,297.81402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488342285156,0.0,0.0,7.253256626427174e-05,297.57763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487731933594,0.0,0.0,9.820320701692252e-05,297.8998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488037109375,0.0,0.0,0.0004658337275031,291.14373779296875,294.1499938964844,287.54998779296875,285.8916931152344,288.13726806640625,287.54998779296875,290.98944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936728747561,5.1242352583358305e-09,0.0009936677524819,-0.0124770794063806,0.0,0.0,0.0,-0.0073531186208128,60.0,-2.348385810852051,-0.0,-6.732032886702656e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356400,297.8158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487731933594,0.0,0.0,9.325614519184457e-05,297.76416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488342285156,0.0,0.0,9.820322884479538e-05,297.81402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488342285156,0.0,0.0,7.253256626427174e-05,297.57763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487731933594,0.0,0.0,9.820320701692252e-05,297.8998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488037109375,0.0,0.0,0.0004658337275031,291.14373779296875,294.1499938964844,287.54998779296875,285.8916931152344,288.13726806640625,287.54998779296875,290.98944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936728747561,5.1242352583358305e-09,0.0009936677524819,-0.0124770794063806,0.0,0.0,0.0,-0.0073531186208128,60.0,-2.348385810852051,-0.0,-6.732032886702656e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356460,297.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14801025390625,0.0,0.0,9.321977267973124e-05,297.7626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1480712890625,0.0,0.0,9.816493547987192e-05,297.8124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1480712890625,0.0,0.0,7.25042846170254e-05,297.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14801025390625,0.0,0.0,9.816491365199909e-05,297.8990173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1480407714844,0.0,0.0,0.0004656520904973,291.14276123046875,294.1499938964844,287.54998779296875,285.8743896484375,288.1269226074219,287.54998779296875,290.9877624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932848624885,5.078870213282016e-09,0.0009932797402143,-0.0123582277446985,0.0,0.0,0.0,-0.0073306295089423,60.0,-2.346302032470703,-0.0,-6.726777002086237e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356520,297.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14801025390625,0.0,0.0,9.321977267973124e-05,297.7626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1480712890625,0.0,0.0,9.816493547987192e-05,297.8124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1480712890625,0.0,0.0,7.25042846170254e-05,297.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14801025390625,0.0,0.0,9.816491365199909e-05,297.8990173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1480407714844,0.0,0.0,0.0004656520904973,291.14276123046875,294.1499938964844,287.54998779296875,285.8743896484375,288.1269226074219,287.54998779296875,290.9877624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932848624885,5.078870213282016e-09,0.0009932797402143,-0.0123582277446985,0.0,0.0,0.0,-0.0073306295089423,60.0,-2.346302032470703,-0.0,-6.726777002086237e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356580,297.8133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1472473144531,0.0,0.0,9.318182856077328e-05,297.76129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473083496094,0.0,0.0,9.812496864469722e-05,297.8109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473083496094,0.0,0.0,7.247476605698466e-05,297.57794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1472473144531,0.0,0.0,9.8124954092782e-05,297.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.14727783203125,0.0,0.0,0.0004654625081457,291.1417541503906,294.1499938964844,287.54998779296875,285.8564147949219,288.1167907714844,287.54998779296875,290.9860534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928800864145,5.031534300314888e-09,0.0009928749641403,-0.0122342137619853,0.0,0.0,0.0,-0.0073071629740297,60.0,-2.344175338745117,-0.0,-6.721295164879848e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356640,297.8133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1472473144531,0.0,0.0,9.318182856077328e-05,297.76129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473083496094,0.0,0.0,9.812496864469722e-05,297.8109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473083496094,0.0,0.0,7.247476605698466e-05,297.57794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1472473144531,0.0,0.0,9.8124954092782e-05,297.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.14727783203125,0.0,0.0,0.0004654625081457,291.1417541503906,294.1499938964844,287.54998779296875,285.8564147949219,288.1167907714844,287.54998779296875,290.9860534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928800864145,5.031534300314888e-09,0.0009928749641403,-0.0122342137619853,0.0,0.0,0.0,-0.0073071629740297,60.0,-2.344175338745117,-0.0,-6.721295164879848e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356700,297.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468811035156,0.0,0.0,9.316232171840966e-05,297.7606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469116210937,0.0,0.0,9.810442861635238e-05,297.8101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469116210937,0.0,0.0,7.245959568535909e-05,297.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468505859375,0.0,0.0,9.810440678847954e-05,297.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468811035156,0.0,0.0,0.0004653650685213,291.1412658691406,294.1499938964844,287.54998779296875,285.84722900390625,288.1117858886719,287.54998779296875,290.9851989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992671935819,5.007199543882734e-09,0.0009926669299602,-0.0121704591438174,0.0,0.0,0.0,-0.0072950990870594,60.0,-2.34309720993042,-0.0,-6.718477862932559e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356760,297.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.146484375,0.0,0.0,9.314253111369908e-05,297.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14654541015625,0.0,0.0,9.808359027374536e-05,297.8094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1465148925781,0.0,0.0,7.244420703500509e-05,297.5782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.146484375,0.0,0.0,9.808357572183012e-05,297.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1465148925781,0.0,0.0,0.0004652662319131,291.1407470703125,294.1499938964844,287.54998779296875,285.83795166015625,288.1068420410156,287.54998779296875,290.9843444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924608748406,4.982522394669786e-09,0.0009924558689817,-0.0121058076620101,0.0,0.0,0.0,-0.0072828656993806,60.0,-2.3420112133026123,-0.0,-6.715621481134805e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356820,297.81121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14569091796875,0.0,0.0,9.310220775660127e-05,297.7586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.145751953125,0.0,0.0,9.804112778510898e-05,297.80810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.145751953125,0.0,0.0,7.241284038173035e-05,297.5786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14569091796875,0.0,0.0,9.804110595723614e-05,297.8970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1457214355469,0.0,0.0,0.0004650648043025,291.1397399902344,294.1499938964844,287.54998779296875,285.8192749023437,288.0970764160156,287.54998779296875,290.982666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920307202264,4.932224406672958e-09,0.0009920258307829,-0.0119740320369601,0.0,0.0,0.0,-0.0072579309344291,60.0,-2.3398191928863525,-0.0,-6.709801425586194e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356880,297.81121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14569091796875,0.0,0.0,9.310220775660127e-05,297.7586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.145751953125,0.0,0.0,9.804112778510898e-05,297.80810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.145751953125,0.0,0.0,7.241284038173035e-05,297.5786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14569091796875,0.0,0.0,9.804110595723614e-05,297.8970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1457214355469,0.0,0.0,0.0004650648043025,291.1397399902344,294.1499938964844,287.54998779296875,285.8192749023437,288.0970764160156,287.54998779296875,290.982666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920307202264,4.932224406672958e-09,0.0009920258307829,-0.0119740320369601,0.0,0.0,0.0,-0.0072579309344291,60.0,-2.3398191928863525,-0.0,-6.709801425586194e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356940,297.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449279785156,0.0,0.0,9.30611276999116e-05,297.75750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449584960937,0.0,0.0,9.799786494113504e-05,297.8067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449584960937,0.0,0.0,7.238088437588885e-05,297.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448974609375,0.0,0.0,9.79978431132622e-05,297.8965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449279785156,0.0,0.0,0.0004648595931939,291.13873291015625,294.1499938964844,287.54998779296875,285.8005676269531,288.08746337890625,287.54998779296875,290.98095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915925329551,4.880984949551248e-09,0.0009915876435115,-0.0118397884070873,0.0,0.0,0.0,-0.0072325291112065,60.0,-2.3376057147979736,-0.0,-6.703874788627219e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357000,297.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449279785156,0.0,0.0,9.30611276999116e-05,297.75750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449584960937,0.0,0.0,9.799786494113504e-05,297.8067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449584960937,0.0,0.0,7.238088437588885e-05,297.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448974609375,0.0,0.0,9.79978431132622e-05,297.8965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449279785156,0.0,0.0,0.0004648595931939,291.13873291015625,294.1499938964844,287.54998779296875,285.8005676269531,288.08746337890625,287.54998779296875,290.98095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915925329551,4.880984949551248e-09,0.0009915876435115,-0.0118397884070873,0.0,0.0,0.0,-0.0072325291112065,60.0,-2.3376057147979736,-0.0,-6.703874788627219e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
