time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12357060,297.8093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441345214844,0.0,0.0,9.301964746555312e-05,297.75634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441650390625,0.0,0.0,9.79541873675771e-05,297.8055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441650390625,0.0,0.0,7.234862277982756e-05,297.5796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14410400390625,0.0,0.0,9.795417281566188e-05,297.8961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441345214844,0.0,0.0,0.0004646524030249,291.1376953125,294.1499938964844,287.54998779296875,285.7820739746094,288.0780334472656,287.54998779296875,290.9792785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911501547321,4.829256106120283e-09,0.0009911452652886,-0.0117042632773518,0.0,0.0,0.0,-0.0072068846784532,60.0,-2.335378646850586,-0.0,-6.697894150420326e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357120,297.8093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441345214844,0.0,0.0,9.301964746555312e-05,297.75634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441650390625,0.0,0.0,9.79541873675771e-05,297.8055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441650390625,0.0,0.0,7.234862277982756e-05,297.5796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14410400390625,0.0,0.0,9.795417281566188e-05,297.8961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441345214844,0.0,0.0,0.0004646524030249,291.1376953125,294.1499938964844,287.54998779296875,285.7820739746094,288.0780334472656,287.54998779296875,290.9792785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911501547321,4.829256106120283e-09,0.0009911452652886,-0.0117042632773518,0.0,0.0,0.0,-0.0072068846784532,60.0,-2.335378646850586,-0.0,-6.697894150420326e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357180,297.8085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.143310546875,0.0,0.0,9.297813812736422e-05,297.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14337158203125,0.0,0.0,9.791047341423108e-05,297.8043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.14337158203125,0.0,0.0,7.231633935589343e-05,297.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.143310546875,0.0,0.0,9.791045886231586e-05,297.895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1433410644531,0.0,0.0,0.0004644450382329,291.1366577148437,294.1499938964844,287.54998779296875,285.7640380859375,288.0687866210937,287.54998779296875,290.9775695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907074272632,4.777487738749642e-09,0.000990702654235,-0.0115686329081654,0.0,0.0,0.0,-0.0071812206879258,60.0,-2.33314847946167,-0.0,-6.69191209112796e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357240,297.8085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.143310546875,0.0,0.0,9.297813812736422e-05,297.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14337158203125,0.0,0.0,9.791047341423108e-05,297.8043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.14337158203125,0.0,0.0,7.231633935589343e-05,297.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.143310546875,0.0,0.0,9.791045886231586e-05,297.895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1433410644531,0.0,0.0,0.0004644450382329,291.1366577148437,294.1499938964844,287.54998779296875,285.7640380859375,288.0687866210937,287.54998779296875,290.9775695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907074272632,4.777487738749642e-09,0.000990702654235,-0.0115686329081654,0.0,0.0,0.0,-0.0071812206879258,60.0,-2.33314847946167,-0.0,-6.69191209112796e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357300,297.80810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429138183594,0.0,0.0,9.29575035115704e-05,297.7547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429443359375,0.0,0.0,9.788874740479514e-05,297.80377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429443359375,0.0,0.0,7.230028859339654e-05,297.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429138183594,0.0,0.0,9.78887255769223e-05,297.8955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429138183594,0.0,0.0,0.0004643419815693,291.1361389160156,294.1499938964844,287.54998779296875,285.7552490234375,288.0642395019531,287.54998779296875,290.9767150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904872858896,4.751751436771201e-09,0.0009904825128614,-0.0115012051537632,0.0,0.0,0.0,-0.0071684624999761,60.0,-2.3320353031158447,-0.0,-6.688938469778807e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357360,297.8077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425170898437,0.0,0.0,9.293699986301364e-05,297.75421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425476074219,0.0,0.0,9.786715236259624e-05,297.80322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425476074219,0.0,0.0,7.228434697026387e-05,297.5809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424865722656,0.0,0.0,9.786713781068102e-05,297.8953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425170898437,0.0,0.0,0.0004642395651899,291.1356201171875,294.1499938964844,287.54998779296875,285.7466735839844,288.0597229003906,287.54998779296875,290.97589111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902686579152,4.726182556424874e-09,0.000990263884887,-0.0114342160522937,0.0,0.0,0.0,-0.0071557867340743,60.0,-2.3309249877929688,-0.0,-6.685985454168987e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357420,297.8069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416931152344,0.0,0.0,9.289663285017014e-05,297.7532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1417236328125,0.0,0.0,9.782464621821418e-05,297.8021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1417236328125,0.0,0.0,7.225295121315867e-05,297.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.14166259765625,0.0,0.0,9.782463166629896e-05,297.8950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416931152344,0.0,0.0,0.0004640379338525,291.13458251953125,294.1499938964844,287.54998779296875,285.73016357421875,288.05078125,287.54998779296875,290.97418212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898380376398,4.675839271328641e-09,0.0009898333810269,-0.0113023174926638,0.0,0.0,0.0,-0.0071308291517198,60.0,-2.3287179470062256,-0.0,-6.680173214590468e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357480,297.8069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416931152344,0.0,0.0,9.289663285017014e-05,297.7532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1417236328125,0.0,0.0,9.782464621821418e-05,297.8021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1417236328125,0.0,0.0,7.225295121315867e-05,297.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.14166259765625,0.0,0.0,9.782463166629896e-05,297.8950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416931152344,0.0,0.0,0.0004640379338525,291.13458251953125,294.1499938964844,287.54998779296875,285.73016357421875,288.05078125,287.54998779296875,290.97418212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898380376398,4.675839271328641e-09,0.0009898333810269,-0.0113023174926638,0.0,0.0,0.0,-0.0071308291517198,60.0,-2.3287179470062256,-0.0,-6.680173214590468e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357540,297.80615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1408386230469,0.0,0.0,9.28574809222482e-05,297.7522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1408996582031,0.0,0.0,9.77834133664146e-05,297.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1408996582031,0.0,0.0,7.22224940545857e-05,297.5821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1408386230469,0.0,0.0,9.778339881449938e-05,297.8947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.140869140625,0.0,0.0,0.000463842327008,291.1335144042969,294.1499938964844,287.54998779296875,285.7148132324219,288.0420227050781,287.54998779296875,290.9725036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894204558804,4.6270067777243185e-09,0.0009894157992675,-0.0111743779852986,0.0,0.0,0.0,-0.0071066208183765,60.0,-2.3265392780303955,-0.0,-6.67453718961042e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357600,297.80615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1408386230469,0.0,0.0,9.28574809222482e-05,297.7522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1408996582031,0.0,0.0,9.77834133664146e-05,297.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1408996582031,0.0,0.0,7.22224940545857e-05,297.5821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1408386230469,0.0,0.0,9.778339881449938e-05,297.8947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.140869140625,0.0,0.0,0.000463842327008,291.1335144042969,294.1499938964844,287.54998779296875,285.7148132324219,288.0420227050781,287.54998779296875,290.9725036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894204558804,4.6270067777243185e-09,0.0009894157992675,-0.0111743779852986,0.0,0.0,0.0,-0.0071066208183765,60.0,-2.3265392780303955,-0.0,-6.67453718961042e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357660,297.805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400146484375,0.0,0.0,9.28199733607471e-05,297.75128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400756835937,0.0,0.0,9.774391946848482e-05,297.8000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400451660156,0.0,0.0,7.219332474051043e-05,297.5827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400146484375,0.0,0.0,9.77439049165696e-05,297.8944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400451660156,0.0,0.0,0.0004636549856513,291.1324462890625,294.1499938964844,287.54998779296875,285.7008056640625,288.03338623046875,287.54998779296875,290.9708251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890203364193,4.580226864447923e-09,0.0009890157962217,-0.011051814071834,0.0,0.0,0.0,-0.007083429954946,60.0,-2.3243987560272217,-0.0,-6.669140617532321e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357720,297.805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400146484375,0.0,0.0,9.28199733607471e-05,297.75128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400756835937,0.0,0.0,9.774391946848482e-05,297.8000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400451660156,0.0,0.0,7.219332474051043e-05,297.5827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400146484375,0.0,0.0,9.77439049165696e-05,297.8944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400451660156,0.0,0.0,0.0004636549856513,291.1324462890625,294.1499938964844,287.54998779296875,285.7008056640625,288.03338623046875,287.54998779296875,290.9708251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890203364193,4.580226864447923e-09,0.0009890157962217,-0.011051814071834,0.0,0.0,0.0,-0.007083429954946,60.0,-2.3243987560272217,-0.0,-6.669140617532321e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357780,297.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.13916015625,0.0,0.0,9.278456855099648e-05,297.7503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13922119140625,0.0,0.0,9.770663746166974e-05,297.79901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13922119140625,0.0,0.0,7.216578524094075e-05,297.5832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.13916015625,0.0,0.0,9.77066156337969e-05,297.89422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1391906738281,0.0,0.0,0.0004634781216736,291.1313781738281,294.1499938964844,287.54998779296875,285.6883850097656,288.0249328613281,287.54998779296875,290.9691162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886426851153,4.536065301152803e-09,0.0009886381449177,-0.0109361112117767,0.0,0.0,0.0,-0.0070615368895232,60.0,-2.322309970855713,-0.0,-6.664048157745128e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357840,297.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.13916015625,0.0,0.0,9.278456855099648e-05,297.7503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13922119140625,0.0,0.0,9.770663746166974e-05,297.79901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13922119140625,0.0,0.0,7.216578524094075e-05,297.5832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.13916015625,0.0,0.0,9.77066156337969e-05,297.89422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1391906738281,0.0,0.0,0.0004634781216736,291.1313781738281,294.1499938964844,287.54998779296875,285.6883850097656,288.0249328613281,287.54998779296875,290.9691162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886426851153,4.536065301152803e-09,0.0009886381449177,-0.0109361112117767,0.0,0.0,0.0,-0.0070615368895232,60.0,-2.322309970855713,-0.0,-6.664048157745128e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357900,297.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1387634277344,0.0,0.0,9.276781929656865e-05,297.7499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1387939453125,0.0,0.0,9.768899326445536e-05,297.79852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1387939453125,0.0,0.0,7.215275400085375e-05,297.5835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.13873291015625,0.0,0.0,9.768897871254012e-05,297.89410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1387634277344,0.0,0.0,0.0004633944481611,291.130859375,294.1499938964844,287.54998779296875,285.6828308105469,288.020751953125,287.54998779296875,290.9682922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884639875963,4.515171347918567e-09,0.0009884594473987,-0.0108813699334859,0.0,0.0,0.0,-0.0070511791855096,60.0,-2.3212904930114746,-0.0,-6.661639417870904e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357960,297.8039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1383361816406,0.0,0.0,9.275176125811412e-05,297.7494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.13836669921875,0.0,0.0,9.767208393896e-05,297.79803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13836669921875,0.0,0.0,7.214026845758781e-05,297.5837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1383056640625,0.0,0.0,9.767206938704476e-05,297.8939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1383361816406,0.0,0.0,0.0004633142380043,291.1303100585937,294.1499938964844,287.54998779296875,285.6777648925781,288.0166320800781,287.54998779296875,290.9674377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882927406579,4.4951415922867e-09,0.0009882882004603,-0.0108288917690515,0.0,0.0,0.0,-0.0070412494242191,60.0,-2.320288181304932,-0.0,-6.659330864522417e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358020,297.8031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.137451171875,0.0,0.0,9.272184979636222e-05,297.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.13751220703125,0.0,0.0,9.76405863184482e-05,297.7970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.13751220703125,0.0,0.0,7.211699994513765e-05,297.58416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.137451171875,0.0,0.0,9.764057176653296e-05,297.89373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1374816894531,0.0,0.0,0.0004631648189388,291.12921142578125,294.1499938964844,287.54998779296875,285.669189453125,288.00848388671875,287.54998779296875,290.9657592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879735298454,4.457826996429048e-09,0.0009879691060632,-0.0107311261817812,0.0,0.0,0.0,-0.0070227505639195,60.0,-2.318336009979248,-0.0,-6.655030659885598e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358080,297.8031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.137451171875,0.0,0.0,9.272184979636222e-05,297.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.13751220703125,0.0,0.0,9.76405863184482e-05,297.7970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.13751220703125,0.0,0.0,7.211699994513765e-05,297.58416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.137451171875,0.0,0.0,9.764057176653296e-05,297.89373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1374816894531,0.0,0.0,0.0004631648189388,291.12921142578125,294.1499938964844,287.54998779296875,285.669189453125,288.00848388671875,287.54998779296875,290.9657592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879735298454,4.457826996429048e-09,0.0009879691060632,-0.0107311261817812,0.0,0.0,0.0,-0.0070227505639195,60.0,-2.318336009979248,-0.0,-6.655030659885598e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358140,297.8023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365966796875,0.0,0.0,9.269542351830752e-05,297.7476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1366271972656,0.0,0.0,9.761276305653156e-05,297.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1366271972656,0.0,0.0,7.20964526408352e-05,297.58447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365966796875,0.0,0.0,9.761274850461632e-05,297.8934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365966796875,0.0,0.0,0.0004630328330677,291.1281433105469,294.1499938964844,287.54998779296875,285.6628723144531,288.0004577636719,287.54998779296875,290.96405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876916883513,4.424860478025039e-09,0.0009876872645691,-0.0106447543948888,0.0,0.0,0.0,-0.0070064077153801,60.0,-2.316468000411988,-0.0,-6.651233519505696e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358200,297.8023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365966796875,0.0,0.0,9.269542351830752e-05,297.7476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1366271972656,0.0,0.0,9.761276305653156e-05,297.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1366271972656,0.0,0.0,7.20964526408352e-05,297.58447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365966796875,0.0,0.0,9.761274850461632e-05,297.8934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365966796875,0.0,0.0,0.0004630328330677,291.1281433105469,294.1499938964844,287.54998779296875,285.6628723144531,288.0004577636719,287.54998779296875,290.96405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876916883513,4.424860478025039e-09,0.0009876872645691,-0.0106447543948888,0.0,0.0,0.0,-0.0070064077153801,60.0,-2.316468000411988,-0.0,-6.651233519505696e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358260,297.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357116699219,0.0,0.0,9.267288260161875e-05,297.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357727050781,0.0,0.0,9.758902888279408e-05,297.7950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357727050781,0.0,0.0,7.207891758298501e-05,297.5846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357116699219,0.0,0.0,9.758901433087884e-05,297.89324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357421875,0.0,0.0,0.0004629202594514,291.1270446777344,294.1499938964844,287.54998779296875,285.6590576171875,287.9925842285156,287.54998779296875,290.9623718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874510578811,4.396730979294716e-09,0.0009874466340988,-0.0105710532516241,0.0,0.0,0.0,-0.0069924625568091,60.0,-2.3146984577178955,-0.0,-6.64799344463063e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358320,297.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357116699219,0.0,0.0,9.267288260161875e-05,297.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357727050781,0.0,0.0,9.758902888279408e-05,297.7950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357727050781,0.0,0.0,7.207891758298501e-05,297.5846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357116699219,0.0,0.0,9.758901433087884e-05,297.89324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357421875,0.0,0.0,0.0004629202594514,291.1270446777344,294.1499938964844,287.54998779296875,285.6590576171875,287.9925842285156,287.54998779296875,290.9623718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874510578811,4.396730979294716e-09,0.0009874466340988,-0.0105710532516241,0.0,0.0,0.0,-0.0069924625568091,60.0,-2.3146984577178955,-0.0,-6.64799344463063e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358380,297.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13482666015625,0.0,0.0,9.265465632779524e-05,297.745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1348876953125,0.0,0.0,9.756982763065024e-05,297.7940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1348876953125,0.0,0.0,7.206474401755258e-05,297.5847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.13482666015625,0.0,0.0,9.756981307873502e-05,297.8929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1348571777344,0.0,0.0,0.0004628291644621,291.1259460449219,294.1499938964844,287.54998779296875,285.657958984375,287.98486328125,287.54998779296875,290.960693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987256411463,4.373970519111481e-09,0.0009872519876807,-0.0105114206671714,0.0,0.0,0.0,-0.0069811791181564,60.0,-2.313037157058716,-0.0,-6.645372963021148e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358440,297.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13482666015625,0.0,0.0,9.265465632779524e-05,297.745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1348876953125,0.0,0.0,9.756982763065024e-05,297.7940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1348876953125,0.0,0.0,7.206474401755258e-05,297.5847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.13482666015625,0.0,0.0,9.756981307873502e-05,297.8929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1348571777344,0.0,0.0,0.0004628291644621,291.1259460449219,294.1499938964844,287.54998779296875,285.657958984375,287.98486328125,287.54998779296875,290.960693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987256411463,4.373970519111481e-09,0.0009872519876807,-0.0105114206671714,0.0,0.0,0.0,-0.0069811791181564,60.0,-2.313037157058716,-0.0,-6.645372963021148e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358500,297.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343994140625,0.0,0.0,9.264732943847775e-05,297.745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1344299316406,0.0,0.0,9.756211511557922e-05,297.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1344299316406,0.0,0.0,7.205904694274068e-05,297.584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343994140625,0.0,0.0,9.7562100563664e-05,297.8928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343994140625,0.0,0.0,0.0004627926100511,291.1253662109375,294.1499938964844,287.54998779296875,285.65850830078125,287.9810485839844,287.54998779296875,290.9598693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871781803667,4.364826278191458e-09,0.0009871737565845,-0.0104874614626169,0.0,0.0,0.0,-0.0069766459055244,60.0,-2.312252283096313,-0.0,-6.644319938686749e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358560,297.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1339416503906,0.0,0.0,9.26412467379123e-05,297.7449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1340026855469,0.0,0.0,9.755570499692112e-05,297.79302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13397216796875,0.0,0.0,7.205431029433385e-05,297.58465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1339416503906,0.0,0.0,9.75556904450059e-05,297.8927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13397216796875,0.0,0.0,0.0004627621965482,291.12481689453125,294.1499938964844,287.54998779296875,285.6598205566406,287.9772644042969,287.54998779296875,290.9590148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871131042018,4.357220806383566e-09,0.0009871087968349,-0.010467535816133,0.0,0.0,0.0,-0.0069728754460811,60.0,-2.311499834060669,-0.0,-6.643444550036294e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358620,297.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.133056640625,0.0,0.0,9.263277024729176e-05,297.7439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1330871582031,0.0,0.0,9.754678467288612e-05,297.7919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1330871582031,0.0,0.0,7.204772555269301e-05,297.5843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.133056640625,0.0,0.0,9.75467701209709e-05,297.8923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.133056640625,0.0,0.0,0.0004627198795787,291.1236877441406,294.1499938964844,287.54998779296875,285.6648254394531,287.9698181152344,287.54998779296875,290.95733642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870224166661,4.346621285122865e-09,0.0009870181092992,-0.0104397637769579,0.0,0.0,0.0,-0.0069676209241151,60.0,-2.3100833892822266,-0.0,-6.642224548158995e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358680,297.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.133056640625,0.0,0.0,9.263277024729176e-05,297.7439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1330871582031,0.0,0.0,9.754678467288612e-05,297.7919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1330871582031,0.0,0.0,7.204772555269301e-05,297.5843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.133056640625,0.0,0.0,9.75467701209709e-05,297.8923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.133056640625,0.0,0.0,0.0004627198795787,291.1236877441406,294.1499938964844,287.54998779296875,285.6648254394531,287.9698181152344,287.54998779296875,290.95733642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870224166661,4.346621285122865e-09,0.0009870181092992,-0.0104397637769579,0.0,0.0,0.0,-0.0069676209241151,60.0,-2.3100833892822266,-0.0,-6.642224548158995e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358740,297.797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13214111328125,0.0,0.0,9.262985258828849e-05,297.7428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1321716308594,0.0,0.0,9.754371421877296e-05,297.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1321716308594,0.0,0.0,7.204545545391738e-05,297.5839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.13214111328125,0.0,0.0,9.754369966685772e-05,297.8920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1321716308594,0.0,0.0,0.0004627052985597,291.1225891113281,294.1499938964844,287.54998779296875,285.6732788085937,287.96246337890625,287.54998779296875,290.9556579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869909845292,4.3429402296624176e-09,0.000986986560747,-0.0104301199316978,0.0,0.0,0.0,-0.0069657959975302,60.0,-2.308807373046875,-0.0,-6.64180106468848e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358800,297.797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13214111328125,0.0,0.0,9.262985258828849e-05,297.7428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1321716308594,0.0,0.0,9.754371421877296e-05,297.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1321716308594,0.0,0.0,7.204545545391738e-05,297.5839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.13214111328125,0.0,0.0,9.754369966685772e-05,297.8920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1321716308594,0.0,0.0,0.0004627052985597,291.1225891113281,294.1499938964844,287.54998779296875,285.6732788085937,287.96246337890625,287.54998779296875,290.9556579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869909845292,4.3429402296624176e-09,0.000986986560747,-0.0104301199316978,0.0,0.0,0.0,-0.0069657959975302,60.0,-2.308807373046875,-0.0,-6.64180106468848e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358860,297.79644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1312255859375,0.0,0.0,9.262993989977986e-05,297.7418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1312866210937,0.0,0.0,9.754380153026432e-05,297.78973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1312561035156,0.0,0.0,7.204552093753591e-05,297.5832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1312255859375,0.0,0.0,9.75437942543067e-05,297.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1312561035156,0.0,0.0,0.0004627057351171,291.1214294433594,294.1499938964844,287.54998779296875,285.6834716796875,287.9552917480469,287.54998779296875,290.9539794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343007287133105e-09,0.0009869871428236,-0.0104302950203418,0.0,0.0,0.0,-0.0069658290594816,60.0,-2.307649612426758,-0.0,-6.641808170115837e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358920,297.79644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1312255859375,0.0,0.0,9.262993989977986e-05,297.7418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1312866210937,0.0,0.0,9.754380153026432e-05,297.78973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1312561035156,0.0,0.0,7.204552093753591e-05,297.5832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1312255859375,0.0,0.0,9.75437942543067e-05,297.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1312561035156,0.0,0.0,0.0004627057351171,291.1214294433594,294.1499938964844,287.54998779296875,285.6834716796875,287.9552917480469,287.54998779296875,290.9539794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343007287133105e-09,0.0009869871428236,-0.0104302950203418,0.0,0.0,0.0,-0.0069658290594816,60.0,-2.307649612426758,-0.0,-6.641808170115837e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358980,297.7951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1303100585937,0.0,0.0,9.262997627956791e-05,297.74072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1303405761719,0.0,0.0,9.75438379100524e-05,297.7885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1303405761719,0.0,0.0,7.204555004136637e-05,297.5824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1303100585937,0.0,0.0,9.754383063409476e-05,297.8912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1303405761719,0.0,0.0,0.0004627059097401,291.12030029296875,294.1499938964844,287.54998779296875,285.69366455078125,287.9482116699219,287.54998779296875,290.9523010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-2.3065264225006104,-0.0,-6.641808170115837e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359040,297.7951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1303100585937,0.0,0.0,9.262997627956791e-05,297.74072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1303405761719,0.0,0.0,9.75438379100524e-05,297.7885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1303405761719,0.0,0.0,7.204555004136637e-05,297.5824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1303100585937,0.0,0.0,9.754383063409476e-05,297.8912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1303405761719,0.0,0.0,0.0004627059097401,291.12030029296875,294.1499938964844,287.54998779296875,285.69366455078125,287.9482116699219,287.54998779296875,290.9523010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-2.3065264225006104,-0.0,-6.641808170115837e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359100,297.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298522949219,0.0,0.0,9.262999083148316e-05,297.7401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298828125,0.0,0.0,9.754385973792525e-05,297.78790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298828125,0.0,0.0,7.204555731732398e-05,297.5820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298522949219,0.0,0.0,9.754384518601e-05,297.8909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298522949219,0.0,0.0,0.0004627059970516,291.1197204589844,294.1499938964844,287.54998779296875,285.6987609863281,287.9447021484375,287.54998779296875,290.95147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-2.3059678077697754,-0.0,-6.641808170115837e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359160,297.7938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.12939453125,0.0,0.0,9.2630012659356e-05,297.7395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1294250488281,0.0,0.0,9.754387428984046e-05,297.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1294250488281,0.0,0.0,7.204557186923921e-05,297.58160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12939453125,0.0,0.0,9.754385973792525e-05,297.8907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.12939453125,0.0,0.0,0.0004627060843631,291.1191711425781,294.1499938964844,287.54998779296875,285.703857421875,287.9412536621094,287.54998779296875,290.9506225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-2.3054094314575195,-0.0,-6.641808170115837e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359220,297.7925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1284484863281,0.0,0.0,9.263004176318644e-05,297.73834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12847900390625,0.0,0.0,9.754391066962852e-05,297.7860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12847900390625,0.0,0.0,7.204560097306967e-05,297.5806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1284484863281,0.0,0.0,9.75438961177133e-05,297.89019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12847900390625,0.0,0.0,0.0004627062589861,291.1180114746094,294.1499938964844,287.54998779296875,285.71405029296875,287.9344177246094,287.54998779296875,290.9489440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-2.304293632507324,-0.0,-6.641808170115837e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359280,297.7925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1284484863281,0.0,0.0,9.263004176318644e-05,297.73834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12847900390625,0.0,0.0,9.754391066962852e-05,297.7860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12847900390625,0.0,0.0,7.204560097306967e-05,297.5806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1284484863281,0.0,0.0,9.75438961177133e-05,297.89019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12847900390625,0.0,0.0,0.0004627062589861,291.1180114746094,294.1499938964844,287.54998779296875,285.71405029296875,287.9344177246094,287.54998779296875,290.9489440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-2.304293632507324,-0.0,-6.641808170115837e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359340,297.791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1279296875,0.0,0.0,9.26300635910593e-05,297.7376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1279602050781,0.0,0.0,9.754393249750136e-05,297.7852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1279602050781,0.0,0.0,7.20456155249849e-05,297.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1279296875,0.0,0.0,9.754391794558614e-05,297.889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1279296875,0.0,0.0,0.0004627063462976,291.11737060546875,294.1499938964844,287.54998779296875,285.7197570800781,287.9306335449219,287.54998779296875,290.9480285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-2.303669214248657,-0.0,-6.641808170115837e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
