time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12359400,297.7911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.12750244140625,0.0,0.0,9.263007814297453e-05,297.73712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1275634765625,0.0,0.0,9.75439470494166e-05,297.78466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1275329589844,0.0,0.0,7.204562280094251e-05,297.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12750244140625,0.0,0.0,9.754393249750136e-05,297.8896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1275329589844,0.0,0.0,0.0004627064045052,291.1168518066406,294.1499938964844,287.54998779296875,285.7242431640625,287.9277038574219,287.54998779296875,290.9472961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-2.3031787872314453,-0.0,-6.641808170115837e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359460,297.7896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1265563964844,0.0,0.0,9.263010724680498e-05,297.73583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1265869140625,0.0,0.0,9.754398342920469e-05,297.7833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1265869140625,0.0,0.0,7.204565190477297e-05,297.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1265563964844,0.0,0.0,9.754396887728944e-05,297.8890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1265869140625,0.0,0.0,0.0004627065791282,291.1156921386719,294.1499938964844,287.54998779296875,285.73443603515625,287.9211120605469,287.54998779296875,290.94561767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-2.302064657211304,-0.0,-6.641808170115837e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359520,297.7896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1265563964844,0.0,0.0,9.263010724680498e-05,297.73583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1265869140625,0.0,0.0,9.754398342920469e-05,297.7833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1265869140625,0.0,0.0,7.204565190477297e-05,297.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1265563964844,0.0,0.0,9.754396887728944e-05,297.8890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1265869140625,0.0,0.0,0.0004627065791282,291.1156921386719,294.1499938964844,287.54998779296875,285.73443603515625,287.9211120605469,287.54998779296875,290.94561767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-2.302064657211304,-0.0,-6.641808170115837e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359580,297.7882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1256103515625,0.0,0.0,9.263014362659304e-05,297.7345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1256408691406,0.0,0.0,9.754401253303512e-05,297.7819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1256408691406,0.0,0.0,7.204567373264581e-05,297.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1256103515625,0.0,0.0,9.75439979811199e-05,297.8883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1256103515625,0.0,0.0,0.0004627067246474,291.114501953125,294.1499938964844,287.54998779296875,285.74462890625,287.91461181640625,287.54998779296875,290.9439392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-2.3009514808654785,-0.0,-6.641808170115837e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359640,297.7882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1256103515625,0.0,0.0,9.263014362659304e-05,297.7345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1256408691406,0.0,0.0,9.754401253303512e-05,297.7819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1256408691406,0.0,0.0,7.204567373264581e-05,297.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1256103515625,0.0,0.0,9.75439979811199e-05,297.8883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1256103515625,0.0,0.0,0.0004627067246474,291.114501953125,294.1499938964844,287.54998779296875,285.74462890625,287.91461181640625,287.54998779296875,290.9439392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-2.3009514808654785,-0.0,-6.641808170115837e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359700,297.7874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1251220703125,0.0,0.0,9.263015817850828e-05,297.73388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1251525878906,0.0,0.0,9.754402708495036e-05,297.7812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1251525878906,0.0,0.0,7.204568828456104e-05,297.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1251220703125,0.0,0.0,9.754401980899274e-05,297.8880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1251525878906,0.0,0.0,0.0004627068119589,291.1139221191406,294.1499938964844,287.54998779296875,285.7497253417969,287.9114074707031,287.54998779296875,290.943115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-2.3003950119018555,-0.0,-6.641808170115837e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359760,297.7867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1246337890625,0.0,0.0,9.263017273042352e-05,297.73321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12469482421875,0.0,0.0,9.75440489128232e-05,297.78057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1246643066406,0.0,0.0,7.204569556051865e-05,297.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1246337890625,0.0,0.0,9.754403436090796e-05,297.88775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1246643066406,0.0,0.0,0.0004627068992704,291.11334228515625,294.1499938964844,287.54998779296875,285.7547912597656,287.90826416015625,287.54998779296875,290.9422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-2.29983901977539,-0.0,-6.641808170115837e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359820,297.7852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1236877441406,0.0,0.0,9.263020183425395e-05,297.7318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.12371826171875,0.0,0.0,9.754407801665366e-05,297.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12371826171875,0.0,0.0,7.204572466434911e-05,297.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1236572265625,0.0,0.0,9.754407074069604e-05,297.8870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1236877441406,0.0,0.0,0.0004627070447895,291.1121520996094,294.1499938964844,287.54998779296875,285.7649841308594,287.9020080566406,287.54998779296875,290.94061279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-2.29872727394104,-0.0,-6.641808170115837e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359880,297.7852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1236877441406,0.0,0.0,9.263020183425395e-05,297.7318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.12371826171875,0.0,0.0,9.754407801665366e-05,297.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12371826171875,0.0,0.0,7.204572466434911e-05,297.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1236572265625,0.0,0.0,9.754407074069604e-05,297.8870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1236877441406,0.0,0.0,0.0004627070447895,291.1121520996094,294.1499938964844,287.54998779296875,285.7649841308594,287.9020080566406,287.54998779296875,290.94061279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-2.29872727394104,-0.0,-6.641808170115837e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359940,297.7837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1227111816406,0.0,0.0,9.263023821404204e-05,297.73052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12274169921875,0.0,0.0,9.754411439644171e-05,297.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.12274169921875,0.0,0.0,7.204574649222195e-05,297.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1226806640625,0.0,0.0,9.75440998445265e-05,297.8863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1227111816406,0.0,0.0,0.0004627072194125,291.1109619140625,294.1499938964844,287.54998779296875,285.775146484375,287.8958435058594,287.54998779296875,290.9389343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-2.2976162433624268,-0.0,-6.641808170115837e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360000,297.7837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1227111816406,0.0,0.0,9.263023821404204e-05,297.73052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12274169921875,0.0,0.0,9.754411439644171e-05,297.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.12274169921875,0.0,0.0,7.204574649222195e-05,297.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1226806640625,0.0,0.0,9.75440998445265e-05,297.8863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1227111816406,0.0,0.0,0.0004627072194125,291.1109619140625,294.1499938964844,287.54998779296875,285.775146484375,287.8958435058594,287.54998779296875,290.9389343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-2.2976162433624268,-0.0,-6.641808170115837e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360060,297.7821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1217041015625,0.0,0.0,9.26302673178725e-05,297.7291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.12176513671875,0.0,0.0,9.754414350027218e-05,297.7763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1217346191406,0.0,0.0,7.20457683200948e-05,297.5729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1217041015625,0.0,0.0,9.754412894835696e-05,297.8856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1217346191406,0.0,0.0,0.0004627073649317,291.1097717285156,294.1499938964844,287.54998779296875,285.7853088378906,287.8898010253906,287.54998779296875,290.937255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-2.296505689620972,-0.0,-6.641808170115837e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360120,297.7821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1217041015625,0.0,0.0,9.26302673178725e-05,297.7291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.12176513671875,0.0,0.0,9.754414350027218e-05,297.7763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1217346191406,0.0,0.0,7.20457683200948e-05,297.5729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1217041015625,0.0,0.0,9.754412894835696e-05,297.8856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1217346191406,0.0,0.0,0.0004627073649317,291.1097717285156,294.1499938964844,287.54998779296875,285.7853088378906,287.8898010253906,287.54998779296875,290.937255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-2.296505689620972,-0.0,-6.641808170115837e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360180,297.7806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1207275390625,0.0,0.0,9.263029642170296e-05,297.727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1207580566406,0.0,0.0,9.754417260410264e-05,297.7748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1207580566406,0.0,0.0,7.204579742392525e-05,297.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1207275390625,0.0,0.0,9.754416532814504e-05,297.88494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1207275390625,0.0,0.0,0.0004627075104508,291.10858154296875,294.1499938964844,287.54998779296875,285.79547119140625,287.8838806152344,287.54998779296875,290.93560791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-2.295396089553833,-0.0,-6.641808170115837e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360240,297.7806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1207275390625,0.0,0.0,9.263029642170296e-05,297.727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1207580566406,0.0,0.0,9.754417260410264e-05,297.7748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1207580566406,0.0,0.0,7.204579742392525e-05,297.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1207275390625,0.0,0.0,9.754416532814504e-05,297.88494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1207275390625,0.0,0.0,0.0004627075104508,291.10858154296875,294.1499938964844,287.54998779296875,285.79547119140625,287.8838806152344,287.54998779296875,290.93560791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-2.295396089553833,-0.0,-6.641808170115837e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360300,297.7799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1202392578125,0.0,0.0,9.263031097361818e-05,297.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1202697753906,0.0,0.0,9.754419443197548e-05,297.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1202697753906,0.0,0.0,7.204580469988286e-05,297.5711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1202087402344,0.0,0.0,9.754417988006026e-05,297.88458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1202392578125,0.0,0.0,0.0004627075977623,291.10797119140625,294.1499938964844,287.54998779296875,285.8005676269531,287.8809509277344,287.54998779296875,290.9347839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-2.2948415279388428,-0.0,-6.641808170115837e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360360,297.7791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1197204589844,0.0,0.0,9.26303255255334e-05,297.7264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1197509765625,0.0,0.0,9.754420898389073e-05,297.7734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1197509765625,0.0,0.0,7.20458192517981e-05,297.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1197204589844,0.0,0.0,9.754419443197548e-05,297.8842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1197509765625,0.0,0.0,0.00046270765597,291.1073608398437,294.1499938964844,287.54998779296875,285.8056335449219,287.8780517578125,287.54998779296875,290.9339294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-2.294287204742432,-0.0,-6.641808170115837e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360420,297.777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11871337890625,0.0,0.0,9.263035462936386e-05,297.7250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1187438964844,0.0,0.0,9.754423808772116e-05,297.77197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1187438964844,0.0,0.0,7.204584107967094e-05,297.5693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.11871337890625,0.0,0.0,9.754422353580594e-05,297.88348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1187438964844,0.0,0.0,0.0004627078014891,291.10614013671875,294.1499938964844,287.54998779296875,285.8157958984375,287.872314453125,287.54998779296875,290.9322814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-2.2931787967681885,-0.0,-6.641808170115837e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360480,297.777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11871337890625,0.0,0.0,9.263035462936386e-05,297.7250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1187438964844,0.0,0.0,9.754423808772116e-05,297.77197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1187438964844,0.0,0.0,7.204584107967094e-05,297.5693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.11871337890625,0.0,0.0,9.754422353580594e-05,297.88348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1187438964844,0.0,0.0,0.0004627078014891,291.10614013671875,294.1499938964844,287.54998779296875,285.8157958984375,287.872314453125,287.54998779296875,290.9322814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-2.2931787967681885,-0.0,-6.641808170115837e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360540,297.776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1180725097656,0.0,0.0,9.263037645723672e-05,297.72412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181030273437,0.0,0.0,9.7544259915594e-05,297.7710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181030273437,0.0,0.0,7.204585563158616e-05,297.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1180725097656,0.0,0.0,9.754424536367878e-05,297.88299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181030273437,0.0,0.0,0.0004627078888006,291.1053771972656,294.1499938964844,287.54998779296875,285.8222961425781,287.86871337890625,287.54998779296875,290.93121337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-2.2924699783325195,-0.0,-6.641808170115837e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360600,297.77606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1177062988281,0.0,0.0,9.263038373319432e-05,297.7236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11773681640625,0.0,0.0,9.754426719155164e-05,297.7705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11773681640625,0.0,0.0,7.204586290754378e-05,297.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1177062988281,0.0,0.0,9.7544259915594e-05,297.8827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.11773681640625,0.0,0.0,0.0004627079470083,291.1049194335937,294.1499938964844,287.54998779296875,285.8259582519531,287.86669921875,287.54998779296875,290.9306030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-2.2920713424682617,-0.0,-6.641808170115837e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360660,297.7745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.11669921875,0.0,0.0,9.263041283702478e-05,297.72222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1167297363281,0.0,0.0,9.754429629538208e-05,297.76904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1167297363281,0.0,0.0,7.204588473541662e-05,297.5668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.11669921875,0.0,0.0,9.754428901942448e-05,297.8819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.11669921875,0.0,0.0,0.0004627080925274,291.10369873046875,294.1499938964844,287.54998779296875,285.83612060546875,287.8611755371094,287.54998779296875,290.928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-2.290964365005493,-0.0,-6.641808170115837e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360720,297.7745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.11669921875,0.0,0.0,9.263041283702478e-05,297.72222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1167297363281,0.0,0.0,9.754429629538208e-05,297.76904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1167297363281,0.0,0.0,7.204588473541662e-05,297.5668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.11669921875,0.0,0.0,9.754428901942448e-05,297.8819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.11669921875,0.0,0.0,0.0004627080925274,291.10369873046875,294.1499938964844,287.54998779296875,285.83612060546875,287.8611755371094,287.54998779296875,290.928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-2.290964365005493,-0.0,-6.641808170115837e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360780,297.7729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156616210937,0.0,0.0,9.263044194085523e-05,297.7208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156921386719,0.0,0.0,9.754433267517015e-05,297.767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156921386719,0.0,0.0,7.204590656328946e-05,297.5656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156616210937,0.0,0.0,9.754431812325493e-05,297.8811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156921386719,0.0,0.0,0.0004627082380466,291.1024780273437,294.1499938964844,287.54998779296875,285.84625244140625,287.8557434082031,287.54998779296875,290.92730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-2.289858102798462,-0.0,-6.641808170115837e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360840,297.7729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156616210937,0.0,0.0,9.263044194085523e-05,297.7208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156921386719,0.0,0.0,9.754433267517015e-05,297.767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156921386719,0.0,0.0,7.204590656328946e-05,297.5656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156616210937,0.0,0.0,9.754431812325493e-05,297.8811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156921386719,0.0,0.0,0.0004627082380466,291.1024780273437,294.1499938964844,287.54998779296875,285.84625244140625,287.8557434082031,287.54998779296875,290.92730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-2.289858102798462,-0.0,-6.641808170115837e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360900,297.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1151733398437,0.0,0.0,9.263045649277046e-05,297.7201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1152038574219,0.0,0.0,9.754434722708538e-05,297.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1152038574219,0.0,0.0,7.204592111520469e-05,297.5650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1151428222656,0.0,0.0,9.754433267517015e-05,297.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1151733398437,0.0,0.0,0.0004627082962542,291.10186767578125,294.1499938964844,287.54998779296875,285.851318359375,287.8530578613281,287.54998779296875,290.92645263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-2.2893052101135254,-0.0,-6.641808170115837e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360960,297.7714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1146545410156,0.0,0.0,9.263047104468568e-05,297.71942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1146850585937,0.0,0.0,9.75443617790006e-05,297.7661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1146850585937,0.0,0.0,7.20459283911623e-05,297.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1146545410156,0.0,0.0,9.754434722708538e-05,297.88043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1146545410156,0.0,0.0,0.0004627083835657,291.1012268066406,294.1499938964844,287.54998779296875,285.8564147949219,287.85040283203125,287.54998779296875,290.9256286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-2.288752317428589,-0.0,-6.641808170115837e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361020,297.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1136169433594,0.0,0.0,9.263050014851616e-05,297.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1136474609375,0.0,0.0,9.754439088283108e-05,297.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1136474609375,0.0,0.0,7.204595021903515e-05,297.5632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1136169433594,0.0,0.0,9.754437633091584e-05,297.8796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1136169433594,0.0,0.0,0.0004627085290849,291.1000061035156,294.1499938964844,287.54998779296875,285.8665466308594,287.8451538085937,287.54998779296875,290.9239807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-2.287647247314453,-0.0,-6.641808170115837e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361080,297.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1136169433594,0.0,0.0,9.263050014851616e-05,297.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1136474609375,0.0,0.0,9.754439088283108e-05,297.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1136474609375,0.0,0.0,7.204595021903515e-05,297.5632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1136169433594,0.0,0.0,9.754437633091584e-05,297.8796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1136169433594,0.0,0.0,0.0004627085290849,291.1000061035156,294.1499938964844,287.54998779296875,285.8665466308594,287.8451538085937,287.54998779296875,290.9239807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-2.287647247314453,-0.0,-6.641808170115837e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361140,297.7683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125793457031,0.0,0.0,9.26305292523466e-05,297.71661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11260986328125,0.0,0.0,9.754441998666152e-05,297.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.11260986328125,0.0,0.0,7.204597204690799e-05,297.5619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.112548828125,0.0,0.0,9.75444054347463e-05,297.87890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125793457031,0.0,0.0,0.0004627086455002,291.0987548828125,294.1499938964844,287.54998779296875,285.8766784667969,287.8399963378906,287.54998779296875,290.9223327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-2.2865428924560547,-0.0,-6.641808170115837e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361200,297.7683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125793457031,0.0,0.0,9.26305292523466e-05,297.71661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11260986328125,0.0,0.0,9.754441998666152e-05,297.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.11260986328125,0.0,0.0,7.204597204690799e-05,297.5619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.112548828125,0.0,0.0,9.75444054347463e-05,297.87890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125793457031,0.0,0.0,0.0004627086455002,291.0987548828125,294.1499938964844,287.54998779296875,285.8766784667969,287.8399963378906,287.54998779296875,290.9223327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-2.2865428924560547,-0.0,-6.641808170115837e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361260,297.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11151123046875,0.0,0.0,9.263055108021943e-05,297.7152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1115417480469,0.0,0.0,9.754444181453437e-05,297.76177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1115417480469,0.0,0.0,7.204599387478083e-05,297.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11151123046875,0.0,0.0,9.754443453857677e-05,297.87811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1115417480469,0.0,0.0,0.0004627087910193,291.0975036621094,294.1499938964844,287.54998779296875,285.8868103027344,287.8349304199219,287.54998779296875,290.920654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-2.2854390144348145,-0.0,-6.641808170115837e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361320,297.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11151123046875,0.0,0.0,9.263055108021943e-05,297.7152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1115417480469,0.0,0.0,9.754444181453437e-05,297.76177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1115417480469,0.0,0.0,7.204599387478083e-05,297.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11151123046875,0.0,0.0,9.754443453857677e-05,297.87811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1115417480469,0.0,0.0,0.0004627087910193,291.0975036621094,294.1499938964844,287.54998779296875,285.8868103027344,287.8349304199219,287.54998779296875,290.920654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-2.2854390144348145,-0.0,-6.641808170115837e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361380,297.7652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1104736328125,0.0,0.0,9.26305801840499e-05,297.7138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1105041503906,0.0,0.0,9.754447091836482e-05,297.76031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1105041503906,0.0,0.0,7.204601570265368e-05,297.5594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1104736328125,0.0,0.0,9.75444636424072e-05,297.8773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1104736328125,0.0,0.0,0.0004627089365385,291.09625244140625,294.1499938964844,287.54998779296875,285.8969421386719,287.8299560546875,287.54998779296875,290.91900634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-2.2843358516693115,-0.0,-6.641808170115837e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361440,297.7652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1104736328125,0.0,0.0,9.26305801840499e-05,297.7138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1105041503906,0.0,0.0,9.754447091836482e-05,297.76031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1105041503906,0.0,0.0,7.204601570265368e-05,297.5594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1104736328125,0.0,0.0,9.75444636424072e-05,297.8773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1104736328125,0.0,0.0,0.0004627089365385,291.09625244140625,294.1499938964844,287.54998779296875,285.8969421386719,287.8299560546875,287.54998779296875,290.91900634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-2.2843358516693115,-0.0,-6.641808170115837e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361500,297.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.10992431640625,0.0,0.0,9.263059473596512e-05,297.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1099548339844,0.0,0.0,9.754448547028004e-05,297.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1099548339844,0.0,0.0,7.204602297861129e-05,297.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.10992431640625,0.0,0.0,9.754447819432244e-05,297.876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1099548339844,0.0,0.0,0.0004627089947462,291.0956115722656,294.1499938964844,287.54998779296875,285.9020080566406,287.8275146484375,287.54998779296875,290.9181823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-2.2837843894958496,-0.0,-6.641808170115837e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361560,297.76373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1094055175781,0.0,0.0,9.263060928788036e-05,297.7124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.10943603515625,0.0,0.0,9.754450002219528e-05,297.7588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.10943603515625,0.0,0.0,7.204603753052652e-05,297.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1094055175781,0.0,0.0,9.754449274623768e-05,297.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1094055175781,0.0,0.0,0.0004627090529538,291.094970703125,294.1499938964844,287.54998779296875,285.9070739746094,287.8250732421875,287.54998779296875,290.9173583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-2.283233165740967,-0.0,-6.641808170115837e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361620,297.76220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1083374023437,0.0,0.0,9.26306311157532e-05,297.7110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1083679199219,0.0,0.0,9.754452912602574e-05,297.7574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1083679199219,0.0,0.0,7.204605208244175e-05,297.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1083374023437,0.0,0.0,9.754451457411052e-05,297.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1083374023437,0.0,0.0,0.000462709198473,291.0937194824219,294.1499938964844,287.54998779296875,285.91717529296875,287.8202819824219,287.54998779296875,290.91571044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-2.28213119506836,-0.0,-6.641808170115837e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361680,297.76220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1083374023437,0.0,0.0,9.26306311157532e-05,297.7110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1083679199219,0.0,0.0,9.754452912602574e-05,297.7574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1083679199219,0.0,0.0,7.204605208244175e-05,297.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1083374023437,0.0,0.0,9.754451457411052e-05,297.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1083374023437,0.0,0.0,0.000462709198473,291.0937194824219,294.1499938964844,287.54998779296875,285.91717529296875,287.8202819824219,287.54998779296875,290.91571044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-2.28213119506836,-0.0,-6.641808170115837e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
