time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12361740,297.7610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1075744628906,0.0,0.0,9.263065294362605e-05,297.71002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10760498046875,0.0,0.0,9.754454367794096e-05,297.7563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.10760498046875,0.0,0.0,7.204606663435698e-05,297.5561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1075439453125,0.0,0.0,9.754453640198336e-05,297.8752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1075744628906,0.0,0.0,0.0004627092857845,291.0928039550781,294.1499938964844,287.54998779296875,285.9244689941406,287.8168640136719,287.54998779296875,290.9145202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-2.2813379764556885,-0.0,-6.641808170115837e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361800,297.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1072692871094,0.0,0.0,9.263066021958366e-05,297.7096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1072998046875,0.0,0.0,9.75445582298562e-05,297.7559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1072998046875,0.0,0.0,7.204607391031459e-05,297.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1072692871094,0.0,0.0,9.754454367794096e-05,297.875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1072692871094,0.0,0.0,0.0004627093148883,291.0924377441406,294.1499938964844,287.54998779296875,285.92730712890625,287.8155517578125,287.54998779296875,290.9140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-2.28102970123291,-0.0,-6.641808170115837e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361860,297.7591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1061706542969,0.0,0.0,9.26306820474565e-05,297.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.106201171875,0.0,0.0,9.754458005772904e-05,297.7545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.106201171875,0.0,0.0,7.204609573818743e-05,297.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1061706542969,0.0,0.0,9.754457278177142e-05,297.87420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.106201171875,0.0,0.0,0.0004627094313036,291.0911560058594,294.1499938964844,287.54998779296875,285.9374084472656,287.8109130859375,287.54998779296875,290.9123840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-2.2799289226531982,-0.0,-6.641808170115837e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361920,297.7591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1061706542969,0.0,0.0,9.26306820474565e-05,297.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.106201171875,0.0,0.0,9.754458005772904e-05,297.7545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.106201171875,0.0,0.0,7.204609573818743e-05,297.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1061706542969,0.0,0.0,9.754457278177142e-05,297.87420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.106201171875,0.0,0.0,0.0004627094313036,291.0911560058594,294.1499938964844,287.54998779296875,285.9374084472656,287.8109130859375,287.54998779296875,290.9123840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-2.2799289226531982,-0.0,-6.641808170115837e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361980,297.7575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1051025390625,0.0,0.0,9.263071115128696e-05,297.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1051330566406,0.0,0.0,9.754460916155948e-05,297.7530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1051330566406,0.0,0.0,7.204611029010266e-05,297.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1051025390625,0.0,0.0,9.754459460964426e-05,297.8734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1051025390625,0.0,0.0,0.0004627095768228,291.0898742675781,294.1499938964844,287.54998779296875,285.9475402832031,287.8063659667969,287.54998779296875,290.9107360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-2.2788286209106445,-0.0,-6.641808170115837e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362040,297.7575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1051025390625,0.0,0.0,9.263071115128696e-05,297.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1051330566406,0.0,0.0,9.754460916155948e-05,297.7530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1051330566406,0.0,0.0,7.204611029010266e-05,297.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1051025390625,0.0,0.0,9.754459460964426e-05,297.8734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1051025390625,0.0,0.0,0.0004627095768228,291.0898742675781,294.1499938964844,287.54998779296875,285.9475402832031,287.8063659667969,287.54998779296875,290.9107360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-2.2788286209106445,-0.0,-6.641808170115837e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362100,297.7568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.10455322265625,0.0,0.0,9.263071842724456e-05,297.7061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1045837402344,0.0,0.0,9.754462371347472e-05,297.7523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1045837402344,0.0,0.0,7.204612484201789e-05,297.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.10455322265625,0.0,0.0,9.754460916155948e-05,297.873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10455322265625,0.0,0.0,0.0004627096350304,291.0892333984375,294.1499938964844,287.54998779296875,285.9525756835937,287.8041076660156,287.54998779296875,290.909912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-2.278278589248657,-0.0,-6.641808170115837e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362160,297.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10400390625,0.0,0.0,9.26307329791598e-05,297.7054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1040344238281,0.0,0.0,9.754463098943232e-05,297.75164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1040344238281,0.0,0.0,7.20461321179755e-05,297.55206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10400390625,0.0,0.0,9.754462371347472e-05,297.8726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.10400390625,0.0,0.0,0.0004627096932381,291.0885925292969,294.1499938964844,287.54998779296875,285.9576416015625,287.8018798828125,287.54998779296875,290.9090881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-2.277728796005249,-0.0,-6.641808170115837e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362220,297.75457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1029052734375,0.0,0.0,9.263075480703264e-05,297.7040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1029357910156,0.0,0.0,9.75446600932628e-05,297.750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1029357910156,0.0,0.0,7.204615394584835e-05,297.55084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1029052734375,0.0,0.0,9.754465281730518e-05,297.87188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1029052734375,0.0,0.0,0.0004627098096534,291.0872802734375,294.1499938964844,287.54998779296875,285.9677429199219,287.7974853515625,287.54998779296875,290.9074401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-2.276629686355591,-0.0,-6.641808170115837e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362280,297.75457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1029052734375,0.0,0.0,9.263075480703264e-05,297.7040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1029357910156,0.0,0.0,9.75446600932628e-05,297.750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1029357910156,0.0,0.0,7.204615394584835e-05,297.55084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1029052734375,0.0,0.0,9.754465281730518e-05,297.87188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1029052734375,0.0,0.0,0.0004627098096534,291.0872802734375,294.1499938964844,287.54998779296875,285.9677429199219,287.7974853515625,287.54998779296875,290.9074401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-2.276629686355591,-0.0,-6.641808170115837e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362340,297.7534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1020812988281,0.0,0.0,9.263077663490547e-05,297.7030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.10211181640625,0.0,0.0,9.754468192113563e-05,297.7491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.10211181640625,0.0,0.0,7.204616849776357e-05,297.5499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1020812988281,0.0,0.0,9.75446673692204e-05,297.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.10211181640625,0.0,0.0,0.0004627098969649,291.0863342285156,294.1499938964844,287.54998779296875,285.9752197265625,287.7942810058594,287.54998779296875,290.9062194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-2.2758169174194336,-0.0,-6.641808170115837e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362400,297.7530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.101806640625,0.0,0.0,9.26307257032022e-05,297.70269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1018371582031,0.0,0.0,9.754463098943232e-05,297.7488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1018371582031,0.0,0.0,7.20461321179755e-05,297.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.101806640625,0.0,0.0,9.75446164375171e-05,297.87109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.101806640625,0.0,0.0,0.0004627096641343,291.08599853515625,294.1499938964844,287.54998779296875,285.97784423828125,287.7931823730469,287.54998779296875,290.9057922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869909845292,4.342938897394788e-09,0.000986986560747,-0.0104301162064075,0.0,0.0,0.0,-0.0069657955318689,60.0,-2.2755372524261475,-0.0,-6.641800354145745e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362460,297.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1007080078125,0.0,0.0,9.262769162887707e-05,297.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1007385253906,0.0,0.0,9.75414295680821e-05,297.74737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1007385253906,0.0,0.0,7.20437674317509e-05,297.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1007080078125,0.0,0.0,9.754142229212448e-05,297.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1007080078125,0.0,0.0,0.0004626945010386,291.0846862792969,294.1499938964844,287.5483703613281,285.98638916015625,287.7889099121094,287.5498962402344,290.9041442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869583882391,4.339123726992966e-09,0.0009869539644569,-0.0104201203212141,0.0,0.0,0.0,-0.0069639040157198,60.0,-2.2748477458953857,-0.0,-6.641361238735044e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362520,297.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1007080078125,0.0,0.0,9.262769162887707e-05,297.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1007385253906,0.0,0.0,9.75414295680821e-05,297.74737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1007385253906,0.0,0.0,7.20437674317509e-05,297.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1007080078125,0.0,0.0,9.754142229212448e-05,297.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1007080078125,0.0,0.0,0.0004626945010386,291.0846862792969,294.1499938964844,287.5483703613281,285.98638916015625,287.7889099121094,287.5498962402344,290.9041442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869583882391,4.339123726992966e-09,0.0009869539644569,-0.0104201203212141,0.0,0.0,0.0,-0.0069639040157198,60.0,-2.2748477458953857,-0.0,-6.641361238735044e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362580,297.7498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0995788574219,0.0,0.0,9.26186185097322e-05,297.6999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.099609375,0.0,0.0,9.753187623573468e-05,297.7459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.099609375,0.0,0.0,7.203670975286514e-05,297.5472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0995788574219,0.0,0.0,9.753186895977706e-05,297.8695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.099609375,0.0,0.0,0.0004626491863746,291.0833740234375,294.1499938964844,287.54364013671875,285.9919738769531,287.78466796875,287.5492858886719,290.9024963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868615306913,4.327795899428111e-09,0.0009868571069091,-0.0103904409334063,0.0,0.0,0.0,-0.0069582886062562,60.0,-2.2757089138031006,-0.0,-6.64005810335766e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362640,297.7498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0995788574219,0.0,0.0,9.26186185097322e-05,297.6999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.099609375,0.0,0.0,9.753187623573468e-05,297.7459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.099609375,0.0,0.0,7.203670975286514e-05,297.5472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0995788574219,0.0,0.0,9.753186895977706e-05,297.8695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.099609375,0.0,0.0,0.0004626491863746,291.0833740234375,294.1499938964844,287.54364013671875,285.9919738769531,287.78466796875,287.5492858886719,290.9024963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868615306913,4.327795899428111e-09,0.0009868571069091,-0.0103904409334063,0.0,0.0,0.0,-0.0069582886062562,60.0,-2.2757089138031006,-0.0,-6.64005810335766e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362700,297.7489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0990295410156,0.0,0.0,9.261199011234568e-05,297.6992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0990600585937,0.0,0.0,9.752489859238268e-05,297.7452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0990600585937,0.0,0.0,7.20315583748743e-05,297.5466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0990295410156,0.0,0.0,9.752489131642506e-05,297.869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0990295410156,0.0,0.0,0.0004626160662155,291.0827331542969,294.1499938964844,287.5401611328125,285.99371337890625,287.78253173828125,287.5486755371094,290.90167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867907501757,4.319521629270184e-09,0.0009867864428088,-0.0103687616065144,0.0,0.0,0.0,-0.0069541865959763,60.0,-2.2768490314483643,-0.0,-6.639105265549007e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362760,297.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0984802246094,0.0,0.0,9.26040520425886e-05,297.69854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0984802246094,0.0,0.0,9.751653851708396e-05,297.7445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0984802246094,0.0,0.0,7.202538108685985e-05,297.5461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.09844970703125,0.0,0.0,9.751653124112636e-05,297.8687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0984802246094,0.0,0.0,0.0004625764267984,291.0820617675781,294.1499938964844,287.5360107421875,285.9947814941406,287.7803955078125,287.5477905273437,290.9008483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867059998214,4.309617107622898e-09,0.0009867016924545,-0.0103428112342953,0.0,0.0,0.0,-0.0069492766633629,60.0,-2.278430461883545,-0.0,-6.637965555000849e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362820,297.7460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.09735107421875,0.0,0.0,9.258452337235212e-05,297.6971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0973815917969,0.0,0.0,9.749596938490868e-05,297.7431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0973815917969,0.0,0.0,7.201018888736144e-05,297.54510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09735107421875,0.0,0.0,9.749596210895106e-05,297.86798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09735107421875,0.0,0.0,0.0004624788416549,291.08074951171875,294.1499938964844,287.52569580078125,285.9950561523437,287.7760314941406,287.545166015625,290.89923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864976163953,4.285251264946055e-09,0.0009864934254437,-0.0102789718657732,0.0,0.0,0.0,-0.0069371974095702,60.0,-2.282855272293091,-0.0,-6.635162463908273e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362880,297.7460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.09735107421875,0.0,0.0,9.258452337235212e-05,297.6971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0973815917969,0.0,0.0,9.749596938490868e-05,297.7431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0973815917969,0.0,0.0,7.201018888736144e-05,297.54510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09735107421875,0.0,0.0,9.749596210895106e-05,297.86798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09735107421875,0.0,0.0,0.0004624788416549,291.08074951171875,294.1499938964844,287.52569580078125,285.9950561523437,287.7760314941406,287.545166015625,290.89923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864976163953,4.285251264946055e-09,0.0009864934254437,-0.0102789718657732,0.0,0.0,0.0,-0.0069371974095702,60.0,-2.282855272293091,-0.0,-6.635162463908273e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362940,297.7443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.09649658203125,0.0,0.0,9.256720659323037e-05,297.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0965270996094,0.0,0.0,9.747773583512752e-05,297.7420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0965270996094,0.0,0.0,7.199672108981758e-05,297.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.09649658203125,0.0,0.0,9.747772855916992e-05,297.8674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0965270996094,0.0,0.0,0.0004623923450708,291.07977294921875,294.1499938964844,287.5165100097656,285.9937438964844,287.772705078125,287.5423278808594,290.89801025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863129816949,4.2636578712063056e-09,0.000986308674328,-0.0102223958820104,0.0,0.0,0.0,-0.0069264927878975,60.0,-2.287207126617432,-0.0,-6.632678406504057e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363000,297.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0962219238281,0.0,0.0,9.256059274775907e-05,297.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09625244140625,0.0,0.0,9.747077274369076e-05,297.7417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.09625244140625,0.0,0.0,7.199157698778436e-05,297.5441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0962219238281,0.0,0.0,9.747075819177552e-05,297.8671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0962219238281,0.0,0.0,0.0004623593122232,291.0794372558594,294.1499938964844,287.5129699707031,285.99298095703125,287.77154541015625,287.5411682128906,290.8975830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862424340099,4.25541024640097e-09,0.0009862382430583,-0.0102007864043116,0.0,0.0,0.0,-0.0069224038161337,60.0,-2.2889223098754883,-0.0,-6.631729831951817e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363060,297.74127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0950927734375,0.0,0.0,9.253290045307948e-05,297.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0950927734375,0.0,0.0,9.744161070557313e-05,297.7403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0950927734375,0.0,0.0,7.197004015324637e-05,297.54327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0950622558594,0.0,0.0,9.744159615365788e-05,297.86639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0950927734375,0.0,0.0,0.0004622209817171,291.078125,294.1499938964844,287.4979858398437,285.9888000488281,287.7668762207031,287.53570556640625,290.8959350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859472047537,4.220880533978288e-09,0.0009859428973868,-0.0101103158667683,0.0,0.0,0.0,-0.0069052861072123,60.0,-2.296472549438477,-0.0,-6.627758608601654e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363120,297.74127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0950927734375,0.0,0.0,9.253290045307948e-05,297.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0950927734375,0.0,0.0,9.744161070557313e-05,297.7403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0950927734375,0.0,0.0,7.197004015324637e-05,297.54327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0950622558594,0.0,0.0,9.744159615365788e-05,297.86639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0950927734375,0.0,0.0,0.0004622209817171,291.078125,294.1499938964844,287.4979858398437,285.9888000488281,287.7668762207031,287.53570556640625,290.8959350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859472047537,4.220880533978288e-09,0.0009859428973868,-0.0101103158667683,0.0,0.0,0.0,-0.0069052861072123,60.0,-2.296472549438477,-0.0,-6.627758608601654e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363180,297.73858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09393310546875,0.0,0.0,9.25021231523715e-05,297.6930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0939636230469,0.0,0.0,9.740919631440192e-05,297.7388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0939636230469,0.0,0.0,7.194610225269571e-05,297.54248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09393310546875,0.0,0.0,9.740918903844432e-05,297.8656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0939636230469,0.0,0.0,0.0004620672552846,291.0767822265625,294.1499938964844,287.4810485839844,285.982666015625,287.76202392578125,287.5287170410156,290.894287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856190299615,4.1825098939796135e-09,0.0009856148390099,-0.0100097823888063,0.0,0.0,0.0,-0.0068862638436257,60.0,-2.305368423461914,-0.0,-6.623347559298054e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363240,297.73858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09393310546875,0.0,0.0,9.25021231523715e-05,297.6930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0939636230469,0.0,0.0,9.740919631440192e-05,297.7388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0939636230469,0.0,0.0,7.194610225269571e-05,297.54248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09393310546875,0.0,0.0,9.740918903844432e-05,297.8656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0939636230469,0.0,0.0,0.0004620672552846,291.0767822265625,294.1499938964844,287.4810485839844,285.982666015625,287.76202392578125,287.5287170410156,290.894287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856190299615,4.1825098939796135e-09,0.0009856148390099,-0.0100097823888063,0.0,0.0,0.0,-0.0068862638436257,60.0,-2.305368423461914,-0.0,-6.623347559298054e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363300,297.7371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0933837890625,0.0,0.0,9.248579590348528e-05,297.6923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0933837890625,0.0,0.0,9.739201050251722e-05,297.7381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0933837890625,0.0,0.0,7.193340570665896e-05,297.5421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0933532714844,0.0,0.0,9.73920032265596e-05,297.8651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0933837890625,0.0,0.0,0.0004619857063516,291.0761413574219,294.1499938964844,287.47186279296875,285.9789733886719,287.759521484375,287.5246276855469,290.8934631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854449890553,4.162158173670605e-09,0.0009854407981038,-0.0099564585834741,0.0,0.0,0.0,-0.0068761748261749,60.0,-2.3102948665618896,-0.0,-6.621008452611933e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363360,297.7357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0928039550781,0.0,0.0,9.24689884413965e-05,297.6916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.09283447265625,0.0,0.0,9.737430809764192e-05,297.7374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0928039550781,0.0,0.0,7.192033081082627e-05,297.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0928039550781,0.0,0.0,9.73743008216843e-05,297.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0928039550781,0.0,0.0,0.0004619017418008,291.0754699707031,294.1499938964844,287.4623107910156,285.974853515625,287.7569274902344,287.5201416015625,290.89263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852658258751,4.1412042683930395e-09,0.0009852616349235,-0.0099015580490231,0.0,0.0,0.0,-0.0068657868541777,60.0,-2.3154959678649902,-0.0,-6.618601133823176e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363420,297.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0916442871094,0.0,0.0,9.243428939953446e-05,297.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0916748046875,0.0,0.0,9.733776823850349e-05,297.7359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0916748046875,0.0,0.0,7.189334428403527e-05,297.5411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0916442871094,0.0,0.0,9.733776096254589e-05,297.86395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0916442871094,0.0,0.0,0.0004617283993866,291.0741271972656,294.1499938964844,287.4419860839844,285.96551513671875,287.7516174316406,287.5101318359375,290.8909912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984895741567,4.097941541658656e-09,0.0009848916670307,-0.0097882049158215,0.0,0.0,0.0,-0.0068443398922681,60.0,-2.326653957366944,-0.0,-6.613630887386536e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363480,297.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0916442871094,0.0,0.0,9.243428939953446e-05,297.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0916748046875,0.0,0.0,9.733776823850349e-05,297.7359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0916748046875,0.0,0.0,7.189334428403527e-05,297.5411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0916442871094,0.0,0.0,9.733776096254589e-05,297.86395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0916442871094,0.0,0.0,0.0004617283993866,291.0741271972656,294.1499938964844,287.4419860839844,285.96551513671875,287.7516174316406,287.5101318359375,290.8909912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984895741567,4.097941541658656e-09,0.0009848916670307,-0.0097882049158215,0.0,0.0,0.0,-0.0068443398922681,60.0,-2.326653957366944,-0.0,-6.613630887386536e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363540,297.7294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0904846191406,0.0,0.0,9.239880455425008e-05,297.688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09051513671875,0.0,0.0,9.730039892019704e-05,297.7344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09051513671875,0.0,0.0,7.186574657680467e-05,297.5404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0904846191406,0.0,0.0,9.730039164423944e-05,297.86309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09051513671875,0.0,0.0,0.0004615511570591,291.0727844238281,294.1499938964844,287.4203796386719,285.95489501953125,287.7460327148437,287.4986572265625,290.88934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845175081864,4.05370936817917e-09,0.0009845134336501,-0.0096723120659589,0.0,0.0,0.0,-0.0068224119022488,60.0,-2.3387670516967773,-0.0,-6.608551927911321e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363600,297.7294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0904846191406,0.0,0.0,9.239880455425008e-05,297.688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09051513671875,0.0,0.0,9.730039892019704e-05,297.7344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09051513671875,0.0,0.0,7.186574657680467e-05,297.5404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0904846191406,0.0,0.0,9.730039164423944e-05,297.86309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09051513671875,0.0,0.0,0.0004615511570591,291.0727844238281,294.1499938964844,287.4203796386719,285.95489501953125,287.7460327148437,287.4986572265625,290.88934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845175081864,4.05370936817917e-09,0.0009845134336501,-0.0096723120659589,0.0,0.0,0.0,-0.0068224119022488,60.0,-2.3387670516967773,-0.0,-6.608551927911321e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363660,297.7261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0893249511719,0.0,0.0,9.236337064066902e-05,297.6872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.08935546875,0.0,0.0,9.726308053359388e-05,297.73297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08935546875,0.0,0.0,7.183817797340453e-05,297.5399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0893249511719,0.0,0.0,9.726307325763628e-05,297.8622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.08935546875,0.0,0.0,0.0004613741475623,291.0714416503906,294.1499938964844,287.39764404296875,285.94317626953125,287.7401428222656,287.4858093261719,290.8877258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841396240517,4.009529153137237e-09,0.0009841356659308,-0.0095565561205148,0.0,0.0,0.0,-0.0068005099892616,60.0,-2.3517062664031982,-0.0,-6.603480073863467e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363720,297.7261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0893249511719,0.0,0.0,9.236337064066902e-05,297.6872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.08935546875,0.0,0.0,9.726308053359388e-05,297.73297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08935546875,0.0,0.0,7.183817797340453e-05,297.5399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0893249511719,0.0,0.0,9.726307325763628e-05,297.8622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.08935546875,0.0,0.0,0.0004613741475623,291.0714416503906,294.1499938964844,287.39764404296875,285.94317626953125,287.7401428222656,287.4858093261719,290.8877258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841396240517,4.009529153137237e-09,0.0009841356659308,-0.0095565561205148,0.0,0.0,0.0,-0.0068005099892616,60.0,-2.3517062664031982,-0.0,-6.603480073863467e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363780,297.7227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0881652832031,0.0,0.0,9.23287880141288e-05,297.6856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.08819580078125,0.0,0.0,9.722667164169252e-05,297.7314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08819580078125,0.0,0.0,7.18112860340625e-05,297.5394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0881652832031,0.0,0.0,9.722665708977728e-05,297.86138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0881652832031,0.0,0.0,0.0004612014163285,291.0700988769531,294.1499938964844,287.3739929199219,285.9306335449219,287.7339782714844,287.4716491699219,290.8860778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837710531428,3.966420969447881e-09,0.0009837669786065,-0.0094436081126332,0.0,0.0,0.0,-0.0067791393958032,60.0,-2.36532998085022,-0.0,-6.598533275337104e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363840,297.7227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0881652832031,0.0,0.0,9.23287880141288e-05,297.6856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.08819580078125,0.0,0.0,9.722667164169252e-05,297.7314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08819580078125,0.0,0.0,7.18112860340625e-05,297.5394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0881652832031,0.0,0.0,9.722665708977728e-05,297.86138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0881652832031,0.0,0.0,0.0004612014163285,291.0700988769531,294.1499938964844,287.3739929199219,285.9306335449219,287.7339782714844,287.4716491699219,290.8860778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837710531428,3.966420969447881e-09,0.0009837669786065,-0.0094436081126332,0.0,0.0,0.0,-0.0067791393958032,60.0,-2.36532998085022,-0.0,-6.598533275337104e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363900,297.72100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08758544921875,0.0,0.0,9.231204603565855e-05,297.6849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0876159667969,0.0,0.0,9.720904199639337e-05,297.73065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0876159667969,0.0,0.0,7.179826206993312e-05,297.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08758544921875,0.0,0.0,9.720902744447812e-05,297.8609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.08758544921875,0.0,0.0,0.0004611177719198,291.0694274902344,294.1499938964844,287.3619079589844,285.924072265625,287.7307434082031,287.464111328125,290.88525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835924720391,3.945550108852558e-09,0.0009835885139182,-0.0093889236450195,0.0,0.0,0.0,-0.0067687928676605,60.0,-2.3723628520965576,-0.0,-6.596139456860328e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363960,297.7192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0870056152344,0.0,0.0,9.229581337422132e-05,297.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0870361328125,0.0,0.0,9.719194349600002e-05,297.7298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0870361328125,0.0,0.0,7.178563828347251e-05,297.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0870056152344,0.0,0.0,9.71919362200424e-05,297.8605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0870056152344,0.0,0.0,0.0004610366886481,291.0687561035156,294.1499938964844,287.3497009277344,285.9173889160156,287.7274780273437,287.4562683105469,290.8844299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834194788709,3.92531429582732e-09,0.0009834155207499,-0.009335902519524,0.0,0.0,0.0,-0.0067587606608867,60.0,-2.37951397895813,-0.0,-6.5938181137426e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364020,297.7156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0858459472656,0.0,0.0,9.226518886862324e-05,297.6825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0858459472656,0.0,0.0,9.715969645185396e-05,297.7282409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0858459472656,0.0,0.0,7.176182407420129e-05,297.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0858154296875,0.0,0.0,9.715968917589636e-05,297.8595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0858459472656,0.0,0.0,0.0004608837480191,291.0674133300781,294.1499938964844,287.324951171875,285.9037170410156,287.7206726074219,287.4398193359375,290.8827819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830929338932,3.8871381669025595e-09,0.0009830890921875,-0.0092358756810426,0.0,0.0,0.0,-0.006739835254848,60.0,-2.394105911254883,-0.0,-6.589441170490319e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
