time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12364080,297.7156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0858459472656,0.0,0.0,9.226518886862324e-05,297.6825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0858459472656,0.0,0.0,9.715969645185396e-05,297.7282409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0858459472656,0.0,0.0,7.176182407420129e-05,297.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0858154296875,0.0,0.0,9.715968917589636e-05,297.8595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0858459472656,0.0,0.0,0.0004608837480191,291.0674133300781,294.1499938964844,287.324951171875,285.9037170410156,287.7206726074219,287.4398193359375,290.8827819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830929338932,3.8871381669025595e-09,0.0009830890921875,-0.0092358756810426,0.0,0.0,0.0,-0.006739835254848,60.0,-2.394105911254883,-0.0,-6.589441170490319e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364140,297.7124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0848083496094,0.0,0.0,9.224069071933628e-05,297.6811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0848083496094,0.0,0.0,9.713389590615408e-05,297.726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0848083496094,0.0,0.0,7.174276106525213e-05,297.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.08477783203125,0.0,0.0,9.713388863019644e-05,297.8587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0848083496094,0.0,0.0,0.0004607613373082,291.0661926269531,294.1499938964844,287.3030090332031,285.8915100097656,287.71441650390625,287.4245300292969,290.8813171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828315814957,3.856585273354085e-09,0.00098282773979,-0.0091558238491415,0.0,0.0,0.0,-0.0067246886901557,60.0,-2.407193422317505,-0.0,-6.585938905345756e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364200,297.7120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.08465576171875,0.0,0.0,9.223754750564694e-05,297.68096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0846862792969,0.0,0.0,9.71305853454396e-05,297.72662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0846862792969,0.0,0.0,7.174031634349376e-05,297.53814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08465576171875,0.0,0.0,9.7130578069482e-05,297.8586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.08465576171875,0.0,0.0,0.0004607456212397,291.0660400390625,294.1499938964844,287.29998779296875,285.88983154296875,287.71356201171875,287.4223937988281,290.881103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827981702983,3.852667518344788e-09,0.0009827943285927,-0.0091455588117241,0.0,0.0,0.0,-0.0067227464169263,60.0,-2.408989906311035,-0.0,-6.585489842336757e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364260,297.7084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0834655761719,0.0,0.0,9.221338405041024e-05,297.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.08349609375,0.0,0.0,9.71051413216628e-05,297.7249450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.08349609375,0.0,0.0,7.172152254497632e-05,297.53778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0834655761719,0.0,0.0,9.71051340457052e-05,297.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.08349609375,0.0,0.0,0.0004606249276548,291.064697265625,294.1499938964844,287.2750244140625,285.8759155273437,287.7061462402344,287.40411376953125,290.87945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825404267758,3.82253917408093e-09,0.0009825365850701,-0.0090666180476546,0.0,0.0,0.0,-0.0067078103311359,60.0,-2.424034357070923,-0.0,-6.582036604640963e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364320,297.7084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0834655761719,0.0,0.0,9.221338405041024e-05,297.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.08349609375,0.0,0.0,9.71051413216628e-05,297.7249450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.08349609375,0.0,0.0,7.172152254497632e-05,297.53778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0834655761719,0.0,0.0,9.71051340457052e-05,297.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.08349609375,0.0,0.0,0.0004606249276548,291.064697265625,294.1499938964844,287.2750244140625,285.8759155273437,287.7061462402344,287.40411376953125,290.87945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825404267758,3.82253917408093e-09,0.0009825365850701,-0.0090666180476546,0.0,0.0,0.0,-0.0067078103311359,60.0,-2.424034357070923,-0.0,-6.582036604640963e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364380,297.70477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.082275390625,0.0,0.0,9.219310595653953e-05,297.6776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0823059082031,0.0,0.0,9.70837863860652e-05,297.7232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0823059082031,0.0,0.0,7.170575554482639e-05,297.53741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.082275390625,0.0,0.0,9.708377911010756e-05,297.8568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0823059082031,0.0,0.0,0.0004605236463248,291.0633239746094,294.1499938964844,287.25030517578125,285.8621826171875,287.6983947753906,287.3851318359375,290.8778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823241271078,3.797251402204438e-09,0.0009823204018175,-0.0090003600344061,0.0,0.0,0.0,-0.0066952742636203,60.0,-2.43909764289856,-0.0,-6.579139721907269e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364440,297.70477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.082275390625,0.0,0.0,9.219310595653953e-05,297.6776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0823059082031,0.0,0.0,9.70837863860652e-05,297.7232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0823059082031,0.0,0.0,7.170575554482639e-05,297.53741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.082275390625,0.0,0.0,9.708377911010756e-05,297.8568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0823059082031,0.0,0.0,0.0004605236463248,291.0633239746094,294.1499938964844,287.25030517578125,285.8621826171875,287.6983947753906,287.3851318359375,290.8778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823241271078,3.797251402204438e-09,0.0009823204018175,-0.0090003600344061,0.0,0.0,0.0,-0.0066952742636203,60.0,-2.43909764289856,-0.0,-6.579139721907269e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364500,297.70294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0816955566406,0.0,0.0,9.218450577463956e-05,297.67681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08172607421875,0.0,0.0,9.707472781883553e-05,297.7223815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.08172607421875,0.0,0.0,7.169906166382134e-05,297.5372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0816955566406,0.0,0.0,9.707472054287793e-05,297.8563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0816955566406,0.0,0.0,0.0004604806890711,291.0626525878906,294.1499938964844,287.2380676269531,285.85546875,287.6944274902344,287.3753967285156,290.8769836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822323918342,3.78652353916209e-09,0.0009822286665439,-0.0089722517877817,0.0,0.0,0.0,-0.006689955946058,60.0,-2.4465932846069336,-0.0,-6.577910482974404e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364560,297.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0810852050781,0.0,0.0,9.217695333063602e-05,297.6759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.08111572265625,0.0,0.0,9.706677519716322e-05,297.7215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.08111572265625,0.0,0.0,7.16931899660267e-05,297.5370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0810852050781,0.0,0.0,9.70667679212056e-05,297.8558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.08111572265625,0.0,0.0,0.0004604429705068,291.0619506835937,294.1499938964844,287.2260131835937,285.848876953125,287.6903991699219,287.3655090332031,290.8761291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821518324315,3.7771035188427504e-09,0.0009821481071412,-0.0089475698769092,0.0,0.0,0.0,-0.0066852858290076,60.0,-2.454040050506592,-0.0,-6.576831879101519e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364620,297.697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07989501953125,0.0,0.0,9.216501348419116e-05,297.6742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0799255371094,0.0,0.0,9.705420234240592e-05,297.7197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0799255371094,0.0,0.0,7.1683905844111e-05,297.5367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07989501953125,0.0,0.0,9.70541950664483e-05,297.8549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.07989501953125,0.0,0.0,0.0004603833367582,291.0605773925781,294.1499938964844,287.2023620605469,285.836181640625,287.6820983886719,287.3454284667969,290.8744812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820244740694,3.76220565811991e-09,0.0009820206323638,-0.0089085344225168,0.0,0.0,0.0,-0.0066779004409909,60.0,-2.468717336654663,-0.0,-6.575125155450223e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364680,297.697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07989501953125,0.0,0.0,9.216501348419116e-05,297.6742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0799255371094,0.0,0.0,9.705420234240592e-05,297.7197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0799255371094,0.0,0.0,7.1683905844111e-05,297.5367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07989501953125,0.0,0.0,9.70541950664483e-05,297.8549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.07989501953125,0.0,0.0,0.0004603833367582,291.0605773925781,294.1499938964844,287.2023620605469,285.836181640625,287.6820983886719,287.3454284667969,290.8744812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820244740694,3.76220565811991e-09,0.0009820206323638,-0.0089085344225168,0.0,0.0,0.0,-0.0066779004409909,60.0,-2.468717336654663,-0.0,-6.575125155450223e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364740,297.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0787048339844,0.0,0.0,9.215722820954396e-05,297.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0787353515625,0.0,0.0,9.704600961413234e-05,297.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0787353515625,0.0,0.0,7.167784497141838e-05,297.5364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0787048339844,0.0,0.0,9.704599506221712e-05,297.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0787048339844,0.0,0.0,0.0004603444249369,291.0592041015625,294.1499938964844,287.1796264648437,285.8243103027344,287.6735534667969,287.32501220703125,290.872802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819412371143,3.752481880781033e-09,0.000981937511824,-0.0088830571621656,0.0,0.0,0.0,-0.0066730794496834,60.0,-2.4829893112182617,-0.0,-6.574011734983287e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364800,297.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0787048339844,0.0,0.0,9.215722820954396e-05,297.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0787353515625,0.0,0.0,9.704600961413234e-05,297.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0787353515625,0.0,0.0,7.167784497141838e-05,297.5364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0787048339844,0.0,0.0,9.704599506221712e-05,297.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0787048339844,0.0,0.0,0.0004603444249369,291.0592041015625,294.1499938964844,287.1796264648437,285.8243103027344,287.6735534667969,287.32501220703125,290.872802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819412371143,3.752481880781033e-09,0.000981937511824,-0.0088830571621656,0.0,0.0,0.0,-0.0066730794496834,60.0,-2.4829893112182617,-0.0,-6.574011734983287e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364860,297.6903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0774841308594,0.0,0.0,9.215337195200846e-05,297.6707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0775146484375,0.0,0.0,9.704194962978364e-05,297.7161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0775146484375,0.0,0.0,7.167484727688134e-05,297.5360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0774841308594,0.0,0.0,9.704194235382602e-05,297.8529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0775146484375,0.0,0.0,0.0004603251873049,291.0578308105469,294.1499938964844,287.1579895019531,285.8134765625,287.6647644042969,287.3044128417969,290.8711242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819000260904,3.7476564074268034e-09,0.0009818961843848,-0.0088704135268926,0.0,0.0,0.0,-0.0066706873476505,60.0,-2.496701240539551,-0.0,-6.573459643277603e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364920,297.6903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0774841308594,0.0,0.0,9.215337195200846e-05,297.6707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0775146484375,0.0,0.0,9.704194962978364e-05,297.7161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0775146484375,0.0,0.0,7.167484727688134e-05,297.5360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0774841308594,0.0,0.0,9.704194235382602e-05,297.8529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0775146484375,0.0,0.0,0.0004603251873049,291.0578308105469,294.1499938964844,287.1579895019531,285.8134765625,287.6647644042969,287.3044128417969,290.8711242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819000260904,3.7476564074268034e-09,0.0009818961843848,-0.0088704135268926,0.0,0.0,0.0,-0.0066706873476505,60.0,-2.496701240539551,-0.0,-6.573459643277603e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364980,297.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0762939453125,0.0,0.0,9.215309546561912e-05,297.6689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0763244628906,0.0,0.0,9.704165859147906e-05,297.7143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0762939453125,0.0,0.0,7.167463627411053e-05,297.5357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0762939453125,0.0,0.0,9.704165131552144e-05,297.8519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0762939453125,0.0,0.0,0.0004603237903211,291.05645751953125,294.1499938964844,287.1376953125,285.8039245605469,287.65576171875,287.2837829589844,290.86944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818967664614,3.7472895897394665e-09,0.0009818930411711,-0.0088694524019956,0.0,0.0,0.0,-0.0066705057397484,60.0,-2.509694814682007,-0.0,-6.573417721256193e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365040,297.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0762939453125,0.0,0.0,9.215309546561912e-05,297.6689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0763244628906,0.0,0.0,9.704165859147906e-05,297.7143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0762939453125,0.0,0.0,7.167463627411053e-05,297.5357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0762939453125,0.0,0.0,9.704165131552144e-05,297.8519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0762939453125,0.0,0.0,0.0004603237903211,291.05645751953125,294.1499938964844,287.1376953125,285.8039245605469,287.65576171875,287.2837829589844,290.86944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818967664614,3.7472895897394665e-09,0.0009818930411711,-0.0088694524019956,0.0,0.0,0.0,-0.0066705057397484,60.0,-2.509694814682007,-0.0,-6.573417721256193e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365100,297.6852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.07568359375,0.0,0.0,9.21541577554308e-05,297.6680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0757141113281,0.0,0.0,9.704277181299405e-05,297.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0757141113281,0.0,0.0,7.167545845732093e-05,297.5355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.07568359375,0.0,0.0,9.704276453703642e-05,297.8515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.07568359375,0.0,0.0,0.0004603290872182,291.0557556152344,294.1499938964844,287.12811279296875,285.7996826171875,287.65118408203125,287.27349853515625,290.8685913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819080587476,3.7485983206408954e-09,0.000981904217042,-0.0088728815317153,0.0,0.0,0.0,-0.0066711544059216,60.0,-2.515865564346313,-0.0,-6.573566935230701e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365160,297.6835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0750732421875,0.0,0.0,9.215592581313103e-05,297.66717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0751037597656,0.0,0.0,9.704463445814326e-05,297.7125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0751037597656,0.0,0.0,7.167683361331001e-05,297.53533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0750732421875,0.0,0.0,9.704462718218564e-05,297.8510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0750732421875,0.0,0.0,0.0004603379056788,291.0550842285156,294.1499938964844,287.11895751953125,285.7958374023437,287.6465759277344,287.2633056640625,290.8677673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819266851991,3.750788124534665e-09,0.0009819229599088,-0.0088786194100975,0.0,0.0,0.0,-0.0066722398623824,60.0,-2.521799325942993,-0.0,-6.573817756816426e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365220,297.6802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0738525390625,0.0,0.0,9.216126636601985e-05,297.6653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0738830566406,0.0,0.0,9.705026604933664e-05,297.7107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0738830566406,0.0,0.0,7.168099546106532e-05,297.5349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0738525390625,0.0,0.0,9.705025877337904e-05,297.8500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0738525390625,0.0,0.0,0.0004603646229952,291.0536804199219,294.1499938964844,287.1019897460937,285.7894592285156,287.63726806640625,287.2431335449219,290.8660583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819834958761,3.757428590489553e-09,0.0009819797705858,-0.0088960183784365,0.0,0.0,0.0,-0.0066755316220223,60.0,-2.5328803062438965,-0.0,-6.574578748086425e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365280,297.6802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0738525390625,0.0,0.0,9.216126636601985e-05,297.6653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0738830566406,0.0,0.0,9.705026604933664e-05,297.7107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0738830566406,0.0,0.0,7.168099546106532e-05,297.5349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0738525390625,0.0,0.0,9.705025877337904e-05,297.8500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0738525390625,0.0,0.0,0.0004603646229952,291.0536804199219,294.1499938964844,287.1019897460937,285.7894592285156,287.63726806640625,287.2431335449219,290.8660583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819834958761,3.757428590489553e-09,0.0009819797705858,-0.0088960183784365,0.0,0.0,0.0,-0.0066755316220223,60.0,-2.5328803062438965,-0.0,-6.574578748086425e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365340,297.6772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0726928710937,0.0,0.0,9.216817852575332e-05,297.6636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0726928710937,0.0,0.0,9.705754200695084e-05,297.708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0726928710937,0.0,0.0,7.168636511778459e-05,297.53448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0726928710937,0.0,0.0,9.70575347309932e-05,297.8490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0726928710937,0.0,0.0,0.0004603991401381,291.0523376464844,294.1499938964844,287.08758544921875,285.7850952148437,287.628173828125,287.2242431640625,290.86444091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820569539442,3.766015943540424e-09,0.0009820532286539,-0.0089185191318392,0.0,0.0,0.0,-0.0066797891631722,60.0,-2.542379856109619,-0.0,-6.575562139232717e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365400,297.67706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0726318359375,0.0,0.0,9.216849866788834e-05,297.6636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0726623535156,0.0,0.0,9.705786942504346e-05,297.7088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0726623535156,0.0,0.0,7.168661250034347e-05,297.53448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0726318359375,0.0,0.0,9.705786214908584e-05,297.8490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0726318359375,0.0,0.0,0.000460400711745,291.05230712890625,294.1499938964844,287.0870361328125,285.78497314453125,287.6278076171875,287.2234802246094,290.8643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820603299885,3.766409850669561e-09,0.0009820566046983,-0.0089195510372519,0.0,0.0,0.0,-0.0066799842752516,60.0,-2.542750597000122,-0.0,-6.57560690342507e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365460,297.67401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0714111328125,0.0,0.0,9.21768878470175e-05,297.66180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0714416503906,0.0,0.0,9.70667097135447e-05,297.70709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0714416503906,0.0,0.0,7.16931390343234e-05,297.5339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0714111328125,0.0,0.0,9.706670243758708e-05,297.8480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0714111328125,0.0,0.0,0.0004604426503647,291.0509033203125,294.1499938964844,287.0743103027344,285.7825927734375,287.6182861328125,287.2045288085937,290.8626708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821495041251,3.776842838476568e-09,0.0009821457788348,-0.008946887217462,0.0,0.0,0.0,-0.0066851563751697,60.0,-2.5512444972991943,-0.0,-6.576802036306617e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365520,297.67401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0714111328125,0.0,0.0,9.21768878470175e-05,297.66180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0714416503906,0.0,0.0,9.70667097135447e-05,297.70709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0714416503906,0.0,0.0,7.16931390343234e-05,297.5339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0714111328125,0.0,0.0,9.706670243758708e-05,297.8480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0714111328125,0.0,0.0,0.0004604426503647,291.0509033203125,294.1499938964844,287.0743103027344,285.7825927734375,287.6182861328125,287.2045288085937,290.8626708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821495041251,3.776842838476568e-09,0.0009821457788348,-0.008946887217462,0.0,0.0,0.0,-0.0066851563751697,60.0,-2.5512444972991943,-0.0,-6.576802036306617e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365580,297.6711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0701904296875,0.0,0.0,9.218572813551872e-05,297.6600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0701904296875,0.0,0.0,9.707601566333324e-05,297.70526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0701904296875,0.0,0.0,7.17000148142688e-05,297.53338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0701599121094,0.0,0.0,9.707600838737562e-05,297.8471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0701904296875,0.0,0.0,0.0004604868008755,291.04949951171875,294.1499938964844,287.0639953613281,285.7825622558594,287.6087341308594,287.1865234375,290.8609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822435677051,3.787833158241938e-09,0.0009822397259995,-0.0089756827801465,0.0,0.0,0.0,-0.0066906046122312,60.0,-2.558196544647217,-0.0,-6.578061118034384e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365640,297.6711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0701904296875,0.0,0.0,9.218572813551872e-05,297.6600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0701904296875,0.0,0.0,9.707601566333324e-05,297.70526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0701904296875,0.0,0.0,7.17000148142688e-05,297.53338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0701599121094,0.0,0.0,9.707600838737562e-05,297.8471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0701904296875,0.0,0.0,0.0004604868008755,291.04949951171875,294.1499938964844,287.0639953613281,285.7825622558594,287.6087341308594,287.1865234375,290.8609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822435677051,3.787833158241938e-09,0.0009822397259995,-0.0089756827801465,0.0,0.0,0.0,-0.0066906046122312,60.0,-2.558196544647217,-0.0,-6.578061118034384e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365700,297.6697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0695495605469,0.0,0.0,9.219008643412964e-05,297.6591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.069580078125,0.0,0.0,9.70806140685454e-05,297.7043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.069580078125,0.0,0.0,7.170340541051701e-05,297.5330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0695495605469,0.0,0.0,9.70806067925878e-05,297.8466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.069580078125,0.0,0.0,0.0004605085705406,291.0487976074219,294.1499938964844,287.0598449707031,285.78350830078125,287.6039428710937,287.177978515625,290.860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822899010032,3.793258152029466e-09,0.0009822861757129,-0.0089898975566029,0.0,0.0,0.0,-0.0066932942718267,60.0,-2.5610241889953613,-0.0,-6.578682132385438e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365760,297.6683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0689392089844,0.0,0.0,9.219429193763062e-05,297.65826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0689697265625,0.0,0.0,9.708503785077482e-05,297.7034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0689697265625,0.0,0.0,7.170667959144339e-05,297.5327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0689392089844,0.0,0.0,9.70850305748172e-05,297.8461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0689392089844,0.0,0.0,0.0004605295835062,291.048095703125,294.1499938964844,287.0563659667969,285.7850952148437,287.59918212890625,287.1697082519531,290.8592224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823346044868,3.798486414297031e-09,0.0009823308791965,-0.0090035954490304,0.0,0.0,0.0,-0.0066958861425518,60.0,-2.563413381576538,-0.0,-6.579281119911684e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365820,297.6657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.06768798828125,0.0,0.0,9.220190258929506e-05,297.6565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0677185058594,0.0,0.0,9.709304868010804e-05,297.70172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0677185058594,0.0,0.0,7.171259494498372e-05,297.5320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.06768798828125,0.0,0.0,9.709304140415044e-05,297.8451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0677185058594,0.0,0.0,0.0004605675931088,291.04669189453125,294.1499938964844,287.0516357421875,285.7903747558594,287.5896911621094,287.1542358398437,290.8575134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824155131354,3.807943294020788e-09,0.0009824116714298,-0.0090283742174506,0.0,0.0,0.0,-0.0067005744203925,60.0,-2.566797971725464,-0.0,-6.580364697583718e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365880,297.6657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.06768798828125,0.0,0.0,9.220190258929506e-05,297.6565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0677185058594,0.0,0.0,9.709304868010804e-05,297.70172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0677185058594,0.0,0.0,7.171259494498372e-05,297.5320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.06768798828125,0.0,0.0,9.709304140415044e-05,297.8451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0677185058594,0.0,0.0,0.0004605675931088,291.04669189453125,294.1499938964844,287.0516357421875,285.7903747558594,287.5896911621094,287.1542358398437,290.8575134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824155131354,3.807943294020788e-09,0.0009824116714298,-0.0090283742174506,0.0,0.0,0.0,-0.0067005744203925,60.0,-2.566797971725464,-0.0,-6.580364697583718e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365940,297.6632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.06646728515625,0.0,0.0,9.220805804943666e-05,297.6548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.06646728515625,0.0,0.0,9.709953155834228e-05,297.70001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06646728515625,0.0,0.0,7.171738252509385e-05,297.5312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0664367675781,0.0,0.0,9.709952428238466e-05,297.8442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.06646728515625,0.0,0.0,0.0004605983267538,291.0452880859375,294.1499938964844,287.04998779296875,285.79864501953125,287.5802917480469,287.1404113769531,290.85577392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824809385463,3.815590510214406e-09,0.0009824770968407,-0.0090484106913208,0.0,0.0,0.0,-0.0067043653689324,60.0,-2.568112134933472,-0.0,-6.58124079677691e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366000,297.6632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.06646728515625,0.0,0.0,9.220805804943666e-05,297.6548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.06646728515625,0.0,0.0,9.709953155834228e-05,297.70001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06646728515625,0.0,0.0,7.171738252509385e-05,297.5312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0664367675781,0.0,0.0,9.709952428238466e-05,297.8442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.06646728515625,0.0,0.0,0.0004605983267538,291.0452880859375,294.1499938964844,287.04998779296875,285.79864501953125,287.5802917480469,287.1404113769531,290.85577392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824809385463,3.815590510214406e-09,0.0009824770968407,-0.0090484106913208,0.0,0.0,0.0,-0.0067043653689324,60.0,-2.568112134933472,-0.0,-6.58124079677691e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366060,297.6610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0652160644531,0.0,0.0,9.222217340720816e-05,297.65313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0652160644531,0.0,0.0,9.711439633974804e-05,297.69830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0652160644531,0.0,0.0,7.172836194513366e-05,297.5302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0652160644531,0.0,0.0,9.711438906379044e-05,297.84326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0652160644531,0.0,0.0,0.000460668845335,291.0438842773437,294.1499938964844,287.0516357421875,285.81005859375,287.5710754394531,287.1283874511719,290.8540344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826311143115,3.833157347088445e-09,0.0009826272726058,-0.0090944394469261,0.0,0.0,0.0,-0.0067130737006664,60.0,-2.5673420429229736,-0.0,-6.58325376434732e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366120,297.6610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0652160644531,0.0,0.0,9.222217340720816e-05,297.65313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0652160644531,0.0,0.0,9.711439633974804e-05,297.69830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0652160644531,0.0,0.0,7.172836194513366e-05,297.5302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0652160644531,0.0,0.0,9.711438906379044e-05,297.84326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0652160644531,0.0,0.0,0.000460668845335,291.0438842773437,294.1499938964844,287.0516357421875,285.81005859375,287.5710754394531,287.1283874511719,290.8540344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826311143115,3.833157347088445e-09,0.0009826272726058,-0.0090944394469261,0.0,0.0,0.0,-0.0067130737006664,60.0,-2.5673420429229736,-0.0,-6.58325376434732e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366180,297.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.06396484375,0.0,0.0,9.225394751410931e-05,297.6514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.06396484375,0.0,0.0,9.714785846881568e-05,297.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.06396484375,0.0,0.0,7.175307837314904e-05,297.5289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0639343261719,0.0,0.0,9.714785119285808e-05,297.84228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06396484375,0.0,0.0,0.0004608275776263,291.0424499511719,294.1499938964844,287.0563659667969,285.8244323730469,287.5621032714844,287.11834716796875,290.852294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982969533652,3.872729248399764e-09,0.0009829655755311,-0.009198123589158,0.0,0.0,0.0,-0.0067326910793781,60.0,-2.564793348312378,-0.0,-6.587789158629678e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366240,297.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.06396484375,0.0,0.0,9.225394751410931e-05,297.6514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.06396484375,0.0,0.0,9.714785846881568e-05,297.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.06396484375,0.0,0.0,7.175307837314904e-05,297.5289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0639343261719,0.0,0.0,9.714785119285808e-05,297.84228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06396484375,0.0,0.0,0.0004608275776263,291.0424499511719,294.1499938964844,287.0563659667969,285.8244323730469,287.5621032714844,287.11834716796875,290.852294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982969533652,3.872729248399764e-09,0.0009829655755311,-0.009198123589158,0.0,0.0,0.0,-0.0067326910793781,60.0,-2.564793348312378,-0.0,-6.587789158629678e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366300,297.65753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0633239746094,0.0,0.0,9.227597911376506e-05,297.650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0633544921875,0.0,0.0,9.71710542216897e-05,297.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0633239746094,0.0,0.0,7.177020597737283e-05,297.5280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0633239746094,0.0,0.0,9.717104694573207e-05,297.8418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0633239746094,0.0,0.0,0.0004609376192092,291.041748046875,294.1499938964844,287.0598449707031,285.83270263671875,287.55767822265625,287.1141052246094,290.8514099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832041105255,3.900162859338252e-09,0.0009832001524046,-0.0092700030654668,0.0,0.0,0.0,-0.0067462907172739,60.0,-2.562901258468628,-0.0,-6.59093402077815e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366360,297.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.06268310546875,0.0,0.0,9.23018524190411e-05,297.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0627136230469,0.0,0.0,9.719830268295482e-05,297.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0627136230469,0.0,0.0,7.179033127613366e-05,297.5270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.06268310546875,0.0,0.0,9.71982954069972e-05,297.84130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.06268310546875,0.0,0.0,0.0004610668693203,291.0410461425781,294.1499938964844,287.0639953613281,285.84161376953125,287.5533752441406,287.1104431152344,290.8505554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834796655923,3.932388636940232e-09,0.0009834757074713,-0.0093544395640492,0.0,0.0,0.0,-0.0067622666247189,60.0,-2.560640811920166,-0.0,-6.594629553546838e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
