time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12366420,297.6537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0614318847656,0.0,0.0,9.236443293048068e-05,297.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0614318847656,0.0,0.0,9.726420103106648e-05,297.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0614318847656,0.0,0.0,7.183900743257254e-05,297.524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0614318847656,0.0,0.0,9.726419375510886e-05,297.8402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0614318847656,0.0,0.0,0.0004613794444594,291.03961181640625,294.1499938964844,287.0743103027344,285.8613586425781,287.544921875,287.1047058105469,290.8487854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984146259725,4.0103356191423245e-09,0.0009841421851888,-0.0095586692914366,0.0,0.0,0.0,-0.0068009081296622,60.0,-2.555067539215088,-0.0,-6.603572444419116e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366480,297.6537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0614318847656,0.0,0.0,9.236443293048068e-05,297.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0614318847656,0.0,0.0,9.726420103106648e-05,297.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0614318847656,0.0,0.0,7.183900743257254e-05,297.524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0614318847656,0.0,0.0,9.726419375510886e-05,297.8402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0614318847656,0.0,0.0,0.0004613794444594,291.03961181640625,294.1499938964844,287.0743103027344,285.8613586425781,287.544921875,287.1047058105469,290.8487854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984146259725,4.0103356191423245e-09,0.0009841421851888,-0.0095586692914366,0.0,0.0,0.0,-0.0068009081296622,60.0,-2.555067539215088,-0.0,-6.603572444419116e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366540,297.65093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0601501464844,0.0,0.0,9.244019747711718e-05,297.6464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0601806640625,0.0,0.0,9.73439891822636e-05,297.6915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0601806640625,0.0,0.0,7.189793541328982e-05,297.52166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0601501464844,0.0,0.0,9.7343981906306e-05,297.83917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0601501464844,0.0,0.0,0.0004617579106707,291.0381774902344,294.1499938964844,287.0870361328125,285.8834533691406,287.5368347167969,287.1013488769531,290.8470153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849533671513,4.10471123757361e-09,0.0009849491761997,-0.0098059438169002,0.0,0.0,0.0,-0.0068476940505206,60.0,-2.548114538192749,-0.0,-6.614408931682192e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366600,297.65093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0601501464844,0.0,0.0,9.244019747711718e-05,297.6464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0601806640625,0.0,0.0,9.73439891822636e-05,297.6915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0601806640625,0.0,0.0,7.189793541328982e-05,297.52166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0601501464844,0.0,0.0,9.7343981906306e-05,297.83917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0601501464844,0.0,0.0,0.0004617579106707,291.0381774902344,294.1499938964844,287.0870361328125,285.8834533691406,287.5368347167969,287.1013488769531,290.8470153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849533671513,4.10471123757361e-09,0.0009849491761997,-0.0098059438169002,0.0,0.0,0.0,-0.0068476940505206,60.0,-2.548114538192749,-0.0,-6.614408931682192e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366660,297.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.05889892578125,0.0,0.0,9.252747986465693e-05,297.64471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05889892578125,0.0,0.0,9.743589907884598e-05,297.6897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.05889892578125,0.0,0.0,7.196582009783015e-05,297.5180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0588684082031,0.0,0.0,9.743589180288836e-05,297.83795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05889892578125,0.0,0.0,0.0004621939151547,291.0367431640625,294.1499938964844,287.1019897460937,285.9076843261719,287.5291442871094,287.1004333496094,290.8452453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858830599114,4.213432269750683e-09,0.0009858788689598,-0.0100908018648624,0.0,0.0,0.0,-0.0069015915505588,60.0,-2.5398998260498047,-0.0,-6.626902404605063e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366720,297.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.05889892578125,0.0,0.0,9.252747986465693e-05,297.64471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05889892578125,0.0,0.0,9.743589907884598e-05,297.6897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.05889892578125,0.0,0.0,7.196582009783015e-05,297.5180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0588684082031,0.0,0.0,9.743589180288836e-05,297.83795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05889892578125,0.0,0.0,0.0004621939151547,291.0367431640625,294.1499938964844,287.1019897460937,285.9076843261719,287.5291442871094,287.1004333496094,290.8452453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858830599114,4.213432269750683e-09,0.0009858788689598,-0.0100908018648624,0.0,0.0,0.0,-0.0069015915505588,60.0,-2.5398998260498047,-0.0,-6.626902404605063e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366780,297.6448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0576171875,0.0,0.0,9.262435924028978e-05,297.6429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0576171875,0.0,0.0,9.753791528055444e-05,297.6879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0576171875,0.0,0.0,7.204116991488263e-05,297.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0575866699219,0.0,0.0,9.753790800459684e-05,297.8366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0576171875,0.0,0.0,0.0004626778536476,291.0353088378906,294.1499938964844,287.11895751953125,285.9338684082031,287.5218505859375,287.10211181640625,290.8434753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869151981547,4.334117509330326e-09,0.0009869108907878,-0.0104070035740733,0.0,0.0,0.0,-0.0069614206440746,60.0,-2.530518054962158,-0.0,-6.640785699119078e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366840,297.6448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0576171875,0.0,0.0,9.262435924028978e-05,297.6429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0576171875,0.0,0.0,9.753791528055444e-05,297.6879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0576171875,0.0,0.0,7.204116991488263e-05,297.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0575866699219,0.0,0.0,9.753790800459684e-05,297.8366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0576171875,0.0,0.0,0.0004626778536476,291.0353088378906,294.1499938964844,287.11895751953125,285.9338684082031,287.5218505859375,287.10211181640625,290.8434753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869151981547,4.334117509330326e-09,0.0009869108907878,-0.0104070035740733,0.0,0.0,0.0,-0.0069614206440746,60.0,-2.530518054962158,-0.0,-6.640785699119078e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366900,297.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0569763183594,0.0,0.0,9.267574205296114e-05,297.6420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0569763183594,0.0,0.0,9.759202657733113e-05,297.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0569763183594,0.0,0.0,7.208113675005734e-05,297.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05694580078125,0.0,0.0,9.759201930137353e-05,297.8359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0569763183594,0.0,0.0,0.0004629345203284,291.0346069335937,294.1499938964844,287.12811279296875,285.9476318359375,287.51837158203125,287.1039733886719,290.84259033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874625829979,4.3981218666999675e-09,0.0009874581592157,-0.0105746975168585,0.0,0.0,0.0,-0.0069931503385305,60.0,-2.5254006385803223,-0.0,-6.64815402728891e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366960,297.6416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0563049316406,0.0,0.0,9.27286091609858e-05,297.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05633544921875,0.0,0.0,9.764769492903724e-05,297.68603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05633544921875,0.0,0.0,7.212225318653509e-05,297.5088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0563049316406,0.0,0.0,9.764769492903724e-05,297.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.05633544921875,0.0,0.0,0.0004631986084859,291.03387451171875,294.1499938964844,287.1376953125,285.9617614746094,287.5149841308594,287.1064758300781,290.8417053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880258003249,4.4639816287883605e-09,0.0009880213765427,-0.0107472520321607,0.0,0.0,0.0,-0.0070257997140288,60.0,-2.5200343132019043,-0.0,-6.655740492078621e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367020,297.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0550231933594,0.0,0.0,9.283752297051252e-05,297.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0550537109375,0.0,0.0,9.776238584890962e-05,297.68408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0550537109375,0.0,0.0,7.220696716103703e-05,297.5032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0550231933594,0.0,0.0,9.776238584890962e-05,297.8336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0550231933594,0.0,0.0,0.0004637426463887,291.0324401855469,294.1499938964844,287.1579895019531,285.9911804199219,287.5085754394531,287.1133728027344,290.8399353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891861118376,4.599656211468073e-09,0.0009891814552247,-0.0111027201637625,0.0,0.0,0.0,-0.0070930598303675,60.0,-2.508588552474976,-0.0,-6.671381669320908e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367080,297.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0550231933594,0.0,0.0,9.283752297051252e-05,297.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0550537109375,0.0,0.0,9.776238584890962e-05,297.68408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0550537109375,0.0,0.0,7.220696716103703e-05,297.5032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0550231933594,0.0,0.0,9.776238584890962e-05,297.8336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0550231933594,0.0,0.0,0.0004637426463887,291.0324401855469,294.1499938964844,287.1579895019531,285.9911804199219,287.5085754394531,287.1133728027344,290.8399353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891861118376,4.599656211468073e-09,0.0009891814552247,-0.0111027201637625,0.0,0.0,0.0,-0.0070930598303675,60.0,-2.508588552474976,-0.0,-6.671381669320908e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367140,297.63494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0537414550781,0.0,0.0,9.294800111092628e-05,297.6373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0537414550781,0.0,0.0,9.78787284111604e-05,297.6820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0537414550781,0.0,0.0,7.229289622046053e-05,297.4971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0537414550781,0.0,0.0,9.78787211352028e-05,297.8319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0537414550781,0.0,0.0,0.0004642945132218,291.0309753417969,294.1499938964844,287.1796264648437,286.0218811035156,287.5026550292969,287.12286376953125,290.838134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903630707412,4.737284786671125e-09,0.0009903584141284,-0.0114633031189441,0.0,0.0,0.0,-0.0071612880565226,60.0,-2.4961860179901123,-0.0,-6.687267983807034e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367200,297.63494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0537414550781,0.0,0.0,9.294800111092628e-05,297.6373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0537414550781,0.0,0.0,9.78787284111604e-05,297.6820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0537414550781,0.0,0.0,7.229289622046053e-05,297.4971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0537414550781,0.0,0.0,9.78787211352028e-05,297.8319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0537414550781,0.0,0.0,0.0004642945132218,291.0309753417969,294.1499938964844,287.1796264648437,286.0218811035156,287.5026550292969,287.12286376953125,290.838134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903630707412,4.737284786671125e-09,0.0009903584141284,-0.0114633031189441,0.0,0.0,0.0,-0.0071612880565226,60.0,-2.4961860179901123,-0.0,-6.687267983807034e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367260,297.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.05242919921875,0.0,0.0,9.305652201874182e-05,297.6354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.05242919921875,0.0,0.0,9.799300460144876e-05,297.6800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.05242919921875,0.0,0.0,7.237730460474268e-05,297.4905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.05242919921875,0.0,0.0,9.799300460144876e-05,297.830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05242919921875,0.0,0.0,0.0004648366011679,291.0295104980469,294.1499938964844,287.2023620605469,286.0536499023437,287.4972229003906,287.1348876953125,290.8363647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915193077176,4.8724708712200035e-09,0.0009915144182741,-0.0118174832314252,0.0,0.0,0.0,-0.0072283060289919,60.0,-2.4829046726226807,-0.0,-6.702889976395454e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367320,297.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.05242919921875,0.0,0.0,9.305652201874182e-05,297.6354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.05242919921875,0.0,0.0,9.799300460144876e-05,297.6800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.05242919921875,0.0,0.0,7.237730460474268e-05,297.4905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.05242919921875,0.0,0.0,9.799300460144876e-05,297.830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05242919921875,0.0,0.0,0.0004648366011679,291.0295104980469,294.1499938964844,287.2023620605469,286.0536499023437,287.4972229003906,287.1348876953125,290.8363647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915193077176,4.8724708712200035e-09,0.0009915144182741,-0.0118174832314252,0.0,0.0,0.0,-0.0072283060289919,60.0,-2.4829046726226807,-0.0,-6.702889976395454e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367380,297.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511169433594,0.0,0.0,9.315934585174546e-05,297.6334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511474609375,0.0,0.0,9.810128540266304e-05,297.6779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511474609375,0.0,0.0,7.245727465488017e-05,297.4834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511169433594,0.0,0.0,9.810127812670544e-05,297.8281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511169433594,0.0,0.0,0.0004653502255678,291.028076171875,294.1499938964844,287.2260131835937,286.0863037109375,287.4922790527344,287.1492614746094,290.8345642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926146594807,5.000556413392587e-09,0.0009926096536219,-0.0121530555188655,0.0,0.0,0.0,-0.0072918036021292,60.0,-2.468796968460083,-0.0,-6.717709055692468e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367440,297.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511169433594,0.0,0.0,9.315934585174546e-05,297.6334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511474609375,0.0,0.0,9.810128540266304e-05,297.6779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511474609375,0.0,0.0,7.245727465488017e-05,297.4834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511169433594,0.0,0.0,9.810127812670544e-05,297.8281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511169433594,0.0,0.0,0.0004653502255678,291.028076171875,294.1499938964844,287.2260131835937,286.0863037109375,287.4922790527344,287.1492614746094,290.8345642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926146594807,5.000556413392587e-09,0.0009926096536219,-0.0121530555188655,0.0,0.0,0.0,-0.0072918036021292,60.0,-2.468796968460083,-0.0,-6.717709055692468e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367500,297.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05047607421875,0.0,0.0,9.320741082774477e-05,297.6324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.05047607421875,0.0,0.0,9.815189696382733e-05,297.6768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05047607421875,0.0,0.0,7.249465852510184e-05,297.4797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0504455566406,0.0,0.0,9.81518896878697e-05,297.8271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.05047607421875,0.0,0.0,0.0004655903030652,291.02734375,294.1499938964844,287.2380676269531,286.1028747558594,287.4900207519531,287.1573181152344,290.83367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931267704814,5.060430741110622e-09,0.0009931216482073,-0.0123099191114306,0.0,0.0,0.0,-0.007321486249566,60.0,-2.461435079574585,-0.0,-6.724641110622542e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367560,297.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0498046875,0.0,0.0,9.325291466666386e-05,297.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0498352050781,0.0,0.0,9.819981642067432e-05,297.6758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0498046875,0.0,0.0,7.253004878293723e-05,297.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0498046875,0.0,0.0,9.819980914471672e-05,297.8261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0498046875,0.0,0.0,0.0004658176039811,291.0265808105469,294.1499938964844,287.25030517578125,286.1195983886719,287.4878845214844,287.16583251953125,290.8327941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936115238815,5.117111179231415e-09,0.0009936064016073,-0.0124584147706627,0.0,0.0,0.0,-0.0073495851829648,60.0,-2.45389986038208,-0.0,-6.731207236043701e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367620,297.6224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0484924316406,0.0,0.0,9.333493653684856e-05,297.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0484924316406,0.0,0.0,9.82861893135123e-05,297.6736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0484924316406,0.0,0.0,7.259384437929839e-05,297.4680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0484924316406,0.0,0.0,9.82861893135123e-05,297.82403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0484924316406,0.0,0.0,0.0004662273568101,291.0251159667969,294.1499938964844,287.2750244140625,286.1533508300781,287.48394775390625,287.1842041015625,290.8309936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944854537025,5.219291221436606e-09,0.000994480215013,-0.0127261113375425,0.0,0.0,0.0,-0.0074002402834594,60.0,-2.4383468627929688,-0.0,-6.743052693991558e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367680,297.6224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0484924316406,0.0,0.0,9.333493653684856e-05,297.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0484924316406,0.0,0.0,9.82861893135123e-05,297.6736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0484924316406,0.0,0.0,7.259384437929839e-05,297.4680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0484924316406,0.0,0.0,9.82861893135123e-05,297.82403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0484924316406,0.0,0.0,0.0004662273568101,291.0251159667969,294.1499938964844,287.2750244140625,286.1533508300781,287.48394775390625,287.1842041015625,290.8309936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944854537025,5.219291221436606e-09,0.000994480215013,-0.0127261113375425,0.0,0.0,0.0,-0.0074002402834594,60.0,-2.4383468627929688,-0.0,-6.743052693991558e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367740,297.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0471496582031,0.0,0.0,9.340486576547846e-05,297.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.04718017578125,0.0,0.0,9.835982928052545e-05,297.6715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.04718017578125,0.0,0.0,7.264823216246441e-05,297.4599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0471496582031,0.0,0.0,9.835982928052545e-05,297.8218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.04718017578125,0.0,0.0,0.0004665766609832,291.0236511230469,294.1499938964844,287.29998779296875,286.18731689453125,287.4805603027344,287.20416259765625,290.8291931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952303953468,5.306397543591856e-09,0.000995225040242,-0.0129543151706457,0.0,0.0,0.0,-0.0074434229172766,60.0,-2.4221982955932617,-0.0,-6.753158743322274e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367800,297.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0471496582031,0.0,0.0,9.340486576547846e-05,297.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.04718017578125,0.0,0.0,9.835982928052545e-05,297.6715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.04718017578125,0.0,0.0,7.264823216246441e-05,297.4599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0471496582031,0.0,0.0,9.835982928052545e-05,297.8218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.04718017578125,0.0,0.0,0.0004665766609832,291.0236511230469,294.1499938964844,287.29998779296875,286.18731689453125,287.4805603027344,287.20416259765625,290.8291931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952303953468,5.306397543591856e-09,0.000995225040242,-0.0129543151706457,0.0,0.0,0.0,-0.0074434229172766,60.0,-2.4221982955932617,-0.0,-6.753158743322274e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367860,297.6176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458374023437,0.0,0.0,9.346606384497136e-05,297.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458374023437,0.0,0.0,9.842427243711428e-05,297.66943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458374023437,0.0,0.0,7.26958314771764e-05,297.4517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458374023437,0.0,0.0,9.842426516115664e-05,297.81964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458374023437,0.0,0.0,0.0004668823385145,291.02215576171875,294.1499938964844,287.324951171875,286.2212829589844,287.4776611328125,287.22540283203125,290.8274230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958822047337,5.382618795124472e-09,0.0009958768496289,-0.0131539991125464,0.0,0.0,0.0,-0.0074812090024352,60.0,-2.405672550201416,-0.0,-6.76200784255343e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367920,297.6176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458374023437,0.0,0.0,9.346606384497136e-05,297.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458374023437,0.0,0.0,9.842427243711428e-05,297.66943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458374023437,0.0,0.0,7.26958314771764e-05,297.4517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458374023437,0.0,0.0,9.842426516115664e-05,297.81964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458374023437,0.0,0.0,0.0004668823385145,291.02215576171875,294.1499938964844,287.324951171875,286.2212829589844,287.4776611328125,287.22540283203125,290.8274230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958822047337,5.382618795124472e-09,0.0009958768496289,-0.0131539991125464,0.0,0.0,0.0,-0.0074812090024352,60.0,-2.405672550201416,-0.0,-6.76200784255343e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367980,297.61572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04449462890625,0.0,0.0,9.35269199544564e-05,297.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0445251464844,0.0,0.0,9.848835907178e-05,297.66729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0445251464844,0.0,0.0,7.274316158145666e-05,297.4435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.04449462890625,0.0,0.0,9.848835179582238e-05,297.8174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.04449462890625,0.0,0.0,0.0004671863280236,291.02069091796875,294.1499938964844,287.3497009277344,286.25506591796875,287.47528076171875,287.2476501464844,290.8256225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996530521661,5.4584248232458785e-09,0.0009965250501409,-0.01335259526968,0.0,0.0,0.0,-0.0075187892653048,60.0,-2.389080762863159,-0.0,-6.770814309220441e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368040,297.61572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04449462890625,0.0,0.0,9.35269199544564e-05,297.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0445251464844,0.0,0.0,9.848835907178e-05,297.66729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0445251464844,0.0,0.0,7.274316158145666e-05,297.4435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.04449462890625,0.0,0.0,9.848835179582238e-05,297.8174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.04449462890625,0.0,0.0,0.0004671863280236,291.02069091796875,294.1499938964844,287.3497009277344,286.25506591796875,287.47528076171875,287.2476501464844,290.8256225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996530521661,5.4584248232458785e-09,0.0009965250501409,-0.01335259526968,0.0,0.0,0.0,-0.0075187892653048,60.0,-2.389080762863159,-0.0,-6.770814309220441e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368100,297.6148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0438232421875,0.0,0.0,9.356100053992122e-05,297.622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0438537597656,0.0,0.0,9.852425137069076e-05,297.6662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0438537597656,0.0,0.0,7.276967517100275e-05,297.4393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0438232421875,0.0,0.0,9.852424409473316e-05,297.8162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0438232421875,0.0,0.0,0.0004673565854318,291.0199279785156,294.1499938964844,287.3619079589844,286.2718200683594,287.4742431640625,287.2590637207031,290.8247375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968936210498,5.5008797517075444e-09,0.0009968881495296,-0.0134638175368309,0.0,0.0,0.0,-0.0075398362241685,60.0,-2.380875587463379,-0.0,-6.775749028520296e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368160,297.6141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04315185546875,0.0,0.0,9.360055264551193e-05,297.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0431823730469,0.0,0.0,9.856589895207436e-05,297.6651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0431823730469,0.0,0.0,7.280043791979551e-05,297.4352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.04315185546875,0.0,0.0,9.856589167611672e-05,297.815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04315185546875,0.0,0.0,0.0004675541422329,291.0191955566406,294.1499938964844,287.3739929199219,286.2884521484375,287.47332763671875,287.2706604003906,290.8238525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973149280995,5.550147008648309e-09,0.000997309340164,-0.0135928858071565,0.0,0.0,0.0,-0.0075642596930265,60.0,-2.3728179931640625,-0.0,-6.78147813459873e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368220,297.61285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04180908203125,0.0,0.0,9.369725012220442e-05,297.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0418395996094,0.0,0.0,9.866772597888485e-05,297.6629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0418395996094,0.0,0.0,7.287564221769571e-05,297.4271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.04180908203125,0.0,0.0,9.866771870292725e-05,297.8129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.04180908203125,0.0,0.0,0.000468037178507,291.0177001953125,294.1499938964844,287.39764404296875,286.3211669921875,287.4718322753906,287.2942810058594,290.82208251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998344970867,5.670604874552509e-09,0.0009983392665162,-0.0139084542170166,0.0,0.0,0.0,-0.0076239760965108,60.0,-2.3573145866394043,-0.0,-6.795495011147068e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368280,297.61285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04180908203125,0.0,0.0,9.369725012220442e-05,297.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0418395996094,0.0,0.0,9.866772597888485e-05,297.6629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0418395996094,0.0,0.0,7.287564221769571e-05,297.4271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.04180908203125,0.0,0.0,9.866771870292725e-05,297.8129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.04180908203125,0.0,0.0,0.000468037178507,291.0177001953125,294.1499938964844,287.39764404296875,286.3211669921875,287.4718322753906,287.2942810058594,290.82208251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998344970867,5.670604874552509e-09,0.0009983392665162,-0.0139084542170166,0.0,0.0,0.0,-0.0076239760965108,60.0,-2.3573145866394043,-0.0,-6.795495011147068e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368340,297.6118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0404663085937,0.0,0.0,9.381852578371765e-05,297.6172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0404663085937,0.0,0.0,9.8795433586929e-05,297.6607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0404663085937,0.0,0.0,7.296996773220599e-05,297.419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0404663085937,0.0,0.0,9.879542631097138e-05,297.8107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0404663085937,0.0,0.0,0.000468642974738,291.0162048339844,294.1499938964844,287.4203796386719,286.3530578613281,287.4707336425781,287.318359375,290.8202819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996369481086,5.8216844678327115e-09,0.0009996311273425,-0.0143042355775833,0.0,0.0,0.0,-0.0076988721266388,60.0,-2.34290075302124,-0.0,-6.813095865254581e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368400,297.6118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0404663085937,0.0,0.0,9.381852578371765e-05,297.6172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0404663085937,0.0,0.0,9.8795433586929e-05,297.6607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0404663085937,0.0,0.0,7.296996773220599e-05,297.419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0404663085937,0.0,0.0,9.879542631097138e-05,297.8107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0404663085937,0.0,0.0,0.000468642974738,291.0162048339844,294.1499938964844,287.4203796386719,286.3530578613281,287.4707336425781,287.318359375,290.8202819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996369481086,5.8216844678327115e-09,0.0009996311273425,-0.0143042355775833,0.0,0.0,0.0,-0.0076988721266388,60.0,-2.34290075302124,-0.0,-6.813095865254581e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368460,297.6111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0390930175781,0.0,0.0,9.396292443852872e-05,297.6151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.03912353515625,0.0,0.0,9.89474865491502e-05,297.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.03912353515625,0.0,0.0,7.308227941393852e-05,297.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0390930175781,0.0,0.0,9.894747927319258e-05,297.8086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.03912353515625,0.0,0.0,0.0004693642549682,291.01470947265625,294.1499938964844,287.4419860839844,286.3838806152344,287.4700622558594,287.3427429199219,290.8185119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011752601712,6.0015685754422066e-09,0.0010011692065745,-0.0147754689678549,0.0,0.0,0.0,-0.0077880481258034,60.0,-2.329718351364136,-0.0,-6.834081744955256e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368520,297.6111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0390930175781,0.0,0.0,9.396292443852872e-05,297.6151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.03912353515625,0.0,0.0,9.89474865491502e-05,297.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.03912353515625,0.0,0.0,7.308227941393852e-05,297.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0390930175781,0.0,0.0,9.894747927319258e-05,297.8086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.03912353515625,0.0,0.0,0.0004693642549682,291.01470947265625,294.1499938964844,287.4419860839844,286.3838806152344,287.4700622558594,287.3427429199219,290.8185119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011752601712,6.0015685754422066e-09,0.0010011692065745,-0.0147754689678549,0.0,0.0,0.0,-0.0077880481258034,60.0,-2.329718351364136,-0.0,-6.834081744955256e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368580,297.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0377502441406,0.0,0.0,9.412765211891384e-05,297.6130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0377502441406,0.0,0.0,9.912095265462996e-05,297.65625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0377502441406,0.0,0.0,7.321039447560906e-05,297.4040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0377502441406,0.0,0.0,9.912094537867232e-05,297.8064880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0377502441406,0.0,0.0,0.0004701871075667,291.0132141113281,294.1499938964844,287.4623107910156,286.41339111328125,287.46978759765625,287.3671264648437,290.8167419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029302211478,6.206783975670761e-09,0.0010029240511357,-0.0153130488470196,0.0,0.0,0.0,-0.0078897820785641,60.0,-2.3178884983062744,-0.0,-6.85806256228716e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368640,297.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0377502441406,0.0,0.0,9.412765211891384e-05,297.6130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0377502441406,0.0,0.0,9.912095265462996e-05,297.65625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0377502441406,0.0,0.0,7.321039447560906e-05,297.4040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0377502441406,0.0,0.0,9.912094537867232e-05,297.8064880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0377502441406,0.0,0.0,0.0004701871075667,291.0132141113281,294.1499938964844,287.4623107910156,286.41339111328125,287.46978759765625,287.3671264648437,290.8167419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029302211478,6.206783975670761e-09,0.0010029240511357,-0.0153130488470196,0.0,0.0,0.0,-0.0078897820785641,60.0,-2.3178884983062744,-0.0,-6.85806256228716e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368700,297.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0370483398437,0.0,0.0,9.421605500392616e-05,297.6119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0370788574219,0.0,0.0,9.921404853230342e-05,297.65509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0370788574219,0.0,0.0,7.327915955102071e-05,297.4005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0370483398437,0.0,0.0,9.92140412563458e-05,297.8054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0370788574219,0.0,0.0,0.0004706286999862,291.012451171875,294.1499938964844,287.47186279296875,286.4276123046875,287.4697570800781,287.3792419433594,290.8158569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038721375167,6.316922096516464e-09,0.0010038658510893,-0.0156015614047646,0.0,0.0,0.0,-0.0079443827271461,60.0,-2.3124961853027344,-0.0,-6.87094967588564e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
