time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12368760,297.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.036376953125,0.0,0.0,9.430701175006106e-05,297.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.036376953125,0.0,0.0,9.930982923833652e-05,297.6539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.036376953125,0.0,0.0,7.334990368690342e-05,297.3970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.036376953125,0.0,0.0,9.930982196237892e-05,297.804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.036376953125,0.0,0.0,0.0004710830398835,291.0116882324219,294.1499938964844,287.4810485839844,286.4414367675781,287.4698486328125,287.3912353515625,290.8149719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048411786556,6.430233678855757e-09,0.0010048346593976,-0.0158983804285526,0.0,0.0,0.0,-0.008000555448234,60.0,-2.307431697845459,-0.0,-6.884221193104167e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368820,297.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0350036621094,0.0,0.0,9.449281787965448e-05,297.60870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0350036621094,0.0,0.0,9.950549429049715e-05,297.6515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0350036621094,0.0,0.0,7.349441875703633e-05,297.3905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0350036621094,0.0,0.0,9.950548701453954e-05,297.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0350036621094,0.0,0.0,0.0004720111901406,291.0101623535156,294.1499938964844,287.4979858398437,286.4677734375,287.47021484375,287.4147033691406,290.813232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068208212032,6.661714735400892e-09,0.0010068140691146,-0.0165047347545623,0.0,0.0,0.0,-0.008115311153233,60.0,-2.2982747554779053,-0.0,-6.911373162665768e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368880,297.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0350036621094,0.0,0.0,9.449281787965448e-05,297.60870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0350036621094,0.0,0.0,9.950549429049715e-05,297.6515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0350036621094,0.0,0.0,7.349441875703633e-05,297.3905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0350036621094,0.0,0.0,9.950548701453954e-05,297.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0350036621094,0.0,0.0,0.0004720111901406,291.0101623535156,294.1499938964844,287.4979858398437,286.4677734375,287.47021484375,287.4147033691406,290.813232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068208212032,6.661714735400892e-09,0.0010068140691146,-0.0165047347545623,0.0,0.0,0.0,-0.008115311153233,60.0,-2.2982747554779053,-0.0,-6.911373162665768e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368940,297.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0336303710937,0.0,0.0,9.46754007600248e-05,297.6065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0336303710937,0.0,0.0,9.969776147045196e-05,297.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0336303710937,0.0,0.0,7.363643089774996e-05,297.38446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0336303710937,0.0,0.0,9.969776147045196e-05,297.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0336303710937,0.0,0.0,0.0004729232459794,291.0086364746094,294.1499938964844,287.5129699707031,286.4921569824219,287.4708557128906,287.4371032714844,290.8114624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008766121231,6.889182557756612e-09,0.001008759252727,-0.0171005576848983,0.0,0.0,0.0,-0.00822807662189,60.0,-2.2904443740844727,-0.0,-6.938106622556006e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369000,297.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0336303710937,0.0,0.0,9.46754007600248e-05,297.6065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0336303710937,0.0,0.0,9.969776147045196e-05,297.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0336303710937,0.0,0.0,7.363643089774996e-05,297.38446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0336303710937,0.0,0.0,9.969776147045196e-05,297.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0336303710937,0.0,0.0,0.0004729232459794,291.0086364746094,294.1499938964844,287.5129699707031,286.4921569824219,287.4708557128906,287.4371032714844,290.8114624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008766121231,6.889182557756612e-09,0.001008759252727,-0.0171005576848983,0.0,0.0,0.0,-0.00822807662189,60.0,-2.2904443740844727,-0.0,-6.938106622556006e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369060,297.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0322265625,0.0,0.0,9.48438682826236e-05,297.6044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0322570800781,0.0,0.0,9.987516386900096e-05,297.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0322570800781,0.0,0.0,7.376745634246618e-05,297.3789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0322265625,0.0,0.0,9.987516386900096e-05,297.7986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0322265625,0.0,0.0,0.0004737647541332,291.0071105957031,294.1499938964844,287.52569580078125,286.514404296875,287.47174072265625,287.4580383300781,290.8097229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105610126629,7.0990573419749126e-09,0.0010105539113283,-0.017650282010436,0.0,0.0,0.0,-0.0083321211859583,60.0,-2.283828020095825,-0.0,-6.962817877820271e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369120,297.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0322265625,0.0,0.0,9.48438682826236e-05,297.6044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0322570800781,0.0,0.0,9.987516386900096e-05,297.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0322570800781,0.0,0.0,7.376745634246618e-05,297.3789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0322265625,0.0,0.0,9.987516386900096e-05,297.7986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0322265625,0.0,0.0,0.0004737647541332,291.0071105957031,294.1499938964844,287.52569580078125,286.514404296875,287.47174072265625,287.4580383300781,290.8097229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105610126629,7.0990573419749126e-09,0.0010105539113283,-0.017650282010436,0.0,0.0,0.0,-0.0083321211859583,60.0,-2.283828020095825,-0.0,-6.962817877820271e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369180,297.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0308532714844,0.0,0.0,9.498695726506412e-05,297.6023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0308532714844,0.0,0.0,0.0001000258416752,297.64471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0308532714844,0.0,0.0,7.387874211417511e-05,297.3740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.03082275390625,0.0,0.0,0.0001000258343992,297.79693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0308532714844,0.0,0.0,0.0004744795151054,291.0055847167969,294.1499938964844,287.5360107421875,286.5342712402344,287.4728088378906,287.47705078125,290.8079833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120855877175,7.277314306719518e-09,0.0010120782535523,-0.0181171763688325,0.0,0.0,0.0,-0.0084204906597733,60.0,-2.27832555770874,-0.0,-6.983840705743205e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369240,297.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0308532714844,0.0,0.0,9.498695726506412e-05,297.6023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0308532714844,0.0,0.0,0.0001000258416752,297.64471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0308532714844,0.0,0.0,7.387874211417511e-05,297.3740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.03082275390625,0.0,0.0,0.0001000258343992,297.79693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0308532714844,0.0,0.0,0.0004744795151054,291.0055847167969,294.1499938964844,287.5360107421875,286.5342712402344,287.4728088378906,287.47705078125,290.8079833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120855877175,7.277314306719518e-09,0.0010120782535523,-0.0181171763688325,0.0,0.0,0.0,-0.0084204906597733,60.0,-2.27832555770874,-0.0,-6.983840705743205e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369300,297.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0301513671875,0.0,0.0,9.504552144790068e-05,297.60137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0301513671875,0.0,0.0,0.0001000875126919,297.64361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0301513671875,0.0,0.0,7.392429688479751e-05,297.3717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0301513671875,0.0,0.0,0.0001000875126919,297.79608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0301513671875,0.0,0.0,0.0004747720377054,291.0048217773437,294.1499938964844,287.5401611328125,286.54327392578125,287.473388671875,287.48565673828125,290.8070983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127095738425,7.3502737230057855e-09,0.0010127022396773,-0.0183082707226276,0.0,0.0,0.0,-0.0084566604346036,60.0,-2.2759737968444824,-0.0,-6.992454615328826e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369360,297.60894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0294494628906,0.0,0.0,9.509393566986546e-05,297.60040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0294494628906,0.0,0.0,0.0001001385026029,297.642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0294494628906,0.0,0.0,7.396195724140853e-05,297.3697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0294494628906,0.0,0.0,0.0001001384953269,297.7952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0294494628906,0.0,0.0,0.0004750139196403,291.0040283203125,294.1499938964844,287.54364013671875,286.55157470703125,287.4740295410156,287.4936828613281,290.8062438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132255265489,7.410591251755249e-09,0.0010132180759683,-0.0184662528336048,0.0,0.0,0.0,-0.0084865624085068,60.0,-2.273856401443481,-0.0,-6.999579227340291e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369420,297.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0280456542969,0.0,0.0,9.515547571936622e-05,297.5985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0280456542969,0.0,0.0,0.0001002033022814,297.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0280456542969,0.0,0.0,7.400981849059463e-05,297.3660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0280456542969,0.0,0.0,0.0001002033022814,297.7937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0280456542969,0.0,0.0,0.0004753213142976,291.00250244140625,294.1499938964844,287.5483703613281,286.5660705566406,287.4753112792969,287.5077819824219,290.80450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138811776414,7.487247266624308e-09,0.0010138737270608,-0.0186670236289501,0.0,0.0,0.0,-0.008524565026164,60.0,-2.27030348777771,-0.0,-7.008640068306704e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369480,297.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0280456542969,0.0,0.0,9.515547571936622e-05,297.5985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0280456542969,0.0,0.0,0.0001002033022814,297.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0280456542969,0.0,0.0,7.400981849059463e-05,297.3660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0280456542969,0.0,0.0,0.0001002033022814,297.7937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0280456542969,0.0,0.0,0.0004753213142976,291.00250244140625,294.1499938964844,287.5483703613281,286.5660705566406,287.4753112792969,287.5077819824219,290.80450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138811776414,7.487247266624308e-09,0.0010138737270608,-0.0186670236289501,0.0,0.0,0.0,-0.008524565026164,60.0,-2.27030348777771,-0.0,-7.008640068306704e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369540,297.6070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.026611328125,0.0,0.0,9.516441059531644e-05,297.5968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0266418457031,0.0,0.0,0.0001002127100946,297.6387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0266418457031,0.0,0.0,7.401676703011617e-05,297.3631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.026611328125,0.0,0.0,0.0001002127100946,297.7922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0266418457031,0.0,0.0,0.0004753659304697,291.0009460449219,294.1499938964844,287.54998779296875,286.5775451660156,287.4766540527344,287.5189819335937,290.8027648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139764053747,7.498361931368436e-09,0.0010139689547941,-0.0186961330473423,0.0,0.0,0.0,-0.008530075661838,60.0,-2.267673254013061,-0.0,-7.009953861825124e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369600,297.6070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.026611328125,0.0,0.0,9.516441059531644e-05,297.5968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0266418457031,0.0,0.0,0.0001002127100946,297.6387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0266418457031,0.0,0.0,7.401676703011617e-05,297.3631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.026611328125,0.0,0.0,0.0001002127100946,297.7922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0266418457031,0.0,0.0,0.0004753659304697,291.0009460449219,294.1499938964844,287.54998779296875,286.5775451660156,287.4766540527344,287.5189819335937,290.8027648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139764053747,7.498361931368436e-09,0.0010139689547941,-0.0186961330473423,0.0,0.0,0.0,-0.008530075661838,60.0,-2.267673254013061,-0.0,-7.009953861825124e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369660,297.6054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.02520751953125,0.0,0.0,9.512370161246508e-05,297.5952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0252380371094,0.0,0.0,0.0001001698474283,297.6371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0252380371094,0.0,0.0,7.398510206257924e-05,297.3609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.02520751953125,0.0,0.0,0.0001001698401523,297.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.02520751953125,0.0,0.0,0.0004751625820063,290.9993896484375,294.1499938964844,287.54998779296875,286.5874328613281,287.4779663085937,287.5273132324219,290.8010559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135426418855,7.4476260714106965e-09,0.0010135351913049,-0.018563250079751,0.0,0.0,0.0,-0.0085049243643879,60.0,-2.265566110610962,-0.0,-7.003956170592573e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369720,297.6054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.02520751953125,0.0,0.0,9.512370161246508e-05,297.5952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0252380371094,0.0,0.0,0.0001001698474283,297.6371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0252380371094,0.0,0.0,7.398510206257924e-05,297.3609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.02520751953125,0.0,0.0,0.0001001698401523,297.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.02520751953125,0.0,0.0,0.0004751625820063,290.9993896484375,294.1499938964844,287.54998779296875,286.5874328613281,287.4779663085937,287.5273132324219,290.8010559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135426418855,7.4476260714106965e-09,0.0010135351913049,-0.018563250079751,0.0,0.0,0.0,-0.0085049243643879,60.0,-2.265566110610962,-0.0,-7.003956170592573e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369780,297.6034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0238037109375,0.0,0.0,9.504362242296338e-05,297.5938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0238037109375,0.0,0.0,0.0001000855190795,297.6357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0238037109375,0.0,0.0,7.392281986540183e-05,297.3594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0238037109375,0.0,0.0,0.0001000855118036,297.78973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0238037109375,0.0,0.0,0.0004747625789605,290.9978332519531,294.1499938964844,287.54998779296875,286.5973205566406,287.479248046875,287.533203125,290.7993469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126894339919,7.3478392259573874e-09,0.0010126820998266,-0.0183018930256366,0.0,0.0,0.0,-0.0084554571658372,60.0,-2.2629127502441406,-0.0,-6.992166845520843e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369840,297.6034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0238037109375,0.0,0.0,9.504362242296338e-05,297.5938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0238037109375,0.0,0.0,0.0001000855190795,297.6357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0238037109375,0.0,0.0,7.392281986540183e-05,297.3594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0238037109375,0.0,0.0,0.0001000855118036,297.78973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0238037109375,0.0,0.0,0.0004747625789605,290.9978332519531,294.1499938964844,287.54998779296875,286.5973205566406,287.479248046875,287.533203125,290.7993469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126894339919,7.3478392259573874e-09,0.0010126820998266,-0.0183018930256366,0.0,0.0,0.0,-0.0084554571658372,60.0,-2.2629127502441406,-0.0,-6.992166845520843e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369900,297.60223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0231018066406,0.0,0.0,9.499032603343947e-05,297.59326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0231018066406,0.0,0.0,0.0001000293923425,297.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0231018066406,0.0,0.0,7.388136873487383e-05,297.3590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0231018066406,0.0,0.0,0.0001000293850665,297.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0231018066406,0.0,0.0,0.0004744963371194,290.9970703125,294.1499938964844,287.54998779296875,286.6022644042969,287.4798889160156,287.53546142578125,290.7984924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121214436367,7.281423464178259e-09,0.0010121141094714,-0.0181279387325048,0.0,0.0,0.0,-0.0084225321188569,60.0,-2.261263608932495,-0.0,-6.984325295888993e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369960,297.6009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0223693847656,0.0,0.0,9.493101242696866e-05,297.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0223999023437,0.0,0.0,9.996693552238868e-05,297.6344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0223999023437,0.0,0.0,7.38352318876423e-05,297.35870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0223693847656,0.0,0.0,9.996692824643104e-05,297.78863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0223999023437,0.0,0.0,0.0004742000601254,290.99627685546875,294.1499938964844,287.54998779296875,286.6072082519531,287.48052978515625,287.5374450683594,290.7976379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114894248545,7.207521246499482e-09,0.0010114823235198,-0.0179343726485967,0.0,0.0,0.0,-0.0083858957514166,60.0,-2.259464740753174,-0.0,-6.975605515435745e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370020,297.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0209655761719,0.0,0.0,9.47935477597639e-05,297.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0209655761719,0.0,0.0,9.982217306969687e-05,297.6334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0209655761719,0.0,0.0,7.372831896645948e-05,297.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0209655761719,0.0,0.0,9.982217306969687e-05,297.7876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0209655761719,0.0,0.0,0.0004735134134534,290.9947204589844,294.1499938964844,287.54998779296875,286.6170959472656,287.48175048828125,287.5405578613281,290.7959289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100246872752,7.036238258706362e-09,0.0010100177023559,-0.0174857396632432,0.0,0.0,0.0,-0.0083009833469986,60.0,-2.255366802215576,-0.0,-6.955416154141858e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370080,297.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0209655761719,0.0,0.0,9.47935477597639e-05,297.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0209655761719,0.0,0.0,9.982217306969687e-05,297.6334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0209655761719,0.0,0.0,7.372831896645948e-05,297.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0209655761719,0.0,0.0,9.982217306969687e-05,297.7876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0209655761719,0.0,0.0,0.0004735134134534,290.9947204589844,294.1499938964844,287.54998779296875,286.6170959472656,287.48175048828125,287.5405578613281,290.7959289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100246872752,7.036238258706362e-09,0.0010100177023559,-0.0174857396632432,0.0,0.0,0.0,-0.0083009833469986,60.0,-2.255366802215576,-0.0,-6.955416154141858e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370140,297.5949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.01953125,0.0,0.0,9.463973401580006e-05,297.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0195617675781,0.0,0.0,9.966020297724754e-05,297.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0195617675781,0.0,0.0,7.360868767136708e-05,297.3588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.01953125,0.0,0.0,9.966020297724754e-05,297.7867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0195617675781,0.0,0.0,0.0004727450723294,290.9931945800781,294.1499938964844,287.54998779296875,286.626953125,287.48297119140625,287.5428771972656,290.7942199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083857923746,6.844588007481889e-09,0.0010083789238706,-0.0169837474822998,0.0,0.0,0.0,-0.0082059744745492,60.0,-2.2507989406585693,-0.0,-6.932861396080625e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370200,297.5949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.01953125,0.0,0.0,9.463973401580006e-05,297.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0195617675781,0.0,0.0,9.966020297724754e-05,297.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0195617675781,0.0,0.0,7.360868767136708e-05,297.3588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.01953125,0.0,0.0,9.966020297724754e-05,297.7867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0195617675781,0.0,0.0,0.0004727450723294,290.9931945800781,294.1499938964844,287.54998779296875,286.626953125,287.48297119140625,287.5428771972656,290.7942199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083857923746,6.844588007481889e-09,0.0010083789238706,-0.0169837474822998,0.0,0.0,0.0,-0.0082059744745492,60.0,-2.2507989406585693,-0.0,-6.932861396080625e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370260,297.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.01812744140625,0.0,0.0,9.44786297623068e-05,297.5898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.01812744140625,0.0,0.0,9.949055674951524e-05,297.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.01812744140625,0.0,0.0,7.348338112933561e-05,297.3597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.01812744140625,0.0,0.0,9.949054947355762e-05,297.78594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01812744140625,0.0,0.0,0.0004719403223134,290.9916381835937,294.1499938964844,287.54998779296875,286.6368408203125,287.4841613769531,287.5445861816406,290.79254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066691320389,6.643853023291513e-09,0.0010066624963656,-0.0164579451084136,0.0,0.0,0.0,-0.008106461726129,60.0,-2.2459206581115723,-0.0,-6.90927635105254e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370320,297.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.01812744140625,0.0,0.0,9.44786297623068e-05,297.5898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.01812744140625,0.0,0.0,9.949055674951524e-05,297.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.01812744140625,0.0,0.0,7.348338112933561e-05,297.3597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.01812744140625,0.0,0.0,9.949054947355762e-05,297.78594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01812744140625,0.0,0.0,0.0004719403223134,290.9916381835937,294.1499938964844,287.54998779296875,286.6368408203125,287.4841613769531,287.5445861816406,290.79254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066691320389,6.643853023291513e-09,0.0010066624963656,-0.0164579451084136,0.0,0.0,0.0,-0.008106461726129,60.0,-2.2459206581115723,-0.0,-6.90927635105254e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370380,297.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0166931152344,0.0,0.0,9.431788203073664e-05,297.5892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0167236328125,0.0,0.0,9.932127431966364e-05,297.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0167236328125,0.0,0.0,7.33583583496511e-05,297.3612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0166931152344,0.0,0.0,9.932127431966364e-05,297.7852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0166931152344,0.0,0.0,0.0004711373476311,290.9900817871094,294.1499938964844,287.54998779296875,286.6466979980469,287.4853515625,287.5458374023437,290.79083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049561969935,6.443560351954147e-09,0.0010049497941508,-0.0159332882612943,0.0,0.0,0.0,-0.0080071678385138,60.0,-2.2409560680389404,-0.0,-6.885782966037368e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370440,297.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0166931152344,0.0,0.0,9.431788203073664e-05,297.5892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0167236328125,0.0,0.0,9.932127431966364e-05,297.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0167236328125,0.0,0.0,7.33583583496511e-05,297.3612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0166931152344,0.0,0.0,9.932127431966364e-05,297.7852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0166931152344,0.0,0.0,0.0004711373476311,290.9900817871094,294.1499938964844,287.54998779296875,286.6466979980469,287.4853515625,287.5458374023437,290.79083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049561969935,6.443560351954147e-09,0.0010049497941508,-0.0159332882612943,0.0,0.0,0.0,-0.0080071678385138,60.0,-2.2409560680389404,-0.0,-6.885782966037368e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370500,297.5863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0159912109375,0.0,0.0,9.42395708989352e-05,297.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0159912109375,0.0,0.0,9.923880861606448e-05,297.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0159912109375,0.0,0.0,7.329745130846277e-05,297.3622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0159912109375,0.0,0.0,9.923880861606448e-05,297.78497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0159912109375,0.0,0.0,0.0004707461630459,290.9892883300781,294.1499938964844,287.54998779296875,286.6516418457031,287.4859313964844,287.5463256835937,290.7900085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041217319667,6.345986847122731e-09,0.001004115329124,-0.0156776942312717,0.0,0.0,0.0,-0.0079587958753108,60.0,-2.2384936809539795,-0.0,-6.874352465047195e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370560,297.58465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0152893066406,0.0,0.0,9.416473039891572e-05,297.5885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0152893066406,0.0,0.0,9.915999544318764e-05,297.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0152893066406,0.0,0.0,7.323923637159169e-05,297.3633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0152893066406,0.0,0.0,9.915999544318764e-05,297.78472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0152893066406,0.0,0.0,0.0004703723243437,290.988525390625,294.1499938964844,287.54998779296875,286.6565856933594,287.4864807128906,287.5467529296875,290.7891540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033241705968,6.252732998035526e-09,0.0010033178841695,-0.0154334139078855,0.0,0.0,0.0,-0.0079125659540295,60.0,-2.2360873222351074,-0.0,-6.86343710754045e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370620,297.5813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.01385498046875,0.0,0.0,9.402551950188354e-05,297.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01385498046875,0.0,0.0,9.90134067251347e-05,297.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.01385498046875,0.0,0.0,7.313096284633502e-05,297.3658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.01385498046875,0.0,0.0,9.901339944917709e-05,297.7842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.01385498046875,0.0,0.0,0.0004696769465226,290.9869689941406,294.1499938964844,287.54998779296875,286.6664428710937,287.48760986328125,287.5474548339844,290.7874755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018408065661,6.079280190363079e-09,0.0010018346365541,-0.0149790421128273,0.0,0.0,0.0,-0.0078265778720378,60.0,-2.2314743995666504,-0.0,-6.84315750731912e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370680,297.5813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.01385498046875,0.0,0.0,9.402551950188354e-05,297.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01385498046875,0.0,0.0,9.90134067251347e-05,297.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.01385498046875,0.0,0.0,7.313096284633502e-05,297.3658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.01385498046875,0.0,0.0,9.901339944917709e-05,297.7842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.01385498046875,0.0,0.0,0.0004696769465226,290.9869689941406,294.1499938964844,287.54998779296875,286.6664428710937,287.48760986328125,287.5474548339844,290.7874755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018408065661,6.079280190363079e-09,0.0010018346365541,-0.0149790421128273,0.0,0.0,0.0,-0.0078265778720378,60.0,-2.2314743995666504,-0.0,-6.84315750731912e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370740,297.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0124206542969,0.0,0.0,9.390512423124164e-05,297.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.012451171875,0.0,0.0,9.888662316370755e-05,297.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.012451171875,0.0,0.0,7.303732127184048e-05,297.3687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0124206542969,0.0,0.0,9.888662316370755e-05,297.783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0124206542969,0.0,0.0,0.0004690755449701,290.98541259765625,294.1499938964844,287.54998779296875,286.6763000488281,287.4887084960937,287.5479736328125,290.7857971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005577933043,5.929268631632567e-09,0.0010005518561229,-0.0145860696211457,0.0,0.0,0.0,-0.0077522103674709,60.0,-2.2272496223449707,-0.0,-6.825642628882633e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370800,297.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0124206542969,0.0,0.0,9.390512423124164e-05,297.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.012451171875,0.0,0.0,9.888662316370755e-05,297.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.012451171875,0.0,0.0,7.303732127184048e-05,297.3687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0124206542969,0.0,0.0,9.888662316370755e-05,297.783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0124206542969,0.0,0.0,0.0004690755449701,290.98541259765625,294.1499938964844,287.54998779296875,286.6763000488281,287.4887084960937,287.5479736328125,290.7857971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005577933043,5.929268631632567e-09,0.0010005518561229,-0.0145860696211457,0.0,0.0,0.0,-0.0077522103674709,60.0,-2.2272496223449707,-0.0,-6.825642628882633e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370860,297.5753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.010986328125,0.0,0.0,9.380668052472174e-05,297.587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0110168457031,0.0,0.0,9.878295531962068e-05,297.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0110168457031,0.0,0.0,7.296074909390882e-05,297.3721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.010986328125,0.0,0.0,9.878294804366304e-05,297.78369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0110168457031,0.0,0.0,0.0004685837775468,290.9838562011719,294.1499938964844,287.54998779296875,286.6861572265625,287.48980712890625,287.54840087890625,290.7841491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999508658424,5.806598313284894e-09,0.0009995028376579,-0.0142647149041295,0.0,0.0,0.0,-0.0076913968659937,60.0,-2.223506689071656,-0.0,-6.811337271983575e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370920,297.5753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.010986328125,0.0,0.0,9.380668052472174e-05,297.587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0110168457031,0.0,0.0,9.878295531962068e-05,297.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0110168457031,0.0,0.0,7.296074909390882e-05,297.3721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.010986328125,0.0,0.0,9.878294804366304e-05,297.78369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0110168457031,0.0,0.0,0.0004685837775468,290.9838562011719,294.1499938964844,287.54998779296875,286.6861572265625,287.48980712890625,287.54840087890625,290.7841491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999508658424,5.806598313284894e-09,0.0009995028376579,-0.0142647149041295,0.0,0.0,0.0,-0.0076913968659937,60.0,-2.223506689071656,-0.0,-6.811337271983575e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370980,297.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00958251953125,0.0,0.0,9.3731505330652e-05,297.58673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00958251953125,0.0,0.0,9.870379290077837e-05,297.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00958251953125,0.0,0.0,7.290228677447885e-05,297.3759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.00958251953125,0.0,0.0,9.870378562482074e-05,297.7835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.00958251953125,0.0,0.0,0.0004682082799263,290.9822998046875,294.1499938964844,287.54998779296875,286.6960144042969,287.4908752441406,287.5487365722656,290.782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987074881792,5.7129265762512205e-09,0.0009987017838284,-0.0140193235129117,0.0,0.0,0.0,-0.0076449592597782,60.0,-2.2202746868133545,-0.0,-6.800422625019564e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371040,297.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00958251953125,0.0,0.0,9.3731505330652e-05,297.58673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00958251953125,0.0,0.0,9.870379290077837e-05,297.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00958251953125,0.0,0.0,7.290228677447885e-05,297.3759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.00958251953125,0.0,0.0,9.870378562482074e-05,297.7835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.00958251953125,0.0,0.0,0.0004682082799263,290.9822998046875,294.1499938964844,287.54998779296875,286.6960144042969,287.4908752441406,287.5487365722656,290.782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987074881792,5.7129265762512205e-09,0.0009987017838284,-0.0140193235129117,0.0,0.0,0.0,-0.0076449592597782,60.0,-2.2202746868133545,-0.0,-6.800422625019564e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
