time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12371100,297.5716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.00885009765625,0.0,0.0,9.37031873036176e-05,297.5865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.0,9.867397602647544e-05,297.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.0,7.288026245078072e-05,297.37799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00885009765625,0.0,0.0,9.867396875051782e-05,297.7835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.00885009765625,0.0,0.0,0.0004680668353103,290.9815368652344,294.1499938964844,287.54998779296875,286.700927734375,287.49139404296875,287.5488586425781,290.7816467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998405739665,5.677644576707053e-09,0.0009984000353142,-0.013926894403994,0.0,0.0,0.0,-0.0076274680905044,60.0,-2.218900680541992,-0.0,-6.7963142669214e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371160,297.570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0081481933594,0.0,0.0,9.368024620926008e-05,297.5863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0081481933594,0.0,0.0,9.864981984719634e-05,297.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0081481933594,0.0,0.0,7.286241452675313e-05,297.380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0081481933594,0.0,0.0,9.864981257123873e-05,297.7835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0081481933594,0.0,0.0,0.0004679522244259,290.9807434082031,294.1499938964844,287.54998779296875,286.7058410644531,287.4919128417969,287.5489807128906,290.78082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981611510738,5.649055001555325e-09,0.0009981555631384,-0.013851998373866,0.0,0.0,0.0,-0.0076132952235639,60.0,-2.217653274536133,-0.0,-6.792986084747099e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371220,297.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0067138671875,0.0,0.0,9.365072764921932e-05,297.5859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0067138671875,0.0,0.0,9.861872968031092e-05,297.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0067138671875,0.0,0.0,7.283945888048038e-05,297.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0067138671875,0.0,0.0,9.861872240435332e-05,297.7836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0067138671875,0.0,0.0,0.000467804755317,290.97918701171875,294.1499938964844,287.54998779296875,286.7156982421875,287.492919921875,287.5491943359375,290.7791442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978464804589,5.612261322340828e-09,0.0009978407761082,-0.0137556083500385,0.0,0.0,0.0,-0.0075950543396174,60.0,-2.215524435043335,-0.0,-6.788703643678673e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371280,297.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0067138671875,0.0,0.0,9.365072764921932e-05,297.5859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0067138671875,0.0,0.0,9.861872968031092e-05,297.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0067138671875,0.0,0.0,7.283945888048038e-05,297.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0067138671875,0.0,0.0,9.861872240435332e-05,297.7836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0067138671875,0.0,0.0,0.000467804755317,290.97918701171875,294.1499938964844,287.54998779296875,286.7156982421875,287.492919921875,287.5491943359375,290.7791442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978464804589,5.612261322340828e-09,0.0009978407761082,-0.0137556083500385,0.0,0.0,0.0,-0.0075950543396174,60.0,-2.215524435043335,-0.0,-6.788703643678673e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371340,297.5674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052795410156,0.0,0.0,9.364054858451708e-05,297.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052795410156,0.0,0.0,9.860801219474524e-05,297.62774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052795410156,0.0,0.0,7.283154263859615e-05,297.389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052795410156,0.0,0.0,9.860800491878764e-05,297.7838439941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052795410156,0.0,0.0,0.000467753940029,290.9776306152344,294.1499938964844,287.54998779296875,286.7255249023437,287.4939270019531,287.5493469238281,290.7774963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977378649637,5.599569252723313e-09,0.0009977322770282,-0.0137223592028021,0.0,0.0,0.0,-0.0075887618586421,60.0,-2.213916301727295,-0.0,-6.787227135873763e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371400,297.5674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052795410156,0.0,0.0,9.364054858451708e-05,297.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052795410156,0.0,0.0,9.860801219474524e-05,297.62774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052795410156,0.0,0.0,7.283154263859615e-05,297.389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052795410156,0.0,0.0,9.860800491878764e-05,297.7838439941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052795410156,0.0,0.0,0.000467753940029,290.9776306152344,294.1499938964844,287.54998779296875,286.7255249023437,287.4939270019531,287.5493469238281,290.7774963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977378649637,5.599569252723313e-09,0.0009977322770282,-0.0137223592028021,0.0,0.0,0.0,-0.0075887618586421,60.0,-2.213916301727295,-0.0,-6.787227135873763e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371460,297.56646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0038452148437,0.0,0.0,9.36427604756318e-05,297.5852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0038452148437,0.0,0.0,9.861033322522415e-05,297.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0038452148437,0.0,0.0,7.28332597645931e-05,297.3943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0038452148437,0.0,0.0,9.861033322522415e-05,297.7841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0038452148437,0.0,0.0,0.0004677649703808,290.97607421875,294.1499938964844,287.54998779296875,286.7353820800781,287.49493408203125,287.5494689941406,290.7758483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977612644433,5.6023075067912495e-09,0.0009977556765079,-0.0137295331805944,0.0,0.0,0.0,-0.0075901192612946,60.0,-2.2126898765563965,-0.0,-6.787545459019384e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371520,297.56646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0038452148437,0.0,0.0,9.36427604756318e-05,297.5852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0038452148437,0.0,0.0,9.861033322522415e-05,297.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0038452148437,0.0,0.0,7.28332597645931e-05,297.3943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0038452148437,0.0,0.0,9.861033322522415e-05,297.7841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0038452148437,0.0,0.0,0.0004677649703808,290.97607421875,294.1499938964844,287.54998779296875,286.7353820800781,287.49493408203125,287.5494689941406,290.7758483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977612644433,5.6023075067912495e-09,0.0009977556765079,-0.0137295331805944,0.0,0.0,0.0,-0.0075901192612946,60.0,-2.2126898765563965,-0.0,-6.787545459019384e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371580,297.5658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0023803710937,0.0,0.0,9.364851575810462e-05,297.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0024108886719,0.0,0.0,9.861639409791678e-05,297.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0024108886719,0.0,0.0,7.283773447852582e-05,297.3995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0023803710937,0.0,0.0,9.861639409791678e-05,297.7845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0023803710937,0.0,0.0,0.0004677937249653,290.9745178222656,294.1499938964844,287.54998779296875,286.7452087402344,287.49591064453125,287.5495910644531,290.7742004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978224989026,5.609466668943241e-09,0.0009978167945519,-0.0137482872232794,0.0,0.0,0.0,-0.0075936685316264,60.0,-2.211653470993042,-0.0,-6.78837892564843e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371640,297.5658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0023803710937,0.0,0.0,9.364851575810462e-05,297.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0024108886719,0.0,0.0,9.861639409791678e-05,297.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0024108886719,0.0,0.0,7.283773447852582e-05,297.3995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0023803710937,0.0,0.0,9.861639409791678e-05,297.7845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0023803710937,0.0,0.0,0.0004677937249653,290.9745178222656,294.1499938964844,287.54998779296875,286.7452087402344,287.49591064453125,287.5495910644531,290.7742004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978224989026,5.609466668943241e-09,0.0009978167945519,-0.0137482872232794,0.0,0.0,0.0,-0.0075936685316264,60.0,-2.211653470993042,-0.0,-6.78837892564843e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371700,297.56561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0016784667969,0.0,0.0,9.365079313283786e-05,297.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0016784667969,0.0,0.0,9.861879516392946e-05,297.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0016784667969,0.0,0.0,7.283950981218368e-05,297.4020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0016784667969,0.0,0.0,9.861879516392946e-05,297.7848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0016784667969,0.0,0.0,0.000467805104563,290.9737243652344,294.1499938964844,287.54998779296875,286.7501220703125,287.4963684082031,287.54962158203125,290.7734069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978467132896,5.6123008462805055e-09,0.0009978411253541,-0.0137557126581668,0.0,0.0,0.0,-0.0075950734317302,60.0,-2.211154699325561,-0.0,-6.788708617477823e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371760,297.5654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0009460449219,0.0,0.0,9.365213190903889e-05,297.58465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0009460449219,0.0,0.0,9.86202066997066e-05,297.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0009460449219,0.0,0.0,7.28405502741225e-05,297.4046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0009460449219,0.0,0.0,9.86202066997066e-05,297.7850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0009460449219,0.0,0.0,0.000467811798444,290.9729309082031,294.1499938964844,287.54998779296875,286.7550354003906,287.4968566894531,287.5496520996094,290.7725830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978609159588,5.613963072192973e-09,0.0009978553280234,-0.0137600665912032,0.0,0.0,0.0,-0.0075958976522088,60.0,-2.2106471061706543,-0.0,-6.78890188510195e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371820,297.5652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.99951171875,0.0,0.0,9.365026926388964e-05,297.58447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99951171875,0.0,0.0,9.86182494671084e-05,297.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99951171875,0.0,0.0,7.283910235855728e-05,297.4096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.99951171875,0.0,0.0,9.861824219115078e-05,297.78564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99951171875,0.0,0.0,0.0004678024852182,290.97137451171875,294.1499938964844,287.54998779296875,286.7648620605469,287.4977722167969,287.5497436523437,290.7709350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978410089388,5.6116338242873115e-09,0.0009978354210034,-0.0137539654970169,0.0,0.0,0.0,-0.0075947432778775,60.0,-2.209559917449951,-0.0,-6.788631168319625e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371880,297.5652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.99951171875,0.0,0.0,9.365026926388964e-05,297.58447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99951171875,0.0,0.0,9.86182494671084e-05,297.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99951171875,0.0,0.0,7.283910235855728e-05,297.4096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.99951171875,0.0,0.0,9.861824219115078e-05,297.78564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99951171875,0.0,0.0,0.0004678024852182,290.97137451171875,294.1499938964844,287.54998779296875,286.7648620605469,287.4977722167969,287.5497436523437,290.7709350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978410089388,5.6116338242873115e-09,0.0009978354210034,-0.0137539654970169,0.0,0.0,0.0,-0.0075947432778775,60.0,-2.209559917449951,-0.0,-6.788631168319625e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371940,297.565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.998046875,0.0,0.0,9.364125435240568e-05,297.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.998046875,0.0,0.0,9.860875434242188e-05,297.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.998046875,0.0,0.0,7.283208833541721e-05,297.4146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.998046875,0.0,0.0,9.860875434242188e-05,297.7862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.998046875,0.0,0.0,0.0004677574615925,290.9698181152344,294.1499938964844,287.54998779296875,286.7746887207031,287.49871826171875,287.5497741699219,290.7693176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997744849883,5.600389929583116e-09,0.0009977392619475,-0.0137245096266269,0.0,0.0,0.0,-0.0075891693122684,60.0,-2.208338022232056,-0.0,-6.787322348600355e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372000,297.565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.998046875,0.0,0.0,9.364125435240568e-05,297.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.998046875,0.0,0.0,9.860875434242188e-05,297.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.998046875,0.0,0.0,7.283208833541721e-05,297.4146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.998046875,0.0,0.0,9.860875434242188e-05,297.7862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.998046875,0.0,0.0,0.0004677574615925,290.9698181152344,294.1499938964844,287.54998779296875,286.7746887207031,287.49871826171875,287.5497741699219,290.7693176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997744849883,5.600389929583116e-09,0.0009977392619475,-0.0137245096266269,0.0,0.0,0.0,-0.0075891693122684,60.0,-2.208338022232056,-0.0,-6.787322348600355e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372060,297.5653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.99658203125,0.0,0.0,9.36256255954504e-05,297.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9966125488281,0.0,0.0,9.85922961262986e-05,297.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9966125488281,0.0,0.0,7.281993021024391e-05,297.4195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.99658203125,0.0,0.0,9.85922961262986e-05,297.7868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9966125488281,0.0,0.0,0.0004676793760154,290.9682312011719,294.1499938964844,287.54998779296875,286.7845153808594,287.4996032714844,287.5498352050781,290.7676696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975782595574,5.5809055155009454e-09,0.000997572671622,-0.0136734647676348,0.0,0.0,0.0,-0.0075795096345245,60.0,-2.206949472427368,-0.0,-6.78505571727328e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372120,297.5653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.99658203125,0.0,0.0,9.36256255954504e-05,297.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9966125488281,0.0,0.0,9.85922961262986e-05,297.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9966125488281,0.0,0.0,7.281993021024391e-05,297.4195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.99658203125,0.0,0.0,9.85922961262986e-05,297.7868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9966125488281,0.0,0.0,0.0004676793760154,290.9682312011719,294.1499938964844,287.54998779296875,286.7845153808594,287.4996032714844,287.5498352050781,290.7676696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975782595574,5.5809055155009454e-09,0.000997572671622,-0.0136734647676348,0.0,0.0,0.0,-0.0075795096345245,60.0,-2.206949472427368,-0.0,-6.78505571727328e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372180,297.56573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9951477050781,0.0,0.0,9.360291005577892e-05,297.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9951477050781,0.0,0.0,9.856837277766316e-05,297.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9951477050781,0.0,0.0,7.280226418515667e-05,297.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9951477050781,0.0,0.0,9.856837277766316e-05,297.78759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9951477050781,0.0,0.0,0.0004675659001804,290.9666748046875,294.1499938964844,287.54998779296875,286.7943420410156,287.50048828125,287.54986572265625,290.7660522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997336115688,5.5525903874809054e-09,0.0009973305277526,-0.0135992867872118,0.0,0.0,0.0,-0.0075654732063412,60.0,-2.2053985595703125,-0.0,-6.781762351693035e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372240,297.56573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9951477050781,0.0,0.0,9.360291005577892e-05,297.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9951477050781,0.0,0.0,9.856837277766316e-05,297.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9951477050781,0.0,0.0,7.280226418515667e-05,297.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9951477050781,0.0,0.0,9.856837277766316e-05,297.78759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9951477050781,0.0,0.0,0.0004675659001804,290.9666748046875,294.1499938964844,287.54998779296875,286.7943420410156,287.50048828125,287.54986572265625,290.7660522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997336115688,5.5525903874809054e-09,0.0009973305277526,-0.0135992867872118,0.0,0.0,0.0,-0.0075654732063412,60.0,-2.2053985595703125,-0.0,-6.781762351693035e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372300,297.56597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9944152832031,0.0,0.0,9.358954412164168e-05,297.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9944152832031,0.0,0.0,9.855430107563734e-05,297.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9944152832031,0.0,0.0,7.2791866841726e-05,297.4263610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9944152832031,0.0,0.0,9.855429379967973e-05,297.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9944152832031,0.0,0.0,0.0004674991359934,290.96588134765625,294.1499938964844,287.54998779296875,286.7992553710937,287.5009460449219,287.54986572265625,290.7652282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971937397494,5.5359334893978485e-09,0.000997188151814,-0.0135556496679782,0.0,0.0,0.0,-0.0075572151690721,60.0,-2.2045717239379883,-0.0,-6.779824701652616e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372360,297.5662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9936828613281,0.0,0.0,9.357487579109149e-05,297.5844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9936828613281,0.0,0.0,9.853885421762244e-05,297.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9936828613281,0.0,0.0,7.278046541614458e-05,297.42852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9936828613281,0.0,0.0,9.853885421762244e-05,297.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9936828613281,0.0,0.0,0.0004674258816521,290.965087890625,294.1499938964844,287.54998779296875,286.8041687011719,287.5013732910156,287.5498962402344,290.7644348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970373939722,5.517654777520421e-09,0.0009970319224521,-0.0135077638551592,0.0,0.0,0.0,-0.0075481538660824,60.0,-2.2037134170532227,-0.0,-6.777699468329956e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372420,297.5669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9922180175781,0.0,0.0,9.354224312119186e-05,297.5845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9922180175781,0.0,0.0,9.850448986981064e-05,297.62677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9922180175781,0.0,0.0,7.27550796000287e-05,297.4326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9922180175781,0.0,0.0,9.850448259385304e-05,297.7890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9922180175781,0.0,0.0,0.0004672628710977,290.9635009765625,294.1499938964844,287.54998779296875,286.81396484375,287.5022277832031,287.5498962402344,290.7627868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966895449906,5.476983311325512e-09,0.0009966840734705,-0.0134012149646878,0.0,0.0,0.0,-0.0075279911980032,60.0,-2.201911211013794,-0.0,-6.77297151696621e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372480,297.5669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9922180175781,0.0,0.0,9.354224312119186e-05,297.5845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9922180175781,0.0,0.0,9.850448986981064e-05,297.62677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9922180175781,0.0,0.0,7.27550796000287e-05,297.4326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9922180175781,0.0,0.0,9.850448259385304e-05,297.7890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9922180175781,0.0,0.0,0.0004672628710977,290.9635009765625,294.1499938964844,287.54998779296875,286.81396484375,287.5022277832031,287.5498962402344,290.7627868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966895449906,5.476983311325512e-09,0.0009966840734705,-0.0134012149646878,0.0,0.0,0.0,-0.0075279911980032,60.0,-2.201911211013794,-0.0,-6.77297151696621e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372540,297.5678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9907531738281,0.0,0.0,9.350667824037372e-05,297.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99078369140625,0.0,0.0,9.846703324001282e-05,297.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99078369140625,0.0,0.0,7.272741640917957e-05,297.4364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9907531738281,0.0,0.0,9.846703324001282e-05,297.78973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9907531738281,0.0,0.0,0.0004670852213166,290.9619445800781,294.1499938964844,287.54998779296875,286.82379150390625,287.5030517578125,287.5499267578125,290.7611694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963104967027,5.4326632081824755e-09,0.0009963051415979,-0.0132851051166653,0.0,0.0,0.0,-0.0075060199014842,60.0,-2.2000274658203125,-0.0,-6.767820792674685e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372600,297.5678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9907531738281,0.0,0.0,9.350667824037372e-05,297.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99078369140625,0.0,0.0,9.846703324001282e-05,297.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99078369140625,0.0,0.0,7.272741640917957e-05,297.4364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9907531738281,0.0,0.0,9.846703324001282e-05,297.78973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9907531738281,0.0,0.0,0.0004670852213166,290.9619445800781,294.1499938964844,287.54998779296875,286.82379150390625,287.5030517578125,287.5499267578125,290.7611694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963104967027,5.4326632081824755e-09,0.0009963051415979,-0.0132851051166653,0.0,0.0,0.0,-0.0075060199014842,60.0,-2.2000274658203125,-0.0,-6.767820792674685e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372660,297.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9892883300781,0.0,0.0,9.346942533738913e-05,297.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.98931884765625,0.0,0.0,9.842780855251476e-05,297.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.98931884765625,0.0,0.0,7.269844354595989e-05,297.4398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9892883300781,0.0,0.0,9.842780855251476e-05,297.7904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9892883300781,0.0,0.0,0.0004668991314247,290.9603576660156,294.1499938964844,287.54998779296875,286.8335876464844,287.5038757324219,287.5499267578125,290.7595520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959135204553,5.386243895344478e-09,0.0009959081653505,-0.0131634967401623,0.0,0.0,0.0,-0.007483007851988,60.0,-2.1980857849121094,-0.0,-6.762428483853e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372720,297.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9892883300781,0.0,0.0,9.346942533738913e-05,297.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.98931884765625,0.0,0.0,9.842780855251476e-05,297.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.98931884765625,0.0,0.0,7.269844354595989e-05,297.4398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9892883300781,0.0,0.0,9.842780855251476e-05,297.7904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9892883300781,0.0,0.0,0.0004668991314247,290.9603576660156,294.1499938964844,287.54998779296875,286.8335876464844,287.5038757324219,287.5499267578125,290.7595520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959135204553,5.386243895344478e-09,0.0009959081653505,-0.0131634967401623,0.0,0.0,0.0,-0.007483007851988,60.0,-2.1980857849121094,-0.0,-6.762428483853e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372780,297.5699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9878234863281,0.0,0.0,9.343172860099004e-05,297.5853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.98785400390625,0.0,0.0,9.838811092777178e-05,297.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98785400390625,0.0,0.0,7.266912143677473e-05,297.4428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9878234863281,0.0,0.0,9.838811092777178e-05,297.7911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9878234863281,0.0,0.0,0.0004667108296416,290.9587707519531,294.1499938964844,287.54998779296875,286.8433837890625,287.50469970703125,287.5499572753906,290.7579650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955117711797,5.3392645860128596e-09,0.0009955064160749,-0.0130404196679592,0.0,0.0,0.0,-0.0074597182683646,60.0,-2.1961207389831543,-0.0,-6.75697364727057e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372840,297.5699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9878234863281,0.0,0.0,9.343172860099004e-05,297.5853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.98785400390625,0.0,0.0,9.838811092777178e-05,297.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98785400390625,0.0,0.0,7.266912143677473e-05,297.4428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9878234863281,0.0,0.0,9.838811092777178e-05,297.7911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9878234863281,0.0,0.0,0.0004667108296416,290.9587707519531,294.1499938964844,287.54998779296875,286.8433837890625,287.50469970703125,287.5499572753906,290.7579650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955117711797,5.3392645860128596e-09,0.0009955064160749,-0.0130404196679592,0.0,0.0,0.0,-0.0074597182683646,60.0,-2.1961207389831543,-0.0,-6.75697364727057e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372900,297.570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9870910644531,0.0,0.0,9.341306576970965e-05,297.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98712158203125,0.0,0.0,9.836845856625588e-05,297.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9870910644531,0.0,0.0,7.265460590133443e-05,297.4441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9870910644531,0.0,0.0,9.836845856625588e-05,297.79150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9870910644531,0.0,0.0,0.0004666176100727,290.9580078125,294.1499938964844,287.54998779296875,286.8482971191406,287.5050964355469,287.5499572753906,290.75714111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099531293381,5.316009410449851e-09,0.0009953075787052,-0.0129794962704181,0.0,0.0,0.0,-0.0074481894262135,60.0,-2.1951377391815186,-0.0,-6.754274295417417e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372960,297.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9863586425781,0.0,0.0,9.33948322199285e-05,297.585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9863586425781,0.0,0.0,9.834925731411204e-05,297.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9863586425781,0.0,0.0,7.264042505994439e-05,297.4453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9863586425781,0.0,0.0,9.834925731411204e-05,297.7918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9863586425781,0.0,0.0,0.0004665265150833,290.95721435546875,294.1499938964844,287.54998779296875,286.8531799316406,287.5054931640625,287.5499572753906,290.75634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951185202226,5.2932849214926145e-09,0.0009951132815331,-0.0129199614748358,0.0,0.0,0.0,-0.0074369241483509,60.0,-2.1941606998443604,-0.0,-6.751636760782277e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373020,297.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9848937988281,0.0,0.0,9.336016228189692e-05,297.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9848937988281,0.0,0.0,9.831275383476168e-05,297.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9848937988281,0.0,0.0,7.261346036102623e-05,297.4473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9848937988281,0.0,0.0,9.831274655880406e-05,297.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9848937988281,0.0,0.0,0.0004663533472921,290.95562744140625,294.1499938964844,287.54998779296875,286.86297607421875,287.5062866210937,287.5499572753906,290.7547302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947491344064,5.250083034979981e-09,0.0009947437793016,-0.012806779704988,0.0,0.0,0.0,-0.0074155069887638,60.0,-2.1922380924224854,-0.0,-6.746623881781488e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373080,297.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9848937988281,0.0,0.0,9.336016228189692e-05,297.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9848937988281,0.0,0.0,9.831275383476168e-05,297.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9848937988281,0.0,0.0,7.261346036102623e-05,297.4473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9848937988281,0.0,0.0,9.831274655880406e-05,297.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9848937988281,0.0,0.0,0.0004663533472921,290.95562744140625,294.1499938964844,287.54998779296875,286.86297607421875,287.5062866210937,287.5499572753906,290.7547302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947491344064,5.250083034979981e-09,0.0009947437793016,-0.012806779704988,0.0,0.0,0.0,-0.0074155069887638,60.0,-2.1922380924224854,-0.0,-6.746623881781488e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373140,297.5738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9834289550781,0.0,0.0,9.332856279797852e-05,297.5864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9834289550781,0.0,0.0,9.82794736046344e-05,297.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9834289550781,0.0,0.0,7.258888217620552e-05,297.4488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9834289550781,0.0,0.0,9.82794663286768e-05,297.7930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9834289550781,0.0,0.0,0.0004661954881157,290.9540405273437,294.1499938964844,287.54998779296875,286.8727722167969,287.5070495605469,287.54998779296875,290.75311279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994412228465,5.210699427493637e-09,0.0009944071061909,-0.0127036022022366,0.0,0.0,0.0,-0.0073959827423095,60.0,-2.19037127494812,-0.0,-6.742055802533288e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373200,297.5738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9834289550781,0.0,0.0,9.332856279797852e-05,297.5864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9834289550781,0.0,0.0,9.82794736046344e-05,297.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9834289550781,0.0,0.0,7.258888217620552e-05,297.4488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9834289550781,0.0,0.0,9.82794663286768e-05,297.7930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9834289550781,0.0,0.0,0.0004661954881157,290.9540405273437,294.1499938964844,287.54998779296875,286.8727722167969,287.5070495605469,287.54998779296875,290.75311279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994412228465,5.210699427493637e-09,0.0009944071061909,-0.0127036022022366,0.0,0.0,0.0,-0.0073959827423095,60.0,-2.19037127494812,-0.0,-6.742055802533288e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373260,297.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9819641113281,0.0,0.0,9.329980821348728e-05,297.5868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9819641113281,0.0,0.0,9.824919106904416e-05,297.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9819641113281,0.0,0.0,7.256651588249952e-05,297.4498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9819641113281,0.0,0.0,9.824919106904416e-05,297.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9819641113281,0.0,0.0,0.0004660518607124,290.95245361328125,294.1499938964844,287.54998779296875,286.8822326660156,287.5078125,287.54998779296875,290.75152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994105823338,5.1748649809724165e-09,0.0009941005846485,-0.0126097211614251,0.0,0.0,0.0,-0.00737821822986,60.0,-2.188581943511963,-0.0,-6.737901259157297e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373320,297.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9819641113281,0.0,0.0,9.329980821348728e-05,297.5868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9819641113281,0.0,0.0,9.824919106904416e-05,297.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9819641113281,0.0,0.0,7.256651588249952e-05,297.4498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9819641113281,0.0,0.0,9.824919106904416e-05,297.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9819641113281,0.0,0.0,0.0004660518607124,290.95245361328125,294.1499938964844,287.54998779296875,286.8822326660156,287.5078125,287.54998779296875,290.75152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994105823338,5.1748649809724165e-09,0.0009941005846485,-0.0126097211614251,0.0,0.0,0.0,-0.00737821822986,60.0,-2.188581943511963,-0.0,-6.737901259157297e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373380,297.5767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.98046875,0.0,0.0,9.327264706371352e-05,297.5872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9804992675781,0.0,0.0,9.822059655562045e-05,297.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.98046875,0.0,0.0,7.254539377754554e-05,297.45050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98046875,0.0,0.0,9.822058927966282e-05,297.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98046875,0.0,0.0,0.0004659162077587,290.9508972167969,294.1499938964844,287.54998779296875,286.8910522460937,287.508544921875,287.54998779296875,290.7499084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938164148479,5.141021386378952e-09,0.0009938111761584,-0.0125210555270314,0.0,0.0,0.0,-0.007361439988017,60.0,-2.18684196472168,-0.0,-6.733978352713167e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
