time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12373440,297.5767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.98046875,0.0,0.0,9.327264706371352e-05,297.5872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9804992675781,0.0,0.0,9.822059655562045e-05,297.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.98046875,0.0,0.0,7.254539377754554e-05,297.45050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98046875,0.0,0.0,9.822058927966282e-05,297.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98046875,0.0,0.0,0.0004659162077587,290.9508972167969,294.1499938964844,287.54998779296875,286.8910522460937,287.508544921875,287.54998779296875,290.7499084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938164148479,5.141021386378952e-09,0.0009938111761584,-0.0125210555270314,0.0,0.0,0.0,-0.007361439988017,60.0,-2.18684196472168,-0.0,-6.733978352713167e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373500,297.57745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.979736328125,0.0,0.0,9.325968858320266e-05,297.5874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.979736328125,0.0,0.0,9.82069395831786e-05,297.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.979736328125,0.0,0.0,7.253530930029228e-05,297.45074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.979736328125,0.0,0.0,9.82069395831786e-05,297.7943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.979736328125,0.0,0.0,0.0004658514517359,290.9501037597656,294.1499938964844,287.54998779296875,286.89520263671875,287.5089111328125,287.54998779296875,290.7491149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936782298609,5.124864532746187e-09,0.0009936731075868,-0.0124787269160151,0.0,0.0,0.0,-0.0073534306138753,60.0,-2.185988187789917,-0.0,-6.732106072604438e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373560,297.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97900390625,0.0,0.0,9.32470866246149e-05,297.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97900390625,0.0,0.0,9.819367551244795e-05,297.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.97900390625,0.0,0.0,7.252551586134359e-05,297.450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.97900390625,0.0,0.0,9.819367551244795e-05,297.7945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97900390625,0.0,0.0,0.0004657885292544,290.9493103027344,294.1499938964844,287.54998779296875,286.8992004394531,287.50927734375,287.54998779296875,290.7483215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935438865795,5.109166867356407e-09,0.0009935387643054,-0.0124376015737652,0.0,0.0,0.0,-0.0073456484824419,60.0,-2.18514370918274,-0.0,-6.730287083200892e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373620,297.5796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9775085449219,0.0,0.0,9.322306141257286e-05,297.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9775390625,0.0,0.0,9.816837700782344e-05,297.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9775390625,0.0,0.0,7.250683120219037e-05,297.4512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9775085449219,0.0,0.0,9.816837700782344e-05,297.7949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9775390625,0.0,0.0,0.0004656685050576,290.9477233886719,294.1499938964844,287.54998779296875,286.9066772460937,287.5099792480469,287.54998779296875,290.7467041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932877728715,5.0792214878470085e-09,0.0009932827670127,-0.0123591478914022,0.0,0.0,0.0,-0.0073308032006025,60.0,-2.183480978012085,-0.0,-6.726817503022178e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373680,297.5796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9775085449219,0.0,0.0,9.322306141257286e-05,297.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9775390625,0.0,0.0,9.816837700782344e-05,297.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9775390625,0.0,0.0,7.250683120219037e-05,297.4512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9775085449219,0.0,0.0,9.816837700782344e-05,297.7949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9775390625,0.0,0.0,0.0004656685050576,290.9477233886719,294.1499938964844,287.54998779296875,286.9066772460937,287.5099792480469,287.54998779296875,290.7467041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932877728715,5.0792214878470085e-09,0.0009932827670127,-0.0123591478914022,0.0,0.0,0.0,-0.0073308032006025,60.0,-2.183480978012085,-0.0,-6.726817503022178e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373740,297.5810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9760437011719,0.0,0.0,9.320059325546026e-05,297.5885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9760437011719,0.0,0.0,9.814471559366213e-05,297.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9760437011719,0.0,0.0,7.24893543520011e-05,297.4514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9760437011719,0.0,0.0,9.81447083177045e-05,297.7953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9760437011719,0.0,0.0,0.0004655562515836,290.9461364746094,294.1499938964844,287.54998779296875,286.9135437011719,287.5106811523437,287.54998779296875,290.7451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930483065545,5.051216778184653e-09,0.0009930433006957,-0.0122857792302966,0.0,0.0,0.0,-0.0073169199749827,60.0,-2.181856393814087,-0.0,-6.72357387543343e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373800,297.5810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9760437011719,0.0,0.0,9.320059325546026e-05,297.5885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9760437011719,0.0,0.0,9.814471559366213e-05,297.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9760437011719,0.0,0.0,7.24893543520011e-05,297.4514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9760437011719,0.0,0.0,9.81447083177045e-05,297.7953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9760437011719,0.0,0.0,0.0004655562515836,290.9461364746094,294.1499938964844,287.54998779296875,286.9135437011719,287.5106811523437,287.54998779296875,290.7451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930483065545,5.051216778184653e-09,0.0009930433006957,-0.0122857792302966,0.0,0.0,0.0,-0.0073169199749827,60.0,-2.181856393814087,-0.0,-6.72357387543343e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373860,297.58184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97528076171875,0.0,0.0,9.31895337998867e-05,297.5888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.97528076171875,0.0,0.0,9.81330667855218e-05,297.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.97528076171875,0.0,0.0,7.248074689414352e-05,297.4515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.97528076171875,0.0,0.0,9.81330667855218e-05,297.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.97528076171875,0.0,0.0,0.0004655010125134,290.9453125,294.1499938964844,287.54998779296875,286.9168395996094,287.51104736328125,287.54998779296875,290.7442932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929303778335,5.037432249110907e-09,0.0009929253719747,-0.0122496653348207,0.0,0.0,0.0,-0.0073100863955914,60.0,-2.1810269355773926,-0.0,-6.721977996448913e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373920,297.5825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9745483398437,0.0,0.0,9.317966032540426e-05,297.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9745788574219,0.0,0.0,9.812266944209114e-05,297.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9745788574219,0.0,0.0,7.247307075886056e-05,297.4516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9745483398437,0.0,0.0,9.812266944209114e-05,297.795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9745483398437,0.0,0.0,0.0004654516815207,290.9445495605469,294.1499938964844,287.54998779296875,286.91973876953125,287.5113830566406,287.54998779296875,290.7435302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928251383826,5.0251269811951715e-09,0.0009928201325237,-0.0122174266725778,0.0,0.0,0.0,-0.0073039862327277,60.0,-2.1802685260772705,-0.0,-6.720553358263714e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373980,297.58404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9730834960937,0.0,0.0,9.316025534644724e-05,297.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9730834960937,0.0,0.0,9.81022312771529e-05,297.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9730834960937,0.0,0.0,7.245797314681113e-05,297.4518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9730834960937,0.0,0.0,9.81022312771529e-05,297.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9730834960937,0.0,0.0,0.0004653547366615,290.9429626464844,294.1499938964844,287.54998779296875,286.9252624511719,287.5120544433594,287.54998779296875,290.741943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992618384771,5.000939662380688e-09,0.0009926133789122,-0.012154059484601,0.0,0.0,0.0,-0.0072919954545795,60.0,-2.1787171363830566,-0.0,-6.717753109342084e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374040,297.58404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9730834960937,0.0,0.0,9.316025534644724e-05,297.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9730834960937,0.0,0.0,9.81022312771529e-05,297.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9730834960937,0.0,0.0,7.245797314681113e-05,297.4518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9730834960937,0.0,0.0,9.81022312771529e-05,297.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9730834960937,0.0,0.0,0.0004653547366615,290.9429626464844,294.1499938964844,287.54998779296875,286.9252624511719,287.5120544433594,287.54998779296875,290.741943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992618384771,5.000939662380688e-09,0.0009926133789122,-0.012154059484601,0.0,0.0,0.0,-0.0072919954545795,60.0,-2.1787171363830566,-0.0,-6.717753109342084e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374100,297.5848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723205566406,0.0,0.0,9.315113129559904e-05,297.5898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.97235107421875,0.0,0.0,9.80926342890598e-05,297.6322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.97235107421875,0.0,0.0,7.245088636409491e-05,297.451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723205566406,0.0,0.0,9.809262701310216e-05,297.7961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723205566406,0.0,0.0,0.0004653091891668,290.9421691894531,294.1499938964844,287.54998779296875,286.92779541015625,287.51239013671875,287.54998779296875,290.7411499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925211779773,4.989574975411415e-09,0.0009925161721184,-0.0121242851018905,0.0,0.0,0.0,-0.0072863614186644,60.0,-2.1779558658599854,-0.0,-6.716437894738192e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374160,297.58563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9715881347656,0.0,0.0,9.314237104263157e-05,297.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9715881347656,0.0,0.0,9.8083408374805e-05,297.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9715881347656,0.0,0.0,7.244406879181042e-05,297.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9715881347656,0.0,0.0,9.8083408374805e-05,297.7963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9715881347656,0.0,0.0,0.0004652654461096,290.9413757324219,294.1499938964844,287.54998779296875,286.9301452636719,287.5127258300781,287.54998779296875,290.7403564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924278128892,4.978657042187251e-09,0.0009924228070303,-0.0120956813916563,0.0,0.0,0.0,-0.007280949037522,60.0,-2.1772029399871826,-0.0,-6.715173839211276e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374220,297.5872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9700927734375,0.0,0.0,9.31259783101268e-05,297.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9701232910156,0.0,0.0,9.806614252738656e-05,297.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9701232910156,0.0,0.0,7.243132131407037e-05,297.45220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9700927734375,0.0,0.0,9.806614252738656e-05,297.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9700927734375,0.0,0.0,0.0004651835479307,290.9397888183594,294.1499938964844,287.54998779296875,286.93438720703125,287.51336669921875,287.54998779296875,290.7387390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922530734911,4.9582244976420506e-09,0.0009922480676323,-0.01204214990139,0.0,0.0,0.0,-0.0072708195075392,60.0,-2.175722360610962,-0.0,-6.712809152986665e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374280,297.5872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9700927734375,0.0,0.0,9.31259783101268e-05,297.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9701232910156,0.0,0.0,9.806614252738656e-05,297.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9701232910156,0.0,0.0,7.243132131407037e-05,297.45220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9700927734375,0.0,0.0,9.806614252738656e-05,297.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9700927734375,0.0,0.0,0.0004651835479307,290.9397888183594,294.1499938964844,287.54998779296875,286.93438720703125,287.51336669921875,287.54998779296875,290.7387390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922530734911,4.9582244976420506e-09,0.0009922480676323,-0.01204214990139,0.0,0.0,0.0,-0.0072708195075392,60.0,-2.175722360610962,-0.0,-6.712809152986665e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374340,297.5889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9686279296875,0.0,0.0,9.31110989768058e-05,297.5912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9686279296875,0.0,0.0,9.80504701146856e-05,297.6335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9686279296875,0.0,0.0,7.241974526550621e-05,297.45245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9685974121094,0.0,0.0,9.80504701146856e-05,297.7969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9686279296875,0.0,0.0,0.0004651092167478,290.9382019042969,294.1499938964844,287.54998779296875,286.9379577636719,287.5140075683594,287.54998779296875,290.7371520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920943994075,4.939671782722144e-09,0.0009920893935486,-0.0119935432448983,0.0,0.0,0.0,-0.0072616222314536,60.0,-2.1742780208587646,-0.0,-6.710662603381935e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374400,297.5889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9686279296875,0.0,0.0,9.31110989768058e-05,297.5912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9686279296875,0.0,0.0,9.80504701146856e-05,297.6335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9686279296875,0.0,0.0,7.241974526550621e-05,297.45245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9685974121094,0.0,0.0,9.80504701146856e-05,297.7969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9686279296875,0.0,0.0,0.0004651092167478,290.9382019042969,294.1499938964844,287.54998779296875,286.9379577636719,287.5140075683594,287.54998779296875,290.7371520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920943994075,4.939671782722144e-09,0.0009920893935486,-0.0119935432448983,0.0,0.0,0.0,-0.0072616222314536,60.0,-2.1742780208587646,-0.0,-6.710662603381935e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374460,297.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9671325683594,0.0,0.0,9.309769666288048e-05,297.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9671325683594,0.0,0.0,9.80363620328717e-05,297.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9671325683594,0.0,0.0,7.24093260942027e-05,297.4527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9671325683594,0.0,0.0,9.80363620328717e-05,297.79736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9671325683594,0.0,0.0,0.0004650422779377,290.9366149902344,294.1499938964844,287.54998779296875,286.9408874511719,287.5146484375,287.54998779296875,290.7355651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919515578076,4.922970919807312e-09,0.0009919465519487,-0.0119497878476977,0.0,0.0,0.0,-0.0072533427737653,60.0,-2.172869205474853,-0.0,-6.708730637683402e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374520,297.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9671325683594,0.0,0.0,9.309769666288048e-05,297.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9671325683594,0.0,0.0,9.80363620328717e-05,297.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9671325683594,0.0,0.0,7.24093260942027e-05,297.4527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9671325683594,0.0,0.0,9.80363620328717e-05,297.79736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9671325683594,0.0,0.0,0.0004650422779377,290.9366149902344,294.1499938964844,287.54998779296875,286.9408874511719,287.5146484375,287.54998779296875,290.7355651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919515578076,4.922970919807312e-09,0.0009919465519487,-0.0119497878476977,0.0,0.0,0.0,-0.0072533427737653,60.0,-2.172869205474853,-0.0,-6.708730637683402e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374580,297.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96563720703125,0.0,0.0,9.308577864430843e-05,297.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96563720703125,0.0,0.0,9.802381100598724e-05,297.6349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96563720703125,0.0,0.0,7.240004924824461e-05,297.4530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96563720703125,0.0,0.0,9.80238037300296e-05,297.7977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96563720703125,0.0,0.0,0.0004649827315006,290.9350280761719,294.1499938964844,287.54998779296875,286.94317626953125,287.5152587890625,287.54998779296875,290.7340087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918244322761,4.9081076980428415e-09,0.0009918195428326,-0.0119108483195304,0.0,0.0,0.0,-0.0072459746152162,60.0,-2.171494960784912,-0.0,-6.707011124262864e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374640,297.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96563720703125,0.0,0.0,9.308577864430843e-05,297.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96563720703125,0.0,0.0,9.802381100598724e-05,297.6349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96563720703125,0.0,0.0,7.240004924824461e-05,297.4530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96563720703125,0.0,0.0,9.80238037300296e-05,297.7977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96563720703125,0.0,0.0,0.0004649827315006,290.9350280761719,294.1499938964844,287.54998779296875,286.94317626953125,287.5152587890625,287.54998779296875,290.7340087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918244322761,4.9081076980428415e-09,0.0009918195428326,-0.0119108483195304,0.0,0.0,0.0,-0.0072459746152162,60.0,-2.171494960784912,-0.0,-6.707011124262864e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374700,297.5936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,9.308037988375872e-05,297.59307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96490478515625,0.0,0.0,9.801812120713294e-05,297.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96490478515625,0.0,0.0,7.239585102070123e-05,297.4532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,9.801812120713294e-05,297.7979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,0.0004649557813536,290.9342346191406,294.1499938964844,287.54998779296875,286.9440612792969,287.5155639648437,287.54998779296875,290.73321533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917668066918,4.901379746513612e-09,0.0009917619172483,-0.0118932221084833,0.0,0.0,0.0,-0.0072426390834152,60.0,-2.17082142829895,-0.0,-6.706233079967205e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374760,297.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9641418457031,0.0,0.0,9.307533036917448e-05,297.5934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9641418457031,0.0,0.0,9.801280248211695e-05,297.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9641418457031,0.0,0.0,7.239192200358957e-05,297.4534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9641418457031,0.0,0.0,9.801280248211695e-05,297.7981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9641418457031,0.0,0.0,0.0004649305483326,290.9334411621094,294.1499938964844,287.54998779296875,286.9447937011719,287.515869140625,287.54998779296875,290.732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917130228132,4.895082561517938e-09,0.0009917081333696,-0.0118767227977514,0.0,0.0,0.0,-0.0072395172901451,60.0,-2.1701560020446777,-0.0,-6.705504773663051e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374820,297.5968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.962646484375,0.0,0.0,9.306630818173288e-05,297.5943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.962646484375,0.0,0.0,9.800330735743046e-05,297.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.962646484375,0.0,0.0,7.23849079804495e-05,297.45391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.962646484375,0.0,0.0,9.800330735743046e-05,297.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.962646484375,0.0,0.0,0.000464885495603,290.9318542480469,294.1499938964844,287.54998779296875,286.9457702636719,287.5164794921875,287.54998779296875,290.7308349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916168637573,4.883839110902953e-09,0.0009916119743138,-0.0118472659960389,0.0,0.0,0.0,-0.007233943324536,60.0,-2.168849468231201,-0.0,-6.70420448045661e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374880,297.5968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.962646484375,0.0,0.0,9.306630818173288e-05,297.5943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.962646484375,0.0,0.0,9.800330735743046e-05,297.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.962646484375,0.0,0.0,7.23849079804495e-05,297.45391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.962646484375,0.0,0.0,9.800330735743046e-05,297.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.962646484375,0.0,0.0,0.000464885495603,290.9318542480469,294.1499938964844,287.54998779296875,286.9457702636719,287.5164794921875,287.54998779296875,290.7308349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916168637573,4.883839110902953e-09,0.0009916119743138,-0.0118472659960389,0.0,0.0,0.0,-0.007233943324536,60.0,-2.168849468231201,-0.0,-6.70420448045661e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374940,297.5990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,9.305874118581414e-05,297.59527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,9.799534018384291e-05,297.6373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,7.237902173073962e-05,297.4544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,9.799534018384291e-05,297.7991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,0.0004648476897273,290.93023681640625,294.1499938964844,287.54998779296875,286.94610595703125,287.5170593261719,287.54998779296875,290.729248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915361879393,4.874402659282849e-09,0.0009915312984958,-0.0118225431069731,0.0,0.0,0.0,-0.0072292652912437,60.0,-2.1675775051116943,-0.0,-6.70311379735722e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375000,297.5990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,9.305874118581414e-05,297.59527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,9.799534018384291e-05,297.6373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,7.237902173073962e-05,297.4544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,9.799534018384291e-05,297.7991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,0.0004648476897273,290.93023681640625,294.1499938964844,287.54998779296875,286.94610595703125,287.5170593261719,287.54998779296875,290.729248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915361879393,4.874402659282849e-09,0.0009915312984958,-0.0118225431069731,0.0,0.0,0.0,-0.0072292652912437,60.0,-2.1675775051116943,-0.0,-6.70311379735722e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375060,297.6004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602355957031,0.0,0.0,9.305490675615148e-05,297.59588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,9.799129475140944e-05,297.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,7.237603858811781e-05,297.45477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602355957031,0.0,0.0,9.799129475140944e-05,297.7994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602355957031,0.0,0.0,0.000464828510303,290.9292907714844,294.1499938964844,287.54998779296875,286.94598388671875,287.5174255371094,287.54998779296875,290.7283020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991495209746,4.869614045333037e-09,0.0009914903203025,-0.0118099981918931,0.0,0.0,0.0,-0.007226891350001,60.0,-2.166831016540528,-0.0,-6.702559574023327e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375120,297.6014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,9.305260027758776e-05,297.5962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,9.798887185752392e-05,297.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,7.237424870254472e-05,297.4550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,9.798887185752392e-05,297.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,0.00046481701429,290.9286499023437,294.1499938964844,287.54998779296875,286.9457702636719,287.51763916015625,287.54998779296875,290.7276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914706461131,4.8667430085913566e-09,0.0009914657566696,-0.0118024758994579,0.0,0.0,0.0,-0.0072254678234457,60.0,-2.1663389205932617,-0.0,-6.702227750565727e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375180,297.6038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581298828125,0.0,0.0,9.304787090513857e-05,297.5973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581604003906,0.0,0.0,9.798389510251582e-05,297.63934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581604003906,0.0,0.0,7.237056706799194e-05,297.4556579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581298828125,0.0,0.0,9.79838878265582e-05,297.8001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581604003906,0.0,0.0,0.0004647933819796,290.92706298828125,294.1499938964844,287.54998779296875,286.9447937011719,287.5182189941406,287.54998779296875,290.7261047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914201218634,4.860843283438498e-09,0.0009914153488352,-0.0117870196700096,0.0,0.0,0.0,-0.0072225434705615,60.0,-2.165133237838745,-0.0,-6.701545629539396e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375240,297.6038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581298828125,0.0,0.0,9.304787090513857e-05,297.5973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581604003906,0.0,0.0,9.798389510251582e-05,297.63934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581604003906,0.0,0.0,7.237056706799194e-05,297.4556579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581298828125,0.0,0.0,9.79838878265582e-05,297.8001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581604003906,0.0,0.0,0.0004647933819796,290.92706298828125,294.1499938964844,287.54998779296875,286.9447937011719,287.5182189941406,287.54998779296875,290.7261047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914201218634,4.860843283438498e-09,0.0009914153488352,-0.0117870196700096,0.0,0.0,0.0,-0.0072225434705615,60.0,-2.165133237838745,-0.0,-6.701545629539396e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375300,297.6051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573974609375,0.0,0.0,9.30460446397774e-05,297.5979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573974609375,0.0,0.0,9.798197424970569e-05,297.6398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573974609375,0.0,0.0,7.236914825625718e-05,297.4560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573974609375,0.0,0.0,9.798196697374806e-05,297.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573974609375,0.0,0.0,0.0004647842724807,290.92626953125,294.1499938964844,287.54998779296875,286.9440612792969,287.5184936523437,287.54998779296875,290.7253112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914006805047,4.8585655498811775e-09,0.0009913957910612,-0.0117810517549514,0.0,0.0,0.0,-0.0072214142419397,60.0,-2.164543390274048,-0.0,-6.701282018184429e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375360,297.60650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566345214844,0.0,0.0,9.304455306846648e-05,297.5985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566345214844,0.0,0.0,9.79803953669034e-05,297.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566345214844,0.0,0.0,7.236798410303891e-05,297.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566345214844,0.0,0.0,9.79803953669034e-05,297.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566345214844,0.0,0.0,0.0004647767927963,290.92547607421875,294.1499938964844,287.54998779296875,286.94317626953125,287.5187683105469,287.54998779296875,290.7245178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913847316056,4.856698154753758e-09,0.0009913798421621,-0.011776159517467,0.0,0.0,0.0,-0.0072204885073006,60.0,-2.163961172103882,-0.0,-6.701066723735495e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375420,297.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95513916015625,0.0,0.0,9.304259583586828e-05,297.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.95513916015625,0.0,0.0,9.797833627089858e-05,297.6416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95513916015625,0.0,0.0,7.236646342789754e-05,297.4571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95513916015625,0.0,0.0,9.797832899494097e-05,297.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.95513916015625,0.0,0.0,0.0004647670139092,290.9238586425781,294.1499938964844,287.54998779296875,286.9408874511719,287.5193176269531,287.54998779296875,290.7229309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913637768477,4.854250779118274e-09,0.0009913588874042,-0.0117697464302182,0.0,0.0,0.0,-0.0072192749939858,60.0,-2.1628193855285645,-0.0,-6.700783217183925e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375480,297.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95513916015625,0.0,0.0,9.304259583586828e-05,297.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.95513916015625,0.0,0.0,9.797833627089858e-05,297.6416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95513916015625,0.0,0.0,7.236646342789754e-05,297.4571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95513916015625,0.0,0.0,9.797832899494097e-05,297.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.95513916015625,0.0,0.0,0.0004647670139092,290.9238586425781,294.1499938964844,287.54998779296875,286.9408874511719,287.5193176269531,287.54998779296875,290.7229309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913637768477,4.854250779118274e-09,0.0009913588874042,-0.0117697464302182,0.0,0.0,0.0,-0.0072192749939858,60.0,-2.1628193855285645,-0.0,-6.700783217183925e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375540,297.61212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9536437988281,0.0,0.0,9.304201375925912e-05,297.60107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9536437988281,0.0,0.0,9.7977725090459e-05,297.642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9536437988281,0.0,0.0,7.236601231852546e-05,297.4579772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9536437988281,0.0,0.0,9.797771781450136e-05,297.8021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9536437988281,0.0,0.0,0.0004647641035262,290.9222717285156,294.1499938964844,287.54998779296875,286.9379577636719,287.51983642578125,287.54998779296875,290.72137451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913574904203,4.8535184760112315e-09,0.0009913526009768,-0.011767828837037,0.0,0.0,0.0,-0.007218912243843,60.0,-2.161710262298584,-0.0,-6.70069866259837e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375600,297.61212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9536437988281,0.0,0.0,9.304201375925912e-05,297.60107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9536437988281,0.0,0.0,9.7977725090459e-05,297.642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9536437988281,0.0,0.0,7.236601231852546e-05,297.4579772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9536437988281,0.0,0.0,9.797771781450136e-05,297.8021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9536437988281,0.0,0.0,0.0004647641035262,290.9222717285156,294.1499938964844,287.54998779296875,286.9379577636719,287.51983642578125,287.54998779296875,290.72137451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913574904203,4.8535184760112315e-09,0.0009913526009768,-0.011767828837037,0.0,0.0,0.0,-0.007218912243843,60.0,-2.161710262298584,-0.0,-6.70069866259837e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375660,297.6150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9521179199219,0.0,0.0,9.304277773480862e-05,297.6024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9521179199219,0.0,0.0,9.797853272175416e-05,297.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9521179199219,0.0,0.0,7.236660894704983e-05,297.4588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9521179199219,0.0,0.0,9.797852544579656e-05,297.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9521179199219,0.0,0.0,0.0004647679452318,290.9206848144531,294.1499938964844,287.54998779296875,286.93438720703125,287.5203857421875,287.54998779296875,290.71978759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913656394928,4.854467938741891e-09,0.0009913607500493,-0.0117703163996338,0.0,0.0,0.0,-0.0072193825617432,60.0,-2.160632610321045,-0.0,-6.700808796722414e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375720,297.6150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9521179199219,0.0,0.0,9.304277773480862e-05,297.6024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9521179199219,0.0,0.0,9.797853272175416e-05,297.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9521179199219,0.0,0.0,7.236660894704983e-05,297.4588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9521179199219,0.0,0.0,9.797852544579656e-05,297.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9521179199219,0.0,0.0,0.0004647679452318,290.9206848144531,294.1499938964844,287.54998779296875,286.93438720703125,287.5203857421875,287.54998779296875,290.71978759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913656394928,4.854467938741891e-09,0.0009913607500493,-0.0117703163996338,0.0,0.0,0.0,-0.0072193825617432,60.0,-2.160632610321045,-0.0,-6.700808796722414e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
