time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12375780,297.6181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9506225585937,0.0,0.0,9.304488048655912e-05,297.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9506225585937,0.0,0.0,9.798074461286888e-05,297.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9506225585937,0.0,0.0,7.23682387615554e-05,297.45977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9506225585937,0.0,0.0,9.798073733691126e-05,297.8036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9506225585937,0.0,0.0,0.0004647784517146,290.9190673828125,294.1499938964844,287.54998779296875,286.9301452636719,287.5209045410156,287.54998779296875,290.7182312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913879912346,4.85707651876055e-09,0.0009913831017911,-0.0117771513760089,0.0,0.0,0.0,-0.0072206761687994,60.0,-2.159585475921631,-0.0,-6.701110066842375e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375840,297.6181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9506225585937,0.0,0.0,9.304488048655912e-05,297.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9506225585937,0.0,0.0,9.798074461286888e-05,297.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9506225585937,0.0,0.0,7.23682387615554e-05,297.45977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9506225585937,0.0,0.0,9.798073733691126e-05,297.8036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9506225585937,0.0,0.0,0.0004647784517146,290.9190673828125,294.1499938964844,287.54998779296875,286.9301452636719,287.5209045410156,287.54998779296875,290.7182312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913879912346,4.85707651876055e-09,0.0009913831017911,-0.0117771513760089,0.0,0.0,0.0,-0.0072206761687994,60.0,-2.159585475921631,-0.0,-6.701110066842375e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375900,297.61968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9498596191406,0.0,0.0,9.304643754148856e-05,297.6047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9498596191406,0.0,0.0,9.798238170333208e-05,297.646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9498596191406,0.0,0.0,7.236945384647697e-05,297.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9498596191406,0.0,0.0,9.798238170333208e-05,297.8040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9498596191406,0.0,0.0,0.0004647862224373,290.91827392578125,294.1499938964844,287.54998779296875,286.92779541015625,287.5211486816406,287.54998779296875,290.7174377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914045222103,4.8590123036262875e-09,0.0009913996327668,-0.0117822224274277,0.0,0.0,0.0,-0.0072216354310512,60.0,-2.159074068069458,-0.0,-6.70133388780414e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375960,297.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9490966796875,0.0,0.0,9.30483001866378e-05,297.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9491271972656,0.0,0.0,9.79843462118879e-05,297.64697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9491271972656,0.0,0.0,7.23709017620422e-05,297.4607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9490966796875,0.0,0.0,9.79843462118879e-05,297.804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9490966796875,0.0,0.0,0.0004647955356631,290.91748046875,294.1499938964844,287.54998779296875,286.9252624511719,287.5214233398437,287.54998779296875,290.7166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991424312815,4.861333113836963e-09,0.0009914194233715,-0.0117883021011948,0.0,0.0,0.0,-0.0072227860800921,60.0,-2.158569812774658,-0.0,-6.701602472958258e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376020,297.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9476013183594,0.0,0.0,9.305300045525657e-05,297.6070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9476013183594,0.0,0.0,9.798929386306554e-05,297.6484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9476013183594,0.0,0.0,7.237455429276451e-05,297.46173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9476013183594,0.0,0.0,9.798928658710793e-05,297.8052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9476013183594,0.0,0.0,0.0004648189933504,290.9158935546875,294.1499938964844,287.54998779296875,286.91973876953125,287.5219116210937,287.54998779296875,290.715087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914742549881,4.8671755514817505e-09,0.0009914693655446,-0.0118036093190312,0.0,0.0,0.0,-0.0072256824932992,60.0,-2.1575820446014404,-0.0,-6.702278199099966e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376080,297.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9476013183594,0.0,0.0,9.305300045525657e-05,297.6070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9476013183594,0.0,0.0,9.798929386306554e-05,297.6484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9476013183594,0.0,0.0,7.237455429276451e-05,297.46173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9476013183594,0.0,0.0,9.798928658710793e-05,297.8052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9476013183594,0.0,0.0,0.0004648189933504,290.9158935546875,294.1499938964844,287.54998779296875,286.91973876953125,287.5219116210937,287.54998779296875,290.715087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914742549881,4.8671755514817505e-09,0.0009914693655446,-0.0118036093190312,0.0,0.0,0.0,-0.0072256824932992,60.0,-2.1575820446014404,-0.0,-6.702278199099966e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376140,297.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9460754394531,0.0,0.0,9.30589740164578e-05,297.6087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9460754394531,0.0,0.0,9.79955875664018e-05,297.6500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9460754394531,0.0,0.0,7.237920362967998e-05,297.4627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9460754394531,0.0,0.0,9.79955802904442e-05,297.80621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9460754394531,0.0,0.0,0.0004648488538805,290.9142761230469,294.1499938964844,287.54998779296875,286.9135437011719,287.5223999023437,287.54998779296875,290.7135314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915379341691,4.874614933925159e-09,0.0009915330447256,-0.0118231000378727,0.0,0.0,0.0,-0.0072293705306947,60.0,-2.156624317169189,-0.0,-6.703137955810234e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376200,297.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9460754394531,0.0,0.0,9.30589740164578e-05,297.6087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9460754394531,0.0,0.0,9.79955875664018e-05,297.6500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9460754394531,0.0,0.0,7.237920362967998e-05,297.4627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9460754394531,0.0,0.0,9.79955802904442e-05,297.80621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9460754394531,0.0,0.0,0.0004648488538805,290.9142761230469,294.1499938964844,287.54998779296875,286.9135437011719,287.5223999023437,287.54998779296875,290.7135314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915379341691,4.874614933925159e-09,0.0009915330447256,-0.0118231000378727,0.0,0.0,0.0,-0.0072293705306947,60.0,-2.156624317169189,-0.0,-6.703137955810234e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376260,297.6302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9450378417969,0.0,0.0,9.306376887252554e-05,297.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.945068359375,0.0,0.0,9.800062980502844e-05,297.651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.945068359375,0.0,0.0,7.238292891997844e-05,297.4635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9450378417969,0.0,0.0,9.800062980502844e-05,297.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9450378417969,0.0,0.0,0.0004648727772291,290.9132080078125,294.1499938964844,287.54998779296875,286.9089660644531,287.5227355957031,287.54998779296875,290.71246337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915889240801,4.880579940191865e-09,0.0009915840346366,-0.0118387276306748,0.0,0.0,0.0,-0.0072323274798691,60.0,-2.15599012374878,-0.0,-6.703827892806657e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376320,297.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.944580078125,0.0,0.0,9.306619904236868e-05,297.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.944580078125,0.0,0.0,9.800319094210864e-05,297.65167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.944580078125,0.0,0.0,7.238482794491574e-05,297.4638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9445495605469,0.0,0.0,9.800319094210864e-05,297.80712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.944580078125,0.0,0.0,0.0004648849426303,290.9126892089844,294.1499938964844,287.54998779296875,286.9066772460937,287.5228881835937,287.54998779296875,290.71197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916148846969,4.883611293138301e-09,0.0009916099952533,-0.0118466690182685,0.0,0.0,0.0,-0.0072338301688432,60.0,-2.1556954383850098,-0.0,-6.704178190375387e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376380,297.63482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94305419921875,0.0,0.0,9.307465370511636e-05,297.6122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.94305419921875,0.0,0.0,9.80120967142284e-05,297.6533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.94305419921875,0.0,0.0,7.239139813464135e-05,297.4649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.94305419921875,0.0,0.0,9.80120967142284e-05,297.80810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94305419921875,0.0,0.0,0.0004649271722882,290.9110717773437,294.1499938964844,287.54998779296875,286.8992004394531,287.5233764648437,287.54998779296875,290.7103881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917048737406,4.894135319233328e-09,0.0009916999842971,-0.01187424082309,0.0,0.0,0.0,-0.0072390474379062,60.0,-2.154794692993164,-0.0,-6.705395350081744e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376440,297.63482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94305419921875,0.0,0.0,9.307465370511636e-05,297.6122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.94305419921875,0.0,0.0,9.80120967142284e-05,297.6533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.94305419921875,0.0,0.0,7.239139813464135e-05,297.4649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.94305419921875,0.0,0.0,9.80120967142284e-05,297.80810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94305419921875,0.0,0.0,0.0004649271722882,290.9110717773437,294.1499938964844,287.54998779296875,286.8992004394531,287.5233764648437,287.54998779296875,290.7103881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917048737406,4.894135319233328e-09,0.0009916999842971,-0.01187424082309,0.0,0.0,0.0,-0.0072390474379062,60.0,-2.154794692993164,-0.0,-6.705395350081744e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376500,297.6366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9422912597656,0.0,0.0,9.307934669777752e-05,297.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9422912597656,0.0,0.0,9.801703708944842e-05,297.6542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9422912597656,0.0,0.0,7.239505066536367e-05,297.4654846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9422912597656,0.0,0.0,9.80170298134908e-05,297.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9422912597656,0.0,0.0,0.0004649506008718,290.9102783203125,294.1499938964844,287.54998779296875,286.89520263671875,287.5235900878906,287.54998779296875,290.7096252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917548159137,4.899975536432066e-09,0.0009917499264702,-0.0118895433843135,0.0,0.0,0.0,-0.0072419429197907,60.0,-2.15435528755188,-0.0,-6.706071076223452e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376560,297.638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9415283203125,0.0,0.0,9.3084316176828e-05,297.6141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9415283203125,0.0,0.0,9.802226850297302e-05,297.65509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9415283203125,0.0,0.0,7.23989141988568e-05,297.4660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9415283203125,0.0,0.0,9.802226850297302e-05,297.8091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9415283203125,0.0,0.0,0.000464975455543,290.90948486328125,294.1499938964844,287.54998779296875,286.8910522460937,287.5238342285156,287.54998779296875,290.7088317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918077848851,4.9061679163742156e-09,0.0009918027790263,-0.0119057660922408,0.0,0.0,0.0,-0.0072450125589966,60.0,-2.1539223194122314,-0.0,-6.706787303301098e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376620,297.6421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.94000244140625,0.0,0.0,9.30951428017579e-05,297.61602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94000244140625,0.0,0.0,9.803366992855445e-05,297.6568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.94000244140625,0.0,0.0,7.240733248181641e-05,297.4671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.94000244140625,0.0,0.0,9.803366992855445e-05,297.8101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.94000244140625,0.0,0.0,0.0004650295013561,290.9078674316406,294.1499938964844,287.54998779296875,286.8822326660156,287.5242919921875,287.54998779296875,290.707275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919230360537,4.919645135714745e-09,0.0009919180301949,-0.0119410753250122,0.0,0.0,0.0,-0.0072516934014856,60.0,-2.153075218200684,-0.0,-6.708346234063356e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376680,297.6421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.94000244140625,0.0,0.0,9.30951428017579e-05,297.61602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94000244140625,0.0,0.0,9.803366992855445e-05,297.6568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.94000244140625,0.0,0.0,7.240733248181641e-05,297.4671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.94000244140625,0.0,0.0,9.803366992855445e-05,297.8101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.94000244140625,0.0,0.0,0.0004650295013561,290.9078674316406,294.1499938964844,287.54998779296875,286.8822326660156,287.5242919921875,287.54998779296875,290.707275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919230360537,4.919645135714745e-09,0.0009919180301949,-0.0119410753250122,0.0,0.0,0.0,-0.0072516934014856,60.0,-2.153075218200684,-0.0,-6.708346234063356e-08,0.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376740,297.6458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9384765625,0.0,0.050000000745058,9.310716995969416e-05,297.61798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9385070800781,0.0,0.050000000745058,9.804633737076074e-05,297.65875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9385070800781,0.0,0.050000000745058,7.241668936330825e-05,297.46832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9384765625,0.0,0.050000000745058,9.804633737076074e-05,297.81121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9384765625,0.0,0.050000000745058,0.000465089600766,290.9062805175781,291.1499938964844,287.54998779296875,286.8727722167969,287.5247497558594,287.5500183105469,290.7057189941406,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009920510929077,4.934629149744296e-09,0.0009920462034642,-0.0119803315028548,0.0,0.0,0.0,-0.0072591216303408,60.0,-2.152236223220825,-0.0,-6.710079247795876e-08,1.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376800,297.6458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9384765625,0.0,0.050000000745058,9.310716995969416e-05,297.61798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9385070800781,0.0,0.050000000745058,9.804633737076074e-05,297.65875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9385070800781,0.0,0.050000000745058,7.241668936330825e-05,297.46832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9384765625,0.0,0.050000000745058,9.804633737076074e-05,297.81121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9384765625,0.0,0.050000000745058,0.000465089600766,290.9062805175781,291.1499938964844,287.54998779296875,286.8727722167969,287.5247497558594,287.5500183105469,290.7057189941406,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009920510929077,4.934629149744296e-09,0.0009920462034642,-0.0119803315028548,0.0,0.0,0.0,-0.0072591216303408,60.0,-2.152236223220825,-0.0,-6.710079247795876e-08,1.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376860,297.638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.78399658203125,0.6351079344749451,0.050000000745058,0.0408359542489051,297.6058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.78399658203125,0.6351079344749451,0.050000000745058,0.0430022291839122,297.6444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.78399658203125,0.6351079344749451,0.050000000745058,0.0317612998187541,297.4723815917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.78399658203125,0.6351079344749451,0.050000000745058,0.0430022291839122,297.7963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.78399658203125,0.6351079344749451,0.050000000745058,0.2039840519428253,290.7579040527344,291.1499938964844,287.5506896972656,286.8685607910156,293.8697204589844,295.5599975585937,290.7466735839844,1.0,0.1097259223461151,0.0104419235140085,0.0104419235140085,1.0,1.0,-0.4373068511486053,7.683267995162169e-07,0.4373060762882232,-0.1324938982725143,0.0,0.0,0.0,10.121219635009766,60.0,470.5682067871094,-0.0,12.27711009979248,1.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376920,297.6137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.94683837890625,0.6315771341323853,0.050000000745058,0.0452349036931991,297.579833984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.94683837890625,0.6315771341323853,0.050000000745058,0.0476345308125019,297.6146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.94683837890625,0.6315771341323853,0.050000000745058,0.0351827032864093,297.46417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.94683837890625,0.6315771341323853,0.050000000745058,0.0476345308125019,297.7675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.94683837890625,0.6315771341323853,0.050000000745058,0.2259577065706253,290.9790344238281,291.1499938964844,287.552734375,286.8656616210937,294.75506591796875,297.65972900390625,291.24188232421875,1.0,0.1210922002792358,0.020883847028017,0.020883847028017,1.0,1.0,-0.4819869995117187,2.840886509147822e-06,0.4819841682910919,-0.1414749026298523,0.0,0.0,0.0,12.500545501708984,60.0,1010.2704467773438,-0.0,16.6804256439209,1.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376980,297.57977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.832763671875,0.5711482763290405,0.050000000745058,0.0456797145307064,297.5416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.832763671875,0.5711482763290405,0.050000000745058,0.0481029376387596,297.572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.832763671875,0.5711482763290405,0.050000000745058,0.0355286672711372,297.4491271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.832763671875,0.5711482763290405,0.050000000745058,0.0481029376387596,297.72412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.832763671875,0.5711482763290405,0.050000000745058,0.2281796336174011,291.868896484375,291.1499938964844,287.56072998046875,286.8636779785156,294.7496337890625,297.7298583984375,292.031982421875,1.0,0.1406036466360092,0.041767694056034,0.041767694056034,1.0,1.0,-0.4867264032363891,2.5339775675092824e-05,0.4867010414600372,-0.1425079256296157,0.0,0.0,0.0,20.01262283325196,60.0,991.985595703125,-0.0,23.190757751464844,1.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377040,297.57977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.832763671875,0.5711482763290405,0.050000000745058,0.0456797145307064,297.5416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.832763671875,0.5711482763290405,0.050000000745058,0.0481029376387596,297.572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.832763671875,0.5711482763290405,0.050000000745058,0.0355286672711372,297.4491271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.832763671875,0.5711482763290405,0.050000000745058,0.0481029376387596,297.72412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.832763671875,0.5711482763290405,0.050000000745058,0.2281796336174011,291.868896484375,291.1499938964844,287.56072998046875,286.8636779785156,294.7496337890625,297.7298583984375,292.031982421875,1.0,0.1406036466360092,0.041767694056034,0.041767694056034,1.0,1.0,-0.4867264032363891,2.5339775675092824e-05,0.4867010414600372,-0.1425079256296157,0.0,0.0,0.0,20.01262283325196,60.0,991.985595703125,-0.0,23.190757751464844,1.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377100,297.5696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1430969238281,0.5493738055229187,0.050000000745058,0.0458169840276241,297.5286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1430969238281,0.5493738055229187,0.050000000745058,0.0482474900782108,297.55865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1430969238281,0.5493738055229187,0.050000000745058,0.0356354303658008,297.44354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1430969238281,0.5493738055229187,0.050000000745058,0.0482474900782108,297.7089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1430969238281,0.5493738055229187,0.050000000745058,0.2288653254508972,292.1722106933594,291.1499938964844,287.5666198730469,286.8645324707031,294.7424011230469,297.7136535644531,292.3122253417969,1.0,0.1490121483802795,0.0522096194326877,0.0522096194326877,1.0,1.0,-0.4881891012191772,6.737107469234616e-05,0.4881217181682586,-0.1427740156650543,0.0,0.0,0.0,23.67995262145996,60.0,898.7937622070312,-0.0,26.345230102539062,1.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377160,297.5625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,292.4145812988281,0.5325503945350647,0.050000000745058,0.0459484085440635,297.51873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4145812988281,0.5325503945350647,0.050000000745058,0.0483858883380889,297.5482482910156,297.1499938964844,293.1499938964844,0.0,-0.0,292.4145812988281,0.5325503945350647,0.050000000745058,0.0357376523315906,297.4391174316406,297.1499938964844,293.1499938964844,0.0,-0.0,292.4145812988281,0.5325503945350647,0.050000000745058,0.0483858883380889,297.6970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,292.4145812988281,0.5325503945350647,0.050000000745058,0.2295218259096145,292.4405212402344,291.1499938964844,287.5736999511719,286.8665771484375,294.7358703613281,297.7007141113281,292.5680236816406,1.0,0.1565796881914138,0.2417676895856857,0.2417676895856857,0.9839566946029664,1.0,-0.4895898103713989,0.0313949733972549,0.4581948518753052,-0.1118802651762962,0.0,0.0,0.0,27.198843002319336,60.0,808.1959838867188,-0.0,29.37890815734864,1.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377220,297.5556640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8886413574219,0.509616494178772,0.050000000745058,0.0461884960532188,297.506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8886413574219,0.509616494178772,0.050000000745058,0.0486387088894844,297.5354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,292.8886413574219,0.509616494178772,0.050000000745058,0.0359243862330913,297.4336853027344,297.1499938964844,293.1499938964844,0.0,-0.0,292.8886413574219,0.509616494178772,0.050000000745058,0.0486387088894844,297.68121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8886413574219,0.509616494178772,0.050000000745058,0.2307211011648178,292.9100036621094,291.1499938964844,287.59136962890625,286.8740539550781,294.13250732421875,297.68328857421875,293.0094299316406,1.0,0.1694013774394989,0.6208838224411011,0.6208838224411011,0.9518701434135436,1.0,-0.4921481311321258,0.1856506913900375,0.3064974546432495,0.0411932915449142,0.0,0.0,0.0,33.64012908935547,60.0,571.4385375976562,-0.0,34.94557571411133,1.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377280,297.5556640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8886413574219,0.509616494178772,0.050000000745058,0.0461884960532188,297.506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8886413574219,0.509616494178772,0.050000000745058,0.0486387088894844,297.5354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,292.8886413574219,0.509616494178772,0.050000000745058,0.0359243862330913,297.4336853027344,297.1499938964844,293.1499938964844,0.0,-0.0,292.8886413574219,0.509616494178772,0.050000000745058,0.0486387088894844,297.68121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8886413574219,0.509616494178772,0.050000000745058,0.2307211011648178,292.9100036621094,291.1499938964844,287.59136962890625,286.8740539550781,294.13250732421875,297.68328857421875,293.0094299316406,1.0,0.1694013774394989,0.6208838224411011,0.6208838224411011,0.9518701434135436,1.0,-0.4921481311321258,0.1856506913900375,0.3064974546432495,0.0411932915449142,0.0,0.0,0.0,33.64012908935547,60.0,571.4385375976562,-0.0,34.94557571411133,1.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377340,297.5539855957031,297.1499938964844,293.1499938964844,0.0,-0.0,293.0846252441406,0.4955006539821625,0.050000000745058,0.0463924072682857,297.49957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0846252441406,0.4955006539821625,0.050000000745058,0.0488534420728683,297.52899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0846252441406,0.4955006539821625,0.050000000745058,0.0360829830169677,297.4312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0846252441406,0.4955006539821625,0.050000000745058,0.0488534420728683,297.6722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.0846252441406,0.4955006539821625,0.050000000745058,0.2317396849393844,293.0867614746094,291.1499938964844,287.6134338378906,286.88580322265625,293.2857360839844,297.6734924316406,293.0910949707031,1.0,0.1795568168163299,1.0,1.0,0.9197835326194764,1.0,-0.4943209290504455,0.2163426727056503,0.277978241443634,0.0713723078370094,0.0,0.0,0.0,39.09838485717773,60.0,136.057373046875,-0.0,39.74013519287109,1.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377400,297.5539855957031,297.1499938964844,293.1499938964844,0.0,-0.0,293.0846252441406,0.4955006539821625,0.050000000745058,0.0463924072682857,297.49957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0846252441406,0.4955006539821625,0.050000000745058,0.0488534420728683,297.52899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0846252441406,0.4955006539821625,0.050000000745058,0.0360829830169677,297.4312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0846252441406,0.4955006539821625,0.050000000745058,0.0488534420728683,297.6722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.0846252441406,0.4955006539821625,0.050000000745058,0.2317396849393844,293.0867614746094,291.1499938964844,287.6134338378906,286.88580322265625,293.2857360839844,297.6734924316406,293.0910949707031,1.0,0.1795568168163299,1.0,1.0,0.9197835326194764,1.0,-0.4943209290504455,0.2163426727056503,0.277978241443634,0.0713723078370094,0.0,0.0,0.0,39.09838485717773,60.0,136.057373046875,-0.0,39.74013519287109,1.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377460,297.5533142089844,297.1499938964844,293.1499938964844,0.0,-0.0,293.1104431152344,0.487884908914566,0.050000000745058,0.0465236231684684,297.49615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1104431152344,0.487884908914566,0.050000000745058,0.0489916168153286,297.52557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1104431152344,0.487884908914566,0.050000000745058,0.0361850410699844,297.4298400878906,297.1499938964844,293.1499938964844,0.0,-0.0,293.1104431152344,0.487884908914566,0.050000000745058,0.0489916168153286,297.66729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1104431152344,0.487884908914566,0.050000000745058,0.2323951423168182,293.1126708984375,291.1499938964844,287.6329650878906,286.8974609375,293.2423095703125,297.66827392578125,293.1263122558594,1.0,0.1857825964689254,1.0,1.0,0.8612602353096008,1.0,-0.4957191348075866,0.2188602983951568,0.2768588364124298,0.0736643299460411,0.0,0.0,0.0,42.60873031616211,60.0,61.33601379394531,-0.0,42.85139846801758,1.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377520,297.5532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,293.1233825683594,0.4858279824256897,0.050000000745058,0.0465610064566135,297.4953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,293.1233825683594,0.4858279824256897,0.050000000745058,0.0490309819579124,297.5247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,293.1233825683594,0.4858279824256897,0.050000000745058,0.0362141169607639,297.4294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,293.1233825683594,0.4858279824256897,0.050000000745058,0.0490309819579124,297.666015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1233825683594,0.4858279824256897,0.050000000745058,0.2325818687677383,293.1260070800781,290.6499938964844,287.6395874023437,286.9015808105469,293.2297668457031,297.6669006347656,293.1399841308594,1.0,0.1875156313180923,1.0,1.0,0.8427791595458984,1.0,-0.4961174726486206,0.2198133319616317,0.27630415558815,0.0745581611990928,0.0,0.0,0.0,43.60887908935547,48.0,49.26231384277344,-0.0,43.74100875854492,1.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377580,297.5536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,293.16925048828125,0.4835497736930847,0.050000000745058,0.0466029867529869,297.4929504394531,297.1499938964844,293.1499938964844,0.0,-0.0,293.16925048828125,0.4835497736930847,0.050000000745058,0.0490751899778842,297.5223083496094,297.1499938964844,293.1499938964844,0.0,-0.0,293.16925048828125,0.4835497736930847,0.050000000745058,0.0362467691302299,297.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.16925048828125,0.4835497736930847,0.050000000745058,0.0490751899778842,297.661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.16925048828125,0.4835497736930847,0.050000000745058,0.2327915728092193,293.1708984375,290.1499938964844,287.6695861816406,286.92108154296875,293.1479797363281,297.6624450683594,293.1770324707031,1.0,0.1889602690935135,1.0,1.0,0.7657747268676758,1.0,-0.4965651333332062,0.2249393761157989,0.2716257572174072,0.0797468572854995,0.0,0.0,0.0,44.73410034179688,36.0,5.630887985229492,-0.0,44.74407196044922,1.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377640,297.5536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,293.16925048828125,0.4835497736930847,0.050000000745058,0.0466029867529869,297.4929504394531,297.1499938964844,293.1499938964844,0.0,-0.0,293.16925048828125,0.4835497736930847,0.050000000745058,0.0490751899778842,297.5223083496094,297.1499938964844,293.1499938964844,0.0,-0.0,293.16925048828125,0.4835497736930847,0.050000000745058,0.0362467691302299,297.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.16925048828125,0.4835497736930847,0.050000000745058,0.0490751899778842,297.661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.16925048828125,0.4835497736930847,0.050000000745058,0.2327915728092193,293.1708984375,290.1499938964844,287.6695861816406,286.92108154296875,293.1479797363281,297.6624450683594,293.1770324707031,1.0,0.1889602690935135,1.0,1.0,0.7657747268676758,1.0,-0.4965651333332062,0.2249393761157989,0.2716257572174072,0.0797468572854995,0.0,0.0,0.0,44.73410034179688,36.0,5.630887985229492,-0.0,44.74407196044922,1.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377700,297.55419921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1786193847656,0.4847698509693146,0.050000000745058,0.0465804450213909,297.49224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1786193847656,0.4847698509693146,0.050000000745058,0.0490514487028121,297.5216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1786193847656,0.4847698509693146,0.050000000745058,0.036229234188795,297.428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1786193847656,0.4847698509693146,0.050000000745058,0.0490514487028121,297.66033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1786193847656,0.4847698509693146,0.050000000745058,0.2326789647340774,293.17926025390625,290.1499938964844,287.6859436035156,286.9320983886719,293.0799560546875,297.66082763671875,293.1800537109375,1.0,0.1877664625644683,1.0,1.0,0.7272725701332092,1.0,-0.4963250160217285,0.2288059741258621,0.2675190567970276,0.0837594121694564,0.0,0.0,0.0,44.13282775878906,36.0,-17.677143096923828,-0.0,44.208763122558594,1.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377760,297.55487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1767272949219,0.4872797727584839,0.050000000745058,0.0465345531702041,297.4918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1767272949219,0.4872797727584839,0.050000000745058,0.0490031242370605,297.5211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1767272949219,0.4872797727584839,0.050000000745058,0.0361935421824455,297.428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1767272949219,0.4872797727584839,0.050000000745058,0.0490031242370605,297.6590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,293.1767272949219,0.4872797727584839,0.050000000745058,0.2324497252702713,293.1761779785156,289.6499938964844,287.703125,286.9439697265625,292.9397277832031,297.65948486328125,293.170166015625,1.0,0.1854880452156067,1.0,1.0,0.6706717014312744,1.0,-0.4958361089229584,0.2371695935726165,0.2586665153503418,0.0923141986131668,0.0,0.0,0.0,42.90792083740234,25.0,-51.33201217651367,-0.0,43.119903564453125,1.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377820,297.55621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.11328125,0.4953081011772156,0.050000000745058,0.0463955476880073,297.49127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.11328125,0.4953081011772156,0.050000000745058,0.048856746405363,297.5204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,293.11328125,0.4953081011772156,0.050000000745058,0.0360854268074035,297.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.11328125,0.4953081011772156,0.050000000745058,0.048856746405363,297.6569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,293.11328125,0.4953081011772156,0.050000000745058,0.2317553609609604,293.10797119140625,289.6499938964844,287.7393798828125,286.9696655273437,292.3276062011719,297.65728759765625,293.0724182128906,1.0,0.1786397099494934,1.0,1.0,0.558986485004425,1.0,-0.4943550229072571,0.2706745564937591,0.2236804664134979,0.126258373260498,0.0,0.0,0.0,39.19757461547852,25.0,-192.5948181152344,-0.0,39.83566665649414,1.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377880,297.5562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,293.1115417480469,0.4954471588134765,0.050000000745058,0.0463932715356349,297.49127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1115417480469,0.4954471588134765,0.050000000745058,0.0488543510437011,297.5203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1115417480469,0.4954471588134765,0.050000000745058,0.0360836572945117,297.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1115417480469,0.4954471588134765,0.050000000745058,0.0488543510437011,297.65692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1115417480469,0.4954471588134765,0.050000000745058,0.2317440062761306,293.10614013671875,289.1499938964844,287.7398986816406,286.97003173828125,292.3155212402344,297.6572570800781,293.070068359375,1.0,0.1785261780023574,1.0,1.0,0.5574699640274048,1.0,-0.4943307936191559,0.2713184654712677,0.2230123281478881,0.1269085258245468,0.0,0.0,0.0,39.13688278198242,25.0,-195.3681488037109,-0.0,39.78212356567383,1.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
