time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12377940,297.5562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.8892517089844,0.5028223395347595,0.050000000745058,0.0462801083922386,297.4900817871094,297.1499938964844,293.1499938964844,0.0,-0.0,292.8892517089844,0.5028223395347595,0.050000000745058,0.0487351827323436,297.5188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,292.8892517089844,0.5028223395347595,0.050000000745058,0.03599563986063,297.4278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8892517089844,0.5028223395347595,0.050000000745058,0.0487351827323436,297.6540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,292.8892517089844,0.5028223395347595,0.050000000745058,0.2311787158250808,292.8744506835937,288.6499938964844,287.7796325683594,286.9989624023437,291.1418151855469,297.65460205078125,292.7852478027344,1.0,0.1731478571891784,1.0,1.0,0.4442682564258575,1.0,-0.4931248128414154,0.3331010639667511,0.1600237637758255,0.1889433413743972,0.0,0.0,0.0,36.12153625488281,25.0,-465.1848449707031,-0.0,37.132938385009766,1.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378000,297.5562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.8892517089844,0.5028223395347595,0.050000000745058,0.0462801083922386,297.4900817871094,297.1499938964844,293.1499938964844,0.0,-0.0,292.8892517089844,0.5028223395347595,0.050000000745058,0.0487351827323436,297.5188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,292.8892517089844,0.5028223395347595,0.050000000745058,0.03599563986063,297.4278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8892517089844,0.5028223395347595,0.050000000745058,0.0487351827323436,297.6540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,292.8892517089844,0.5028223395347595,0.050000000745058,0.2311787158250808,292.8744506835937,288.6499938964844,287.7796325683594,286.9989624023437,291.1418151855469,297.65460205078125,292.7852478027344,1.0,0.1731478571891784,1.0,1.0,0.4442682564258575,1.0,-0.4931248128414154,0.3331010639667511,0.1600237637758255,0.1889433413743972,0.0,0.0,0.0,36.12153625488281,25.0,-465.1848449707031,-0.0,37.132938385009766,1.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378060,297.5546264648437,297.1499938964844,293.1499938964844,0.0,-0.0,292.6396179199219,0.5067901015281677,0.050000000745058,0.0462251976132392,297.4883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.6396179199219,0.5067901015281677,0.050000000745058,0.0486773587763309,297.51666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6396179199219,0.5067901015281677,0.050000000745058,0.0359529294073581,297.4263000488281,297.1499938964844,293.1499938964844,0.0,-0.0,292.6396179199219,0.5067901015281677,0.050000000745058,0.0486773587763309,297.6511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,292.6396179199219,0.5067901015281677,0.050000000745058,0.2309044301509857,292.6170654296875,288.6499938964844,287.8051452636719,287.0178527832031,290.01043701171875,297.6519775390625,292.48291015625,1.0,0.1704209446907043,1.0,1.0,0.348078966140747,1.0,-0.4925397038459778,0.3931286334991455,0.0994110703468322,0.2489818036556244,0.0,0.0,0.0,34.66307830810547,25.0,-708.9852294921875,-0.0,35.861351013183594,1.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378120,297.5526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4173889160156,0.5091675519943237,0.050000000745058,0.0461941771209239,297.4864807128906,297.1499938964844,293.1499938964844,0.0,-0.0,292.4173889160156,0.5091675519943237,0.050000000745058,0.0486446917057037,297.51446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4173889160156,0.5091675519943237,0.050000000745058,0.0359288044273853,297.4245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,292.4173889160156,0.5091675519943237,0.050000000745058,0.0486446917057037,297.6485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4173889160156,0.5091675519943237,0.050000000745058,0.2307494729757309,292.3883056640625,288.1499938964844,287.822021484375,287.03045654296875,289.321533203125,297.649658203125,292.2201843261719,1.0,0.1688597649335861,1.0,1.0,0.2863636910915375,1.0,-0.4922091960906982,0.4260569214820862,0.0661522895097732,0.2819312810897827,0.0,0.0,0.0,33.83937454223633,25.0,-874.6688232421875,-0.0,35.14455795288086,1.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378180,297.5430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6802673339844,0.514668345451355,0.050000000745058,0.0461273677647113,297.47869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6802673339844,0.514668345451355,0.050000000745058,0.0485743358731269,297.50537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6802673339844,0.514668345451355,0.050000000745058,0.035876840353012,297.4169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6802673339844,0.514668345451355,0.050000000745058,0.0485743358731269,297.63848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6802673339844,0.514668345451355,0.050000000745058,0.2304157465696334,291.64239501953125,287.6499938964844,287.8667907714844,287.0642395019531,288.2444763183594,297.640380859375,291.44842529296875,1.0,0.1654321998357772,1.0,1.0,0.1284591257572174,1.0,-0.4914973676204681,0.4786786437034607,0.0128187276422977,0.3347249627113342,0.0,0.0,0.0,32.06328201293945,25.0,-1083.4073486328125,-0.0,33.599361419677734,1.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378240,297.5430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6802673339844,0.514668345451355,0.050000000745058,0.0461273677647113,297.47869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6802673339844,0.514668345451355,0.050000000745058,0.0485743358731269,297.50537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6802673339844,0.514668345451355,0.050000000745058,0.035876840353012,297.4169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6802673339844,0.514668345451355,0.050000000745058,0.0485743358731269,297.63848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6802673339844,0.514668345451355,0.050000000745058,0.2304157465696334,291.64239501953125,287.6499938964844,287.8667907714844,287.0642395019531,288.2444763183594,297.640380859375,291.44842529296875,1.0,0.1654321998357772,1.0,1.0,0.1284591257572174,1.0,-0.4914973676204681,0.4786786437034607,0.0128187276422977,0.3347249627113342,0.0,0.0,0.0,32.06328201293945,25.0,-1083.4073486328125,-0.0,33.599361419677734,1.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378300,297.5362854003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2947082519531,0.5171175599098206,0.050000000745058,0.0460996553301811,297.4732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2947082519531,0.5171175599098206,0.050000000745058,0.0485451593995094,297.4991149902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2947082519531,0.5171175599098206,0.050000000745058,0.0358552895486354,297.4115600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2947082519531,0.5171175599098206,0.050000000745058,0.0485451593995094,297.6316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2947082519531,0.5171175599098206,0.050000000745058,0.2302773296833038,291.25714111328125,287.6499938964844,287.8899841308594,287.0819091796875,287.9068908691406,297.6339416503906,291.064453125,1.0,0.1639814376831054,1.0,1.0,0.049506839364767,1.0,-0.4912021458148956,0.4910848140716553,0.000117329393106,0.3472761809825897,0.0,0.0,0.0,31.32559967041016,25.0,-1106.077880859375,-0.0,32.957210540771484,1.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378360,297.5284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9183349609375,0.5193715691566467,0.050000000745058,0.046075165271759,297.4669494628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9183349609375,0.5193715691566467,0.050000000745058,0.0485193692147731,297.4919738769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9183349609375,0.5193715691566467,0.050000000745058,0.0358362384140491,297.4053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9183349609375,0.5193715691566467,0.050000000745058,0.0485193692147731,297.6239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9183349609375,0.5193715691566467,0.050000000745058,0.2301549911499023,290.88232421875,287.1499938964844,287.9136657714844,287.1000366210937,287.90924072265625,297.6264953613281,290.70684814453125,1.0,0.162679374217987,1.0,1.0,0.0396054722368717,1.0,-0.4909411966800689,0.4909100830554962,3.110903344349936e-05,0.3473021686077118,0.0,0.0,0.0,30.672054290771484,25.0,-1033.6968994140625,-0.0,32.38683319091797,1.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378420,297.51171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.30010986328125,0.523322343826294,0.050000000745058,0.046034388244152,297.4533386230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.30010986328125,0.523322343826294,0.050000000745058,0.0484764277935028,297.4765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.30010986328125,0.523322343826294,0.050000000745058,0.0358045250177383,297.3916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.30010986328125,0.523322343826294,0.050000000745058,0.0484764277935028,297.6070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.30010986328125,0.523322343826294,0.1237830743193626,0.2299513071775436,290.2725830078125,287.1499938964844,287.961669921875,287.1370544433594,287.9561462402344,297.60992431640625,290.1387939453125,1.0,0.1604865193367004,1.0,1.0,0.0200680214911699,1.0,-0.4905066788196563,0.4905026257038116,4.044334673380945e-06,0.3472746312618255,0.0,0.0,0.0,29.58432006835937,25.0,-825.0299682617188,-0.0,31.438793182373047,1.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378480,297.511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.29278564453125,0.5237092971801758,0.050000000745058,0.0460305325686931,297.4531555175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.29278564453125,0.5237092971801758,0.050000000745058,0.0484723672270774,297.47637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.29278564453125,0.5237092971801758,0.050000000745058,0.035801526159048,297.39141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.29278564453125,0.5237092971801758,0.050000000745058,0.0484723672270774,297.6068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2927551269531,0.5252504944801331,0.1238387003540992,0.2316325902938842,290.2653503417969,286.6499938964844,287.9623107910156,287.1375732421875,287.9568176269531,297.60968017578125,290.1318664550781,1.0,0.1604795753955841,1.0,1.0,0.0198027361184358,1.0,-0.4924593865871429,0.4924554228782654,3.9428373383998405e-06,0.3482360243797302,0.0,0.0,0.0,29.49100875854492,43.0,-822.3985595703125,-0.0,31.54269790649414,1.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378540,297.4908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4548645019531,0.6207312941551208,0.050000000745058,0.045443445444107,297.435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4548645019531,0.6207312941551208,0.050000000745058,0.0478541366755962,297.4550476074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4548645019531,0.6207312941551208,0.050000000745058,0.0353449024260044,297.3731994628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4548645019531,0.6207312941551208,0.050000000745058,0.0478541366755962,297.51580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3778991699219,0.8315396904945374,0.12049300968647,0.5486789345741272,289.37530517578125,286.1499938964844,288.01251220703125,287.1765441894531,288.0092468261719,297.5253601074219,289.2862854003906,1.0,0.1755120158195495,1.0,1.0,0.0,1.0,-0.870270848274231,0.8702700734138489,8.059201945798122e-07,0.6425063014030457,0.0,0.0,0.0,17.248342514038086,31.0,-888.78173828125,-0.0,63.14570617675781,1.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378600,297.4908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4548645019531,0.6207312941551208,0.050000000745058,0.045443445444107,297.435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4548645019531,0.6207312941551208,0.050000000745058,0.0478541366755962,297.4550476074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4548645019531,0.6207312941551208,0.050000000745058,0.0353449024260044,297.3731994628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4548645019531,0.6207312941551208,0.050000000745058,0.0478541366755962,297.51580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3778991699219,0.8315396904945374,0.12049300968647,0.5486789345741272,289.37530517578125,286.1499938964844,288.01251220703125,287.1765441894531,288.0092468261719,297.5253601074219,289.2862854003906,1.0,0.1755120158195495,1.0,1.0,0.0,1.0,-0.870270848274231,0.8702700734138489,8.059201945798122e-07,0.6425063014030457,0.0,0.0,0.0,17.248342514038086,31.0,-888.78173828125,-0.0,63.14570617675781,1.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378660,297.4730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1168518066406,0.5928943753242493,0.1134094223380088,0.0455656088888645,297.4181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.1168518066406,0.5928943753242493,0.050000000745058,0.047982782125473,297.4344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1168518066406,0.5928943753242493,0.050000000745058,0.0354399196803569,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.1168518066406,0.5928943753242493,0.050000000745058,0.047982782125473,297.4561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.07421875,0.7902083992958069,0.1174085736274719,0.5357601046562195,289.0723571777344,286.1499938964844,288.0436706542969,287.20086669921875,288.04034423828125,297.4642028808594,289.016357421875,1.0,0.1790191680192947,1.0,1.0,0.0,1.0,-0.8553382158279419,0.8553375005722046,7.251442752931325e-07,0.6303898692131042,0.0,0.0,0.0,20.344247817993164,31.0,-688.164306640625,-0.0,65.31082916259766,1.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378720,297.43780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9333801269531,0.7696410417556763,0.1115905195474624,0.0911329165101051,297.40771484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9612121582031,0.611376941204071,0.050000000745058,0.0478955842554569,297.42242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9612121582031,0.611376941204071,0.050000000745058,0.0353755131363868,297.34136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9612121582031,0.611376941204071,0.050000000745058,0.0478955842554569,297.4241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.92486572265625,0.8091946244239807,0.1158070042729377,0.527313232421875,288.9217224121094,286.25,288.0639038085937,287.2166442871094,288.0606689453125,297.4308776855469,288.8712158203125,1.0,0.1809525489807129,1.0,1.0,0.0,1.0,-0.8995795249938965,0.8995787501335144,7.818189828867617e-07,0.6659541726112366,0.0,0.0,0.0,18.61777687072754,25.0,-592.5008544921875,-0.0,70.02821350097656,1.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378780,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6410522460937,0.7545281648635864,0.1015979200601577,0.0939235463738441,297.3836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.66082763671875,0.5918323993682861,0.050000000745058,0.047987975180149,297.39483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.66082763671875,0.5918323993682861,0.050000000745058,0.0354437567293643,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.66082763671875,0.5918323993682861,0.050000000745058,0.047987975180149,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.63970947265625,0.7765699625015259,0.1125018745660781,0.5115904808044434,288.6375427246094,286.3500061035156,288.1162109375,287.2576599121094,288.1129150390625,297.36248779296875,288.6089782714844,1.0,0.1830446273088455,1.0,1.0,0.0,1.0,-0.8843859434127808,0.8843851685523987,7.621409281455271e-07,0.6538692116737366,0.0,0.0,0.0,20.793062210083008,25.0,-370.2567138671875,-0.0,70.75047302246094,1.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378840,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6410522460937,0.7545281648635864,0.1015979200601577,0.0939235463738441,297.3836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.66082763671875,0.5918323993682861,0.050000000745058,0.047987975180149,297.39483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.66082763671875,0.5918323993682861,0.050000000745058,0.0354437567293643,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.66082763671875,0.5918323993682861,0.050000000745058,0.047987975180149,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.63970947265625,0.7765699625015259,0.1125018745660781,0.5115904808044434,288.6375427246094,286.3500061035156,288.1162109375,287.2576599121094,288.1129150390625,297.36248779296875,288.6089782714844,1.0,0.1830446273088455,1.0,1.0,0.0,1.0,-0.8843859434127808,0.8843851685523987,7.621409281455271e-07,0.6538692116737366,0.0,0.0,0.0,20.793062210083008,25.0,-370.2567138671875,-0.0,70.75047302246094,1.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378900,297.2611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5489196777344,0.7367472648620605,0.0983723700046539,0.0905126109719276,297.3736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.56353759765625,0.583280622959137,0.050000000745058,0.0480326563119888,297.38287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.56353759765625,0.583280622959137,0.050000000745058,0.0354767553508281,297.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.56353759765625,0.583280622959137,0.050000000745058,0.0480326563119888,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5474853515625,0.7636075615882874,0.1112523600459098,0.5056030750274658,288.5458068847656,286.3500061035156,288.14263916015625,287.27838134765625,288.1392822265625,297.335693359375,288.5234375,1.0,0.1837000101804733,1.0,1.0,0.0,1.0,-0.8732513189315796,0.8732505440711975,7.477883059436863e-07,0.6448050141334534,0.0,0.0,0.0,21.800817489624023,25.0,-285.7110900878906,-0.0,70.3830795288086,1.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378960,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.47674560546875,0.7357382774353027,0.0961593985557556,0.088047981262207,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.48797607421875,0.5884643793106079,0.050000000745058,0.0480052679777145,297.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4831237792969,0.6874593496322632,0.1043649837374687,0.055862508714199,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.48797607421875,0.5884643793106079,0.050000000745058,0.0480052679777145,297.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4753723144531,0.7668774127960205,0.1102547496557235,0.5003983378410339,288.4738464355469,286.45001220703125,288.169189453125,287.2992248535156,288.16583251953125,297.319091796875,288.4559020996094,1.0,0.1845756769180297,1.0,1.0,0.0,1.0,-0.8884139657020569,0.8884131908416748,7.67070957863325e-07,0.6566560864448547,0.0,0.0,0.0,21.2671012878418,28.0,-220.028060913086,-0.0,72.15338897705078,1.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379020,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.37762451171875,0.719507098197937,0.0934505835175514,0.0851800441741943,297.3495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3834533691406,0.5797598361968994,0.050000000745058,0.0480518043041229,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3772888183594,0.7312381267547607,0.0974289178848266,0.0697932764887809,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3834533691406,0.5797598361968994,0.050000000745058,0.0480518043041229,297.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3768005371094,0.753587007522583,0.1087876036763191,0.4932962954044342,288.3758544921875,286.54998779296875,288.2225341796875,287.34112548828125,288.2192077636719,297.2781066894531,288.3670959472656,1.0,0.187452882528305,1.0,1.0,0.0,1.0,-0.8933114409446716,0.8933106660842896,7.736686598036613e-07,0.6609770059585571,0.0,0.0,0.0,22.50660514831543,25.0,-120.2516860961914,-0.0,74.87633514404297,1.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379080,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.37762451171875,0.719507098197937,0.0934505835175514,0.0851800441741943,297.3495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3834533691406,0.5797598361968994,0.050000000745058,0.0480518043041229,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3772888183594,0.7312381267547607,0.0974289178848266,0.0697932764887809,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3834533691406,0.5797598361968994,0.050000000745058,0.0480518043041229,297.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3768005371094,0.753587007522583,0.1087876036763191,0.4932962954044342,288.3758544921875,286.54998779296875,288.2225341796875,287.34112548828125,288.2192077636719,297.2781066894531,288.3670959472656,1.0,0.187452882528305,1.0,1.0,0.0,1.0,-0.8933114409446716,0.8933106660842896,7.736686598036613e-07,0.6609770059585571,0.0,0.0,0.0,22.50660514831543,25.0,-120.2516860961914,-0.0,74.87633514404297,1.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379140,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3294982910156,0.73111492395401,0.0919748246669769,0.0835902839899063,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3293151855469,0.7502569556236267,0.0991299077868461,0.0956015139818191,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3294372558594,0.7351167798042297,0.0930550694465637,0.0661752000451088,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3319091796875,0.5954476594924927,0.050000000745058,0.047969676554203,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3291320800781,0.7687485814094543,0.1079137995839119,0.4884105622768402,288.3287048339844,286.6499938964844,288.27593994140625,287.383056640625,288.27276611328125,297.2527770996094,288.32574462890625,1.0,0.1897686868906021,1.0,1.0,0.0,1.0,-0.9381667971611024,0.9381659626960754,8.336239716300042e-07,0.6973027586936951,0.0,0.0,0.0,20.938690185546875,25.0,-53.46978759765625,-0.0,80.52547454833984,1.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379200,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3294982910156,0.73111492395401,0.0919748246669769,0.0835902839899063,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3293151855469,0.7502569556236267,0.0991299077868461,0.0956015139818191,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3294372558594,0.7351167798042297,0.0930550694465637,0.0661752000451088,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3319091796875,0.5954476594924927,0.050000000745058,0.047969676554203,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3291320800781,0.7687485814094543,0.1079137995839119,0.4884105622768402,288.3287048339844,286.6499938964844,288.27593994140625,287.383056640625,288.27276611328125,297.2527770996094,288.32574462890625,1.0,0.1897686868906021,1.0,1.0,0.0,1.0,-0.9381667971611024,0.9381659626960754,8.336239716300042e-07,0.6973027586936951,0.0,0.0,0.0,20.938690185546875,25.0,-53.46978759765625,-0.0,80.52547454833984,1.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379260,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.319580078125,0.7162309288978577,0.0909853652119636,0.0826331079006195,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.319580078125,0.7274611592292786,0.0949747264385223,0.0914378464221954,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.319580078125,0.7161521315574646,0.0906652212142944,0.0642483457922935,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3196716308594,0.5833720564842224,0.050000000745058,0.0480318926274776,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.319580078125,0.7538048624992371,0.1073679029941558,0.4858615398406982,288.3196105957031,286.75,288.3291015625,287.4247436523437,288.3258972167969,297.234375,288.320068359375,1.0,0.1910238713026046,1.0,1.0,0.0,1.0,-0.9267228841781616,0.9267221093177797,8.180148256542452e-07,0.6879600286483765,0.0,0.0,0.0,22.3804988861084,25.0,-7.725956916809082,-0.0,80.68930053710938,1.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379320,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.319580078125,0.7162309288978577,0.0909853652119636,0.0826331079006195,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.319580078125,0.7274611592292786,0.0949747264385223,0.0914378464221954,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.319580078125,0.7161521315574646,0.0906652212142944,0.0642483457922935,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3196716308594,0.5833720564842224,0.050000000745058,0.0480318926274776,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.319580078125,0.7538048624992371,0.1073679029941558,0.4858615398406982,288.3196105957031,286.75,288.3291015625,287.4247436523437,288.3258972167969,297.234375,288.320068359375,1.0,0.1910238713026046,1.0,1.0,0.0,1.0,-0.9267228841781616,0.9267221093177797,8.180148256542452e-07,0.6879600286483765,0.0,0.0,0.0,22.3804988861084,25.0,-7.725956916809082,-0.0,80.68930053710938,1.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379380,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3312683105469,0.7074591517448425,0.0904840007424354,0.0821202248334884,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3313293457031,0.7140809893608093,0.0926219001412391,0.0888752192258834,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3312683105469,0.7050157785415649,0.0894373431801796,0.0632459819316864,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3300170898437,0.5765434503555298,0.050000000745058,0.0480697378516197,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.33154296875,0.7458906173706055,0.1071115285158157,0.4845920503139496,288.33184814453125,286.8500061035156,288.3817749023437,287.46588134765625,288.37860107421875,297.2211303710937,288.3346252441406,1.0,0.1918524354696273,1.0,1.0,0.0,1.0,-0.9203490018844604,0.9203481674194336,8.093850283330539e-07,0.6827316284179688,0.0,0.0,0.0,23.264392852783203,25.0,21.23777961730957,-0.0,80.90089416503906,1.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379440,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3312683105469,0.7074591517448425,0.0904840007424354,0.0821202248334884,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3313293457031,0.7140809893608093,0.0926219001412391,0.0888752192258834,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3312683105469,0.7050157785415649,0.0894373431801796,0.0632459819316864,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3300170898437,0.5765434503555298,0.050000000745058,0.0480697378516197,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.33154296875,0.7458906173706055,0.1071115285158157,0.4845920503139496,288.33184814453125,286.8500061035156,288.3817749023437,287.46588134765625,288.37860107421875,297.2211303710937,288.3346252441406,1.0,0.1918524354696273,1.0,1.0,0.0,1.0,-0.9203490018844604,0.9203481674194336,8.093850283330539e-07,0.6827316284179688,0.0,0.0,0.0,23.264392852783203,25.0,21.23777961730957,-0.0,80.90089416503906,1.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379500,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.34283447265625,0.7046752572059631,0.0903569236397743,0.0819842591881752,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3428955078125,0.70961993932724,0.091896116733551,0.0880729258060455,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.34283447265625,0.7014985084533691,0.0890833511948585,0.0629548877477645,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3410949707031,0.574388325214386,0.050000000745058,0.0480821281671524,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3432006835937,0.7435160279273987,0.1070645824074745,0.4843259155750274,288.3436279296875,286.8500061035156,288.4078063964844,287.4861755371094,288.4046630859375,297.21600341796875,288.3471984863281,1.0,0.192166119813919,1.0,1.0,0.0,1.0,-0.9185684323310852,0.9185676574707032,8.069786190390005e-07,0.6812617778778076,0.0,0.0,0.0,23.55732536315918,25.0,31.42626190185547,-0.0,81.0307846069336,1.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379560,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3572082519531,0.7026771306991577,0.0902894884347915,0.0819054618477821,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.35723876953125,0.7062288522720337,0.0913767889142036,0.0874928161501884,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3571472167969,0.6989458799362183,0.088841401040554,0.0627534464001655,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3550720214844,0.5727888941764832,0.050000000745058,0.0480914711952209,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3576354980469,0.7418290376663208,0.1070601269602775,0.4842536747455597,288.3581237792969,286.95001220703125,288.4336242675781,287.5061950683594,288.4305114746094,297.2116394042969,288.36236572265625,1.0,0.1924345046281814,1.0,1.0,0.0,1.0,-0.9174599647521972,0.9174591898918152,8.054777822508186e-07,0.6803388595581055,0.0,0.0,0.0,23.78084754943848,25.0,39.51519393920898,-0.0,81.17549896240234,1.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379620,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3920593261719,0.7003620862960815,0.0902942419052124,0.0818799138069152,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.39208984375,0.7020202279090881,0.0907732099294662,0.0868015140295028,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3919982910156,0.6958493590354919,0.0885914638638496,0.0625350400805473,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3893737792969,0.5707530975341797,0.050000000745058,0.0481035485863685,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.392578125,0.7398952841758728,0.1071524396538734,0.4845760762691498,288.3932189941406,287.04998779296875,288.4844055175781,287.5454406738281,288.4813537597656,297.20477294921875,288.3983764648437,1.0,0.1928776651620865,1.0,1.0,0.0,1.0,-0.9167383313179016,0.9167375564575196,8.044838750720373e-07,0.6797099113464355,0.0,0.0,0.0,24.077768325805664,25.0,50.9021110534668,-0.0,81.50559997558594,1.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379680,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3920593261719,0.7003620862960815,0.0902942419052124,0.0818799138069152,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.39208984375,0.7020202279090881,0.0907732099294662,0.0868015140295028,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3919982910156,0.6958493590354919,0.0885914638638496,0.0625350400805473,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3893737792969,0.5707530975341797,0.050000000745058,0.0481035485863685,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.392578125,0.7398952841758728,0.1071524396538734,0.4845760762691498,288.3932189941406,287.04998779296875,288.4844055175781,287.5454406738281,288.4813537597656,297.20477294921875,288.3983764648437,1.0,0.1928776651620865,1.0,1.0,0.0,1.0,-0.9167383313179016,0.9167375564575196,8.044838750720373e-07,0.6797099113464355,0.0,0.0,0.0,24.077768325805664,25.0,50.9021110534668,-0.0,81.50559997558594,1.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379740,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4324035644531,0.6995726227760315,0.0904432535171508,0.0819893106818199,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4324035644531,0.7000872492790222,0.0905493348836898,0.0865180194377899,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.43231201171875,0.6945128440856934,0.0885523930191993,0.0624796003103256,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.42938232421875,0.5697328448295593,0.050000000745058,0.0481096804141998,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4329833984375,0.739229679107666,0.1073448956012725,0.4853668808937073,288.4336853027344,287.1499938964844,288.5337829589844,287.58331298828125,288.53082275390625,297.19976806640625,288.4393615722656,1.0,0.1932441592216491,1.0,1.0,0.0,1.0,-0.9174190163612366,0.9174181818962096,8.053700071286585e-07,0.6802219748497009,0.0,0.0,0.0,24.24018287658692,25.0,57.6599006652832,-0.0,81.8848876953125,1.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379800,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4324035644531,0.6995726227760315,0.0904432535171508,0.0819893106818199,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4324035644531,0.7000872492790222,0.0905493348836898,0.0865180194377899,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.43231201171875,0.6945128440856934,0.0885523930191993,0.0624796003103256,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.42938232421875,0.5697328448295593,0.050000000745058,0.0481096804141998,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4329833984375,0.739229679107666,0.1073448956012725,0.4853668808937073,288.4336853027344,287.1499938964844,288.5337829589844,287.58331298828125,288.53082275390625,297.19976806640625,288.4393615722656,1.0,0.1932441592216491,1.0,1.0,0.0,1.0,-0.9174190163612366,0.9174181818962096,8.053700071286585e-07,0.6802219748497009,0.0,0.0,0.0,24.24018287658692,25.0,57.6599006652832,-0.0,81.8848876953125,1.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379860,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4537048339844,0.6995677947998047,0.090560108423233,0.0820833966135978,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4537048339844,0.6996738910675049,0.0905297994613647,0.0864747613668441,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4536437988281,0.6942800283432007,0.0885879471898078,0.0624936074018478,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4505920410156,0.5694694519042969,0.050000000745058,0.0481112711131572,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.454345703125,0.7392073273658752,0.1074671596288681,0.4858861267566681,288.4550476074219,287.1499938964844,288.5577392578125,287.6015319824219,288.5548400878906,297.19781494140625,288.4608764648437,1.0,0.1934104114770889,1.0,1.0,0.0,1.0,-0.9181217551231384,0.9181209802627563,8.06299681244127e-07,0.6807730197906494,0.0,0.0,0.0,24.288185119628903,25.0,59.77748107910156,-0.0,82.090087890625,1.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379920,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4757995605469,0.6997583508491516,0.0907035171985626,0.0822014287114143,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4757995605469,0.6995171308517456,0.0905545577406883,0.0864779204130172,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4757080078125,0.6942561864852905,0.0886523947119712,0.062529370188713,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4725952148437,0.5693184733390808,0.050000000745058,0.0481121800839901,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4764404296875,0.7393321394920349,0.1076040267944336,0.4864747524261474,288.4771423339844,287.25,288.5815124511719,287.6195068359375,288.57867431640625,297.1960754394531,288.48309326171875,1.0,0.1935725063085556,1.0,1.0,0.0,1.0,-0.9190176129341124,0.9190168380737304,8.07489300314046e-07,0.6814810037612915,0.0,0.0,0.0,24.32121658325196,25.0,61.27198791503906,-0.0,82.30802917480469,1.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379980,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5205383300781,0.7006216049194336,0.0910724103450775,0.0825075134634971,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5205078125,0.6997750997543335,0.0907038003206253,0.0865884274244308,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5204162597656,0.6946498155593872,0.0888328477740287,0.0626438856124877,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5172424316406,0.5692649483680725,0.050000000745058,0.0481124930083751,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5211486816406,0.7398974895477295,0.1079049110412597,0.4877846539020538,288.5218811035156,287.3500061035156,288.6272888183594,287.6537780761719,288.62457275390625,297.1932678222656,288.52789306640625,1.0,0.1938862800598144,1.0,1.0,0.0,1.0,-0.9212273955345154,0.9212265610694884,8.10434926279413e-07,0.6832377910614014,0.0,0.0,0.0,24.35397720336914,25.0,62.72035598754883,-0.0,82.77075958251953,1.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
