time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12380040,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5205383300781,0.7006216049194336,0.0910724103450775,0.0825075134634971,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5205078125,0.6997750997543335,0.0907038003206253,0.0865884274244308,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5204162597656,0.6946498155593872,0.0888328477740287,0.0626438856124877,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5172424316406,0.5692649483680725,0.050000000745058,0.0481124930083751,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5211486816406,0.7398974895477295,0.1079049110412597,0.4877846539020538,288.5218811035156,287.3500061035156,288.6272888183594,287.6537780761719,288.62457275390625,297.1932678222656,288.52789306640625,1.0,0.1938862800598144,1.0,1.0,0.0,1.0,-0.9212273955345154,0.9212265610694884,8.10434926279413e-07,0.6832377910614014,0.0,0.0,0.0,24.35397720336914,25.0,62.72035598754883,-0.0,82.77075958251953,1.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380100,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5429992675781,0.7012574076652527,0.0912950634956359,0.0826960802078247,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5429992675781,0.7001187205314636,0.0908179208636283,0.0866842344403266,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5429077148437,0.6950057744979858,0.0889443010091781,0.0627166405320167,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5397033691406,0.5693279504776001,0.050000000745058,0.0481121055781841,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.54364013671875,0.7402958273887634,0.1080656200647354,0.4884901642799377,288.5443725585937,287.3500061035156,288.6493530273437,287.67010498046875,288.646728515625,297.1921081542969,288.55035400390625,1.0,0.1940420567989349,1.0,1.0,0.0,1.0,-0.9225022792816162,0.9225014448165894,8.121396035676298e-07,0.6842548847198486,0.0,0.0,0.0,24.358531951904297,25.0,62.8262825012207,-0.0,83.0160140991211,1.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380160,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5653991699219,0.7019913196563721,0.0915324240922927,0.0829027295112609,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5653991699219,0.7005730867385864,0.0909578055143356,0.0868030861020088,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5653076171875,0.6954417824745178,0.0890682563185691,0.0627983435988426,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5621032714844,0.5694320797920227,0.050000000745058,0.048111468553543,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5660400390625,0.7407470345497131,0.1082307770848274,0.4892182946205139,288.5667419433594,287.45001220703125,288.6708374023437,287.68585205078125,288.66827392578125,297.1910705566406,288.5726928710937,1.0,0.1941987127065658,1.0,1.0,0.0,1.0,-0.9238640666007996,0.9238632321357728,8.139642204696429e-07,0.6853431463241577,0.0,0.0,0.0,24.357810974121094,25.0,62.601829528808594,-0.0,83.26980590820312,1.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380220,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6095275878906,0.7036155462265015,0.0920283868908882,0.0833397656679153,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6094970703125,0.7017828226089478,0.0913157612085342,0.0871153324842453,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6094055175781,0.6964966058731079,0.089349515736103,0.062985710799694,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.6062927246094,0.5697219371795654,0.050000000745058,0.0481096990406513,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.610107421875,0.741753876209259,0.1085689216852188,0.4907161891460418,288.6108093261719,287.54998779296875,288.7118225097656,287.7154235839844,288.7094421386719,297.1893310546875,288.6166076660156,1.0,0.1945172995328903,1.0,1.0,0.0,1.0,-0.9267838597297668,0.92678302526474,8.178878374565102e-07,0.6876811385154724,0.0,0.0,0.0,24.346248626708984,25.0,61.3327751159668,-0.0,83.80010986328125,1.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380280,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6095275878906,0.7036155462265015,0.0920283868908882,0.0833397656679153,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6094970703125,0.7017828226089478,0.0913157612085342,0.0871153324842453,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6094055175781,0.6964966058731079,0.089349515736103,0.062985710799694,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.6062927246094,0.5697219371795654,0.050000000745058,0.0481096990406513,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.610107421875,0.741753876209259,0.1085689216852188,0.4907161891460418,288.6108093261719,287.54998779296875,288.7118225097656,287.7154235839844,288.7094421386719,297.1893310546875,288.6166076660156,1.0,0.1945172995328903,1.0,1.0,0.0,1.0,-0.9267838597297668,0.92678302526474,8.178878374565102e-07,0.6876811385154724,0.0,0.0,0.0,24.346248626708984,25.0,61.3327751159668,-0.0,83.80010986328125,1.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380340,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6521911621094,0.7053887844085693,0.0925588831305503,0.0838059037923812,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.65216064453125,0.7032680511474609,0.0917368605732917,0.0875012502074241,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6520690917969,0.697729766368866,0.0896699130535125,0.0632013157010078,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6490478515625,0.5700746774673462,0.050000000745058,0.0481075569987297,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6527709960937,0.7428386211395264,0.1089106723666191,0.4922378659248352,288.6534423828125,287.6499938964844,288.75,287.7422180175781,288.747802734375,297.1923217773437,288.6589660644531,1.0,0.1948452889919281,1.0,1.0,0.0,1.0,-0.9298889636993408,0.929888129234314,8.220771974265517e-07,0.6901733875274658,0.0,0.0,0.0,24.32748031616211,25.0,59.16870880126953,-0.0,84.35668182373047,1.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380400,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6521911621094,0.7053887844085693,0.0925588831305503,0.0838059037923812,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.65216064453125,0.7032680511474609,0.0917368605732917,0.0875012502074241,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6520690917969,0.697729766368866,0.0896699130535125,0.0632013157010078,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6490478515625,0.5700746774673462,0.050000000745058,0.0481075569987297,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6527709960937,0.7428386211395264,0.1089106723666191,0.4922378659248352,288.6534423828125,287.6499938964844,288.75,287.7422180175781,288.747802734375,297.1923217773437,288.6589660644531,1.0,0.1948452889919281,1.0,1.0,0.0,1.0,-0.9298889636993408,0.929888129234314,8.220771974265517e-07,0.6901733875274658,0.0,0.0,0.0,24.32748031616211,25.0,59.16870880126953,-0.0,84.35668182373047,1.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380460,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6726989746094,0.7063173651695251,0.0928407907485961,0.0840515866875648,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.67266845703125,0.704043447971344,0.0919540300965309,0.0877036750316619,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.672607421875,0.698387622833252,0.0898421704769134,0.0633179098367691,297.2542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6696472167969,0.5702579021453857,0.1049314066767692,0.0481064468622207,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6732482910156,0.7433865070343018,0.1090798303484916,0.4929935932159424,288.6739196777344,287.6499938964844,288.7682189941406,287.7548217773437,288.7660217285156,297.19415283203125,288.6792907714844,1.0,0.1950120776891708,1.0,1.0,0.0,1.0,-0.9314723610877992,0.9314715266227722,8.24219455353159e-07,0.691445529460907,0.0,0.0,0.0,24.317516326904297,25.0,57.8810920715332,-0.0,84.64097595214844,1.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380520,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6923828125,0.7352124452590942,0.0931966975331306,0.0842020884156227,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6923522949219,0.732964038848877,0.0922289043664932,0.0877936854958534,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.6922607421875,0.7277271747589111,0.0900702998042106,0.0633529499173164,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6924133300781,0.7501062154769897,0.1036212816834449,0.0945132747292518,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6929626464844,0.7740899920463562,0.1092996746301651,0.4931880831718445,288.6937866210937,287.75,288.7866516113281,287.7675476074219,288.7845764160156,297.19256591796875,288.6996459960937,1.0,0.1963907182216644,1.0,1.0,0.0,1.0,-0.9877233505249025,0.9877224564552308,9.027763780977692e-07,0.7368642687797546,0.0,0.0,0.0,21.220046997070312,25.0,57.69771957397461,-0.0,90.62509155273438,1.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380580,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7354431152344,0.7320166826248169,0.0938506945967674,0.0848182141780853,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.73541259765625,0.7293230891227722,0.092672511935234,0.0882554128766059,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7353210449219,0.7238293290138245,0.0903794765472412,0.063610091805458,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7356872558594,0.7464236617088318,0.0986686423420906,0.0950786396861076,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7359619140625,0.7694001793861389,0.1096200123429298,0.4948551654815674,288.7367248535156,287.8500061035156,288.8233337402344,287.7928466796875,288.8212585449219,297.1854553222656,288.7416687011719,1.0,0.1979774385690689,1.0,1.0,0.0,1.0,-0.9920184016227722,0.9920175075531006,9.090693424695928e-07,0.7404903173446655,0.0,0.0,0.0,21.86136054992676,25.0,56.61139678955078,-0.0,92.58102416992188,1.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380640,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7354431152344,0.7320166826248169,0.0938506945967674,0.0848182141780853,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.73541259765625,0.7293230891227722,0.092672511935234,0.0882554128766059,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7353210449219,0.7238293290138245,0.0903794765472412,0.063610091805458,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7356872558594,0.7464236617088318,0.0986686423420906,0.0950786396861076,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7359619140625,0.7694001793861389,0.1096200123429298,0.4948551654815674,288.7367248535156,287.8500061035156,288.8233337402344,287.7928466796875,288.8212585449219,297.1854553222656,288.7416687011719,1.0,0.1979774385690689,1.0,1.0,0.0,1.0,-0.9920184016227722,0.9920175075531006,9.090693424695928e-07,0.7404903173446655,0.0,0.0,0.0,21.86136054992676,25.0,56.61139678955078,-0.0,92.58102416992188,1.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380700,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7552185058594,0.7296739220619202,0.0941918939352035,0.0851347520947456,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.75518798828125,0.726739227771759,0.0929068773984909,0.0884871035814285,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7550964355469,0.7210666537284851,0.0905445516109466,0.0637300238013267,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.75537109375,0.7385817766189575,0.0969530940055847,0.0932410359382629,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7557373046875,0.7661634683609009,0.1097684353590011,0.4956134557723999,288.7564697265625,287.8500061035156,288.8416748046875,287.80548095703125,288.839599609375,297.1846923828125,288.7613220214844,1.0,0.1985959112644195,1.0,1.0,0.0,1.0,-0.991524577140808,0.9915236234664916,9.083457257474948e-07,0.7400754690170288,0.0,0.0,0.0,22.256813049316406,25.0,55.51434326171875,-0.0,93.14667510986328,1.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380760,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7746887207031,0.7280471920967102,0.094544418156147,0.0854583755135536,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.774658203125,0.7248698472976685,0.0931533500552177,0.0887272357940673,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7745666503906,0.7190274596214294,0.0907288864254951,0.0638615414500236,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7747802734375,0.732596218585968,0.0956536009907722,0.0918291807174682,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7751770019531,0.7637172937393188,0.1099078431725502,0.4963196516036987,288.7759094238281,287.95001220703125,288.8599853515625,287.8180847167969,288.8579406738281,297.1838684082031,288.7807006835937,1.0,0.1991445422172546,1.0,1.0,0.0,1.0,-0.9915117621421814,0.9915108680725098,9.083175314117398e-07,0.740050733089447,0.0,0.0,0.0,22.57814216613769,25.0,54.63346481323242,-0.0,93.68608856201172,1.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380820,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.81304931640625,0.726317286491394,0.0952823236584663,0.086128793656826,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8130187988281,0.7226555347442627,0.0936795771121978,0.0892327204346656,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8129272460937,0.7165125608444214,0.091142751276493,0.0641537606716156,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.81304931640625,0.7244647145271301,0.0939351543784141,0.0899527892470359,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8135070800781,0.7604547142982483,0.1101670563220977,0.4975970983505249,288.8142395019531,288.04998779296875,288.89666748046875,287.84332275390625,288.89459228515625,297.1822204589844,288.8189392089844,1.0,0.2000845670700073,1.0,1.0,0.0,1.0,-0.9925545454025269,0.9925536513328552,9.09806772142474e-07,0.7408691048622131,0.0,0.0,0.0,23.05500221252441,25.0,53.38341522216797,-0.0,94.70689392089844,1.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380880,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.81304931640625,0.726317286491394,0.0952823236584663,0.086128793656826,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8130187988281,0.7226555347442627,0.0936795771121978,0.0892327204346656,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8129272460937,0.7165125608444214,0.091142751276493,0.0641537606716156,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.81304931640625,0.7244647145271301,0.0939351543784141,0.0899527892470359,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8135070800781,0.7604547142982483,0.1101670563220977,0.4975970983505249,288.8142395019531,288.04998779296875,288.89666748046875,287.84332275390625,288.89459228515625,297.1822204589844,288.8189392089844,1.0,0.2000845670700073,1.0,1.0,0.0,1.0,-0.9925545454025269,0.9925536513328552,9.09806772142474e-07,0.7408691048622131,0.0,0.0,0.0,23.05500221252441,25.0,53.38341522216797,-0.0,94.70689392089844,1.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380940,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.85089111328125,0.7259746789932251,0.0960575863718986,0.0868282541632652,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.850830078125,0.721845805644989,0.0942481681704521,0.0897721126675605,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.8507385253906,0.7154540419578552,0.0916077569127082,0.0644785463809967,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8507995605469,0.7196314334869385,0.0929709300398826,0.0888994708657264,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.851318359375,0.7586451768875122,0.1104158163070678,0.4987747073173523,288.8520202636719,288.1499938964844,288.9333190917969,287.8685302734375,288.9312744140625,297.1806640625,288.856689453125,1.0,0.200872004032135,1.0,1.0,0.0,1.0,-0.9945802092552184,0.994579255580902,9.12723407964222e-07,0.7424871325492859,0.0,0.0,0.0,23.37433242797852,25.0,52.60821533203125,-0.0,95.6686553955078,1.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381000,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.85089111328125,0.7259746789932251,0.0960575863718986,0.0868282541632652,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.850830078125,0.721845805644989,0.0942481681704521,0.0897721126675605,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.8507385253906,0.7154540419578552,0.0916077569127082,0.0644785463809967,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8507995605469,0.7196314334869385,0.0929709300398826,0.0888994708657264,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.851318359375,0.7586451768875122,0.1104158163070678,0.4987747073173523,288.8520202636719,288.1499938964844,288.9333190917969,287.8685302734375,288.9312744140625,297.1806640625,288.856689453125,1.0,0.200872004032135,1.0,1.0,0.0,1.0,-0.9945802092552184,0.994579255580902,9.12723407964222e-07,0.7424871325492859,0.0,0.0,0.0,23.37433242797852,25.0,52.60821533203125,-0.0,95.6686553955078,1.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381060,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8883972167969,0.726527988910675,0.0968648269772529,0.0875531882047653,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8883361816406,0.7219648361206055,0.0948580130934715,0.090346373617649,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.8882141113281,0.7153670787811279,0.0921181440353393,0.0648326203227043,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.88824462890625,0.7167723178863525,0.0924337729811668,0.0883118957281112,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8887939453125,0.7577658891677856,0.1106660217046737,0.4999273717403412,288.8894958496094,288.25,288.9700012207031,287.89373779296875,288.96795654296875,297.1792907714844,288.89410400390625,1.0,0.201556384563446,1.0,1.0,0.0,1.0,-0.9972425699234008,0.9972416758537292,9.1657364009734e-07,0.7446250915527344,0.0,0.0,0.0,23.58873748779297,25.0,52.13233184814453,-0.0,96.58990478515624,1.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381120,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8883972167969,0.726527988910675,0.0968648269772529,0.0875531882047653,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8883361816406,0.7219648361206055,0.0948580130934715,0.090346373617649,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.8882141113281,0.7153670787811279,0.0921181440353393,0.0648326203227043,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.88824462890625,0.7167723178863525,0.0924337729811668,0.0883118957281112,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8887939453125,0.7577658891677856,0.1106660217046737,0.4999273717403412,288.8894958496094,288.25,288.9700012207031,287.89373779296875,288.96795654296875,297.1792907714844,288.89410400390625,1.0,0.201556384563446,1.0,1.0,0.0,1.0,-0.9972425699234008,0.9972416758537292,9.1657364009734e-07,0.7446250915527344,0.0,0.0,0.0,23.58873748779297,25.0,52.13233184814453,-0.0,96.58990478515624,1.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381180,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9256896972656,0.7276833653450012,0.0977016687393188,0.088302195072174,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9256286621094,0.7227193117141724,0.0955069214105606,0.0909551382064819,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9255065917969,0.7159470319747925,0.0926701799035072,0.0652141124010086,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9255065917969,0.7151492834091187,0.0921467170119285,0.0879922956228256,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.9260559082031,0.7575043439865112,0.1109213978052139,0.5010865330696106,288.9267578125,288.3500061035156,289.00665283203125,287.9188842773437,289.0046081542969,297.1781616210937,288.9313659667969,1.0,0.2021721303462982,1.0,1.0,0.0,1.0,-1.0003376007080078,1.000336766242981,9.210681923832452e-07,0.7471185922622681,0.0,0.0,0.0,23.73228073120117,25.0,51.84246063232422,-0.0,97.48644256591795,1.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381240,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9256896972656,0.7276833653450012,0.0977016687393188,0.088302195072174,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9256286621094,0.7227193117141724,0.0955069214105606,0.0909551382064819,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9255065917969,0.7159470319747925,0.0926701799035072,0.0652141124010086,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9255065917969,0.7151492834091187,0.0921467170119285,0.0879922956228256,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.9260559082031,0.7575043439865112,0.1109213978052139,0.5010865330696106,288.9267578125,288.3500061035156,289.00665283203125,287.9188842773437,289.0046081542969,297.1781616210937,288.9313659667969,1.0,0.2021721303462982,1.0,1.0,0.0,1.0,-1.0003376007080078,1.000336766242981,9.210681923832452e-07,0.7471185922622681,0.0,0.0,0.0,23.73228073120117,25.0,51.84246063232422,-0.0,97.48644256591795,1.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381300,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9442749023437,0.7284321784973145,0.0981311351060867,0.0886858627200126,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9442138671875,0.7232778668403625,0.0958452224731445,0.091272123157978,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.9441223144531,0.716428279876709,0.0929619967937469,0.0654151663184166,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.944091796875,0.7146705389022827,0.0920671820640564,0.0879000127315521,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.94464111328125,0.757545530796051,0.1110511720180511,0.5016714930534363,288.9453430175781,288.3500061035156,289.0249938964844,287.93145751953125,289.02294921875,297.1777648925781,288.9499206542969,1.0,0.2024616003036499,1.0,1.0,0.0,1.0,-1.0020111799240112,1.0020102262496948,9.235062634616042e-07,0.7484697103500366,0.0,0.0,0.0,23.78423500061035,25.0,51.74496078491211,-0.0,97.92945861816406,1.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381360,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.9628601074219,0.7292687892913818,0.0985676273703575,0.089075431227684,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9627685546875,0.7239284515380859,0.0961917862296104,0.0915966853499412,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9626770019531,0.7170084714889526,0.0932638347148895,0.0656229928135871,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.962646484375,0.7143538594245911,0.0920175313949585,0.087839126586914,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9632263183594,0.7576727867126465,0.1111821308732032,0.502260148525238,288.9638977050781,288.45001220703125,289.0433349609375,287.94403076171875,289.0412902832031,297.1776428222656,288.9684753417969,1.0,0.2027424275875091,1.0,1.0,0.0,1.0,-1.0037511587142944,1.003750205039978,9.260468232241692e-07,0.7498763203620911,0.0,0.0,0.0,23.82630157470703,25.0,51.669166564941406,-0.0,98.37098693847656,1.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381420,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9999389648437,0.7311658263206482,0.0994622930884361,0.0898730456829071,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9998779296875,0.7254619598388672,0.0969094634056091,0.0922683179378509,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.999755859375,0.7184165716171265,0.093896135687828,0.0660585463047027,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.9997253417969,0.7141112089157104,0.0919889211654663,0.087790735065937,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0002746582031,0.7581384778022766,0.1114470735192298,0.5034470558166504,289.0009765625,288.54998779296875,289.0799865722656,287.9691162109375,289.0779724121094,297.17840576171875,289.0055236816406,1.0,0.2032844871282577,1.0,1.0,0.0,1.0,-1.0074037313461304,1.007402777671814,9.31398744796752e-07,0.7528351545333862,0.0,0.0,0.0,23.886320114135746,25.0,51.566349029541016,-0.0,99.25357818603516,1.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381480,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9999389648437,0.7311658263206482,0.0994622930884361,0.0898730456829071,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9998779296875,0.7254619598388672,0.0969094634056091,0.0922683179378509,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.999755859375,0.7184165716171265,0.093896135687828,0.0660585463047027,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.9997253417969,0.7141112089157104,0.0919889211654663,0.087790735065937,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0002746582031,0.7581384778022766,0.1114470735192298,0.5034470558166504,289.0009765625,288.54998779296875,289.0799865722656,287.9691162109375,289.0779724121094,297.17840576171875,289.0055236816406,1.0,0.2032844871282577,1.0,1.0,0.0,1.0,-1.0074037313461304,1.007402777671814,9.31398744796752e-07,0.7528351545333862,0.0,0.0,0.0,23.886320114135746,25.0,51.566349029541016,-0.0,99.25357818603516,1.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381540,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0370178222656,0.7333081364631653,0.1003861203789711,0.090695820748806,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.03692626953125,0.7272458672523499,0.0976590365171432,0.0929693430662155,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0368347167969,0.7200826406478882,0.0945626348257064,0.0665180385112762,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0367431640625,0.7142699956893921,0.0920350253582,0.0878169909119606,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0373229980469,0.7588225603103638,0.1117151528596878,0.5046441555023193,289.0380249023437,288.6499938964844,289.1166687011719,287.99420166015625,289.1146545410156,297.1798400878906,289.04254150390625,1.0,0.203809455037117,1.0,1.0,0.0,1.0,-1.011252522468567,1.0112515687942505,9.370654083795672e-07,0.7559613585472107,0.0,0.0,0.0,23.921781539916992,25.0,51.50760269165039,-0.0,100.14154052734376,1.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381600,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0370178222656,0.7333081364631653,0.1003861203789711,0.090695820748806,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.03692626953125,0.7272458672523499,0.0976590365171432,0.0929693430662155,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0368347167969,0.7200826406478882,0.0945626348257064,0.0665180385112762,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0367431640625,0.7142699956893921,0.0920350253582,0.0878169909119606,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0373229980469,0.7588225603103638,0.1117151528596878,0.5046441555023193,289.0380249023437,288.6499938964844,289.1166687011719,287.99420166015625,289.1146545410156,297.1798400878906,289.04254150390625,1.0,0.203809455037117,1.0,1.0,0.0,1.0,-1.011252522468567,1.0112515687942505,9.370654083795672e-07,0.7559613585472107,0.0,0.0,0.0,23.921781539916992,25.0,51.50760269165039,-0.0,100.14154052734376,1.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381660,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.07403564453125,0.735649049282074,0.1013387143611908,0.0915436744689941,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0739440917969,0.7292278409004211,0.0984391793608665,0.0936986729502677,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0738525390625,0.721942663192749,0.0952596589922905,0.0669987574219703,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0737609863281,0.7147374749183655,0.0921431630849838,0.0879034250974655,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0743408203125,0.7596688866615295,0.1119854301214218,0.5058482885360718,289.0750427246094,288.7474670410156,289.1533203125,288.0192565917969,289.1513061523437,297.1817932128906,289.0795288085937,1.0,0.2043261080980301,1.0,1.0,0.0,1.0,-1.0152714252471924,1.015270471572876,9.430125373910414e-07,0.7592347860336304,0.0,0.0,0.0,23.939592361450195,25.0,51.47526931762695,-0.0,101.04154205322266,1.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381720,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.07403564453125,0.735649049282074,0.1013387143611908,0.0915436744689941,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0739440917969,0.7292278409004211,0.0984391793608665,0.0936986729502677,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0738525390625,0.721942663192749,0.0952596589922905,0.0669987574219703,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0737609863281,0.7147374749183655,0.0921431630849838,0.0879034250974655,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0743408203125,0.7596688866615295,0.1119854301214218,0.5058482885360718,289.0750427246094,288.7474670410156,289.1533203125,288.0192565917969,289.1513061523437,297.1817932128906,289.0795288085937,1.0,0.2043261080980301,1.0,1.0,0.0,1.0,-1.0152714252471924,1.015270471572876,9.430125373910414e-07,0.7592347860336304,0.0,0.0,0.0,23.939592361450195,25.0,51.47526931762695,-0.0,101.04154205322266,1.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381780,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.1110534667969,0.7381610870361328,0.1023199707269668,0.092416726052761,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1109619140625,0.7313769459724426,0.0992491915822029,0.0944558084011077,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1108703613281,0.7239587306976318,0.0959852337837219,0.0674992948770523,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.1107482910156,0.7154589295387268,0.0923070535063743,0.0880432948470115,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.111328125,0.7606419920921326,0.1122573018074035,0.507057249546051,289.1120300292969,288.8187866210937,289.19000244140625,288.0442810058594,289.18798828125,297.1841125488281,289.11651611328125,1.0,0.2048407346010208,1.0,1.0,0.0,1.0,-1.019447684288025,1.0194467306137085,9.492246704212448e-07,0.7626457810401917,0.0,0.0,0.0,23.94426727294922,25.0,51.45907974243164,-0.0,101.95899200439452,1.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381840,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.1110534667969,0.7381610870361328,0.1023199707269668,0.092416726052761,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1109619140625,0.7313769459724426,0.0992491915822029,0.0944558084011077,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1108703613281,0.7239587306976318,0.0959852337837219,0.0674992948770523,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.1107482910156,0.7154589295387268,0.0923070535063743,0.0880432948470115,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.111328125,0.7606419920921326,0.1122573018074035,0.507057249546051,289.1120300292969,288.8187866210937,289.19000244140625,288.0442810058594,289.18798828125,297.1841125488281,289.11651611328125,1.0,0.2048407346010208,1.0,1.0,0.0,1.0,-1.019447684288025,1.0194467306137085,9.492246704212448e-07,0.7626457810401917,0.0,0.0,0.0,23.94426727294922,25.0,51.45907974243164,-0.0,101.95899200439452,1.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381900,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.12957763671875,0.7394764423370361,0.1028214767575264,0.0928628519177436,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1294860839844,0.7325083017349243,0.0996653512120246,0.0948448106646537,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1293640136719,0.7250181436538696,0.0963584557175636,0.0677567943930625,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1292419433594,0.7159040570259094,0.092408999800682,0.0881322845816612,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1298217773437,0.7611686587333679,0.1123937293887138,0.5076631903648376,289.1305236816406,288.80450439453125,289.2083435058594,288.0567932128906,289.2063293457031,297.1854248046875,289.135009765625,1.0,0.2050987929105758,1.0,1.0,0.0,1.0,-1.0215930938720703,1.021592140197754,9.524287065687532e-07,0.7644015550613403,0.0,0.0,0.0,23.942663192749023,25.0,51.455039978027344,-0.0,102.4257354736328,1.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381960,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1480712890625,0.7408280968666077,0.1033300533890724,0.0933152437210083,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1479797363281,0.733674168586731,0.100088745355606,0.0952405557036399,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1478881835937,0.7261078357696533,0.0967382043600082,0.0680188760161399,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1477355957031,0.7163990139961243,0.0925235748291015,0.0882332623004913,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1483154296875,0.7617181539535522,0.1125304326415062,0.5082699060440063,289.1490173339844,288.888671875,289.2266540527344,288.0692749023437,289.22467041015625,297.18682861328125,289.15350341796875,1.0,0.2053580284118652,1.0,1.0,0.0,1.0,-1.0237751007080078,1.0237741470336914,9.556958957546158e-07,0.766189455986023,0.0,0.0,0.0,23.938945770263672,25.0,51.45283508300781,-0.0,102.89842224121094,1.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382020,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1850891113281,0.7436355352401733,0.1043682619929313,0.094238705933094,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1849975585937,0.7361046671867371,0.1009575128555297,0.0960524156689643,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1849060058594,0.7283713221549988,0.0975170955061912,0.0685563459992408,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.18475341796875,0.7175284624099731,0.0927906557917594,0.0884706750512123,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.1853332519531,0.7628782391548157,0.1128046438097953,0.50948566198349,289.18603515625,288.9570617675781,289.2633361816406,288.0942687988281,289.2613525390625,297.189697265625,289.1904602050781,1.0,0.2058816850185394,1.0,1.0,0.0,1.0,-1.0282471179962158,1.0282461643218994,9.62419676397985e-07,0.7698606252670288,0.0,0.0,0.0,23.92618751525879,25.0,51.45230865478516,-0.0,103.86337280273438,1.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382080,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1850891113281,0.7436355352401733,0.1043682619929313,0.094238705933094,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1849975585937,0.7361046671867371,0.1009575128555297,0.0960524156689643,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1849060058594,0.7283713221549988,0.0975170955061912,0.0685563459992408,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.18475341796875,0.7175284624099731,0.0927906557917594,0.0884706750512123,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.1853332519531,0.7628782391548157,0.1128046438097953,0.50948566198349,289.18603515625,288.9570617675781,289.2633361816406,288.0942687988281,289.2613525390625,297.189697265625,289.1904602050781,1.0,0.2058816850185394,1.0,1.0,0.0,1.0,-1.0282471179962158,1.0282461643218994,9.62419676397985e-07,0.7698606252670288,0.0,0.0,0.0,23.92618751525879,25.0,51.45230865478516,-0.0,103.86337280273438,1.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
