time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12382140,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2221069335937,0.7465810775756836,0.1054346337914466,0.0951871797442436,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2220153808594,0.7386688590049744,0.101856991648674,0.0968926474452018,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.221923828125,0.7307485938072205,0.0983232706785202,0.0691124200820922,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.22174072265625,0.718845009803772,0.0931130573153495,0.0887588188052177,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2223205566406,0.7641154527664185,0.1130799576640129,0.510704755783081,289.2230224609375,289.02398681640625,289.29998779296875,288.11920166015625,289.29803466796875,297.1923522949219,289.2274475097656,1.0,0.2064146399497985,1.0,1.0,0.0,1.0,-1.0328704118728638,1.0328694581985474,9.694086884337594e-07,0.7736641764640808,0.0,0.0,0.0,23.907182693481445,25.0,51.45539474487305,-0.0,104.8579330444336,1.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382200,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2221069335937,0.7465810775756836,0.1054346337914466,0.0951871797442436,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2220153808594,0.7386688590049744,0.101856991648674,0.0968926474452018,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.221923828125,0.7307485938072205,0.0983232706785202,0.0691124200820922,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.22174072265625,0.718845009803772,0.0931130573153495,0.0887588188052177,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2223205566406,0.7641154527664185,0.1130799576640129,0.510704755783081,289.2230224609375,289.02398681640625,289.29998779296875,288.11920166015625,289.29803466796875,297.1923522949219,289.2274475097656,1.0,0.2064146399497985,1.0,1.0,0.0,1.0,-1.0328704118728638,1.0328694581985474,9.694086884337594e-07,0.7736641764640808,0.0,0.0,0.0,23.907182693481445,25.0,51.45539474487305,-0.0,104.8579330444336,1.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382260,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2591552734375,0.7496618032455444,0.1065288111567497,0.0961604192852974,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.259033203125,0.7413673996925354,0.1027880683541297,0.0977623090147972,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2589416503906,0.7332394123077393,0.0991570651531219,0.0696875378489494,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2587585449219,0.7203441262245178,0.0934911891818046,0.0890997648239135,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.25933837890625,0.7654238939285278,0.1133565157651901,0.5119277834892273,289.2600402832031,289.0894775390625,289.336669921875,288.1441345214844,289.3346862792969,297.1952819824219,289.2644348144531,1.0,0.2069594711065292,1.0,1.0,0.0,1.0,-1.0376497507095337,1.0376487970352173,9.76673163677333e-07,0.7776033282279968,0.0,0.0,0.0,23.88300514221192,25.0,51.4608154296875,-0.0,105.88568878173828,1.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382320,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2591552734375,0.7496618032455444,0.1065288111567497,0.0961604192852974,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.259033203125,0.7413673996925354,0.1027880683541297,0.0977623090147972,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2589416503906,0.7332394123077393,0.0991570651531219,0.0696875378489494,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2587585449219,0.7203441262245178,0.0934911891818046,0.0890997648239135,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.25933837890625,0.7654238939285278,0.1133565157651901,0.5119277834892273,289.2600402832031,289.0894775390625,289.336669921875,288.1441345214844,289.3346862792969,297.1952819824219,289.2644348144531,1.0,0.2069594711065292,1.0,1.0,0.0,1.0,-1.0376497507095337,1.0376487970352173,9.76673163677333e-07,0.7776033282279968,0.0,0.0,0.0,23.88300514221192,25.0,51.4608154296875,-0.0,105.88568878173828,1.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382380,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2961730957031,0.7528721690177917,0.1076502874493599,0.0971580520272255,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.29608154296875,0.7441973686218262,0.1037506610155105,0.0986615791916847,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.29595947265625,0.7358409762382507,0.1000183299183845,0.0702816843986511,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2957763671875,0.7220107913017273,0.0939229652285575,0.0894916653633117,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.2963256835937,0.7667959332466125,0.1136344298720359,0.5131555795669556,289.29705810546875,289.1534729003906,289.3733215332031,288.16900634765625,289.3713684082031,297.1984558105469,289.30145263671875,1.0,0.2075180858373642,1.0,1.0,0.0,1.0,-1.042583703994751,1.042582631111145,9.842136705628943e-07,0.7816758155822754,0.0,0.0,0.0,23.854829788208008,25.0,51.467586517333984,-0.0,106.94906616210938,1.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382440,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2961730957031,0.7528721690177917,0.1076502874493599,0.0971580520272255,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.29608154296875,0.7441973686218262,0.1037506610155105,0.0986615791916847,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.29595947265625,0.7358409762382507,0.1000183299183845,0.0702816843986511,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2957763671875,0.7220107913017273,0.0939229652285575,0.0894916653633117,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.2963256835937,0.7667959332466125,0.1136344298720359,0.5131555795669556,289.29705810546875,289.1534729003906,289.3733215332031,288.16900634765625,289.3713684082031,297.1984558105469,289.30145263671875,1.0,0.2075180858373642,1.0,1.0,0.0,1.0,-1.042583703994751,1.042582631111145,9.842136705628943e-07,0.7816758155822754,0.0,0.0,0.0,23.854829788208008,25.0,51.467586517333984,-0.0,106.94906616210938,1.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382500,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.314697265625,0.7545245885848999,0.1082211509346962,0.097665935754776,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3146057128906,0.7456609010696411,0.1042437255382537,0.0991223007440567,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3144836425781,0.7371830344200134,0.1004592552781105,0.0705859139561653,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3143005371094,0.7229036688804626,0.0941586345434188,0.0897063836455345,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3148498535156,0.7675039172172546,0.1137739345431327,0.5137714743614197,289.3155517578125,289.1373291015625,289.39166259765625,288.18145751953125,289.38970947265625,297.2001342773437,289.3199462890625,1.0,0.2078030705451965,1.0,1.0,0.0,1.0,-1.0451083183288574,1.045107364654541,9.880880043056095e-07,0.7837615013122559,0.0,0.0,0.0,23.83954620361328,25.0,51.47126007080078,-0.0,107.4948272705078,1.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382560,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3332214355469,0.7562073469161987,0.1087985932826995,0.0981797128915786,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3331298828125,0.7471560835838318,0.1047444120049476,0.0995902642607688,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3330078125,0.7385520935058594,0.1009069085121154,0.0708948299288749,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3327941894531,0.7238343358039856,0.0944071412086486,0.0899332985281944,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3333435058594,0.7682256102561951,0.11391381919384,0.5143888592720032,289.3340759277344,289.21600341796875,289.4100036621094,288.1938781738281,289.4080505371094,297.20184326171875,289.33843994140625,1.0,0.2080920338630676,1.0,1.0,0.0,1.0,-1.0476707220077517,1.047669768333435,9.920310048983083e-07,0.785879373550415,0.0,0.0,0.0,23.8236083984375,25.0,51.47503662109375,-0.0,108.0501937866211,1.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382620,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3702697753906,0.7596610188484192,0.1099727749824523,0.099224604666233,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.37017822265625,0.7502385973930359,0.1057679578661918,0.1005472689867019,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.3700561523437,0.7413705587387085,0.1018221825361251,0.0715265572071075,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.3698425292969,0.7258048057556152,0.0949419811367988,0.0904229804873466,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3703918457031,0.7697072625160217,0.1141947954893112,0.5156282186508179,289.37109375,289.2770690917969,289.4466552734375,288.2187194824219,289.4447326660156,297.2054443359375,289.3754577636719,1.0,0.2086823433637619,1.0,1.0,0.0,1.0,-1.0529069900512695,1.0529060363769531,1.000121983452118e-06,0.7902092933654785,0.0,0.0,0.0,23.7901611328125,25.0,51.482696533203125,-0.0,109.19039154052734,1.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382680,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3702697753906,0.7596610188484192,0.1099727749824523,0.099224604666233,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.37017822265625,0.7502385973930359,0.1057679578661918,0.1005472689867019,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.3700561523437,0.7413705587387085,0.1018221825361251,0.0715265572071075,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.3698425292969,0.7258048057556152,0.0949419811367988,0.0904229804873466,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3703918457031,0.7697072625160217,0.1141947954893112,0.5156282186508179,289.37109375,289.2770690917969,289.4466552734375,288.2187194824219,289.4447326660156,297.2054443359375,289.3754577636719,1.0,0.2086823433637619,1.0,1.0,0.0,1.0,-1.0529069900512695,1.0529060363769531,1.000121983452118e-06,0.7902092933654785,0.0,0.0,0.0,23.7901611328125,25.0,51.482696533203125,-0.0,109.19039154052734,1.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382740,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4073181152344,0.7632277607917786,0.1111720129847526,0.1002919971942901,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4072265625,0.7534414529800415,0.106820672750473,0.1015315949916839,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4071044921875,0.7442958354949951,0.10276360809803,0.0721765086054802,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4068908691406,0.7279167175292969,0.0955265089869499,0.0909595936536789,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.40740966796875,0.771237313747406,0.1144774630665779,0.5168742537498474,289.4081420898437,289.336669921875,289.4833374023437,288.2435302734375,289.4814147949219,297.2090759277344,289.4124755859375,1.0,0.2092896997928619,1.0,1.0,0.0,1.0,-1.0582894086837769,1.058288335800171,1.0084842188007317e-06,0.7946616411209106,0.0,0.0,0.0,23.75506401062012,25.0,51.49028778076172,-0.0,110.37078094482422,1.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382800,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4073181152344,0.7632277607917786,0.1111720129847526,0.1002919971942901,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4072265625,0.7534414529800415,0.106820672750473,0.1015315949916839,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4071044921875,0.7442958354949951,0.10276360809803,0.0721765086054802,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4068908691406,0.7279167175292969,0.0955265089869499,0.0909595936536789,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.40740966796875,0.771237313747406,0.1144774630665779,0.5168742537498474,289.4081420898437,289.336669921875,289.4833374023437,288.2435302734375,289.4814147949219,297.2090759277344,289.4124755859375,1.0,0.2092896997928619,1.0,1.0,0.0,1.0,-1.0582894086837769,1.058288335800171,1.0084842188007317e-06,0.7946616411209106,0.0,0.0,0.0,23.75506401062012,25.0,51.49028778076172,-0.0,110.37078094482422,1.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382860,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.44439697265625,0.7669066786766052,0.1123957857489585,0.1013814061880111,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4442749023437,0.7567704916000366,0.1079041957855224,0.1025445759296417,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.44415283203125,0.7473318576812744,0.1037309393286705,0.072844497859478,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4439392089844,0.7301779985427856,0.0961642414331436,0.0915452688932418,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4444580078125,0.7728168964385986,0.1147619560360908,0.5181276202201843,289.4451904296875,289.3948059082031,289.5199890136719,288.2683410644531,289.51806640625,297.2123107910156,289.4494934082031,1.0,0.2099149227142334,1.0,1.0,0.0,1.0,-1.063821792602539,1.0638208389282229,1.017127033264842e-06,0.7992380857467651,0.0,0.0,0.0,23.71841812133789,25.0,51.49773788452149,-0.0,111.59331512451172,1.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382920,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.44439697265625,0.7669066786766052,0.1123957857489585,0.1013814061880111,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4442749023437,0.7567704916000366,0.1079041957855224,0.1025445759296417,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.44415283203125,0.7473318576812744,0.1037309393286705,0.072844497859478,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4439392089844,0.7301779985427856,0.0961642414331436,0.0915452688932418,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4444580078125,0.7728168964385986,0.1147619560360908,0.5181276202201843,289.4451904296875,289.3948059082031,289.5199890136719,288.2683410644531,289.51806640625,297.2123107910156,289.4494934082031,1.0,0.2099149227142334,1.0,1.0,0.0,1.0,-1.063821792602539,1.0638208389282229,1.017127033264842e-06,0.7992380857467651,0.0,0.0,0.0,23.71841812133789,25.0,51.49773788452149,-0.0,111.59331512451172,1.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382980,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4814453125,0.7706947922706604,0.1136433631181716,0.1024921685457229,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4813537597656,0.7602280378341675,0.1090187281370163,0.1035867035388946,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4812316894531,0.7504806518554688,0.104723684489727,0.0735301971435546,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4809875488281,0.7325950264930725,0.0968548655509948,0.0921814665198326,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.48150634765625,0.7744462490081787,0.1150484010577201,0.5193888545036316,289.48223876953125,289.45147705078125,289.5566711425781,288.2930908203125,289.55474853515625,297.2157287597656,289.48651123046875,1.0,0.2105586677789688,1.0,1.0,0.0,1.0,-1.069506287574768,1.0695053339004517,1.0260564522468485e-06,0.8039388656616211,0.0,0.0,0.0,23.68038749694824,25.0,51.50511932373047,-0.0,112.85965728759766,1.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383040,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4814453125,0.7706947922706604,0.1136433631181716,0.1024921685457229,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4813537597656,0.7602280378341675,0.1090187281370163,0.1035867035388946,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4812316894531,0.7504806518554688,0.104723684489727,0.0735301971435546,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4809875488281,0.7325950264930725,0.0968548655509948,0.0921814665198326,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.48150634765625,0.7744462490081787,0.1150484010577201,0.5193888545036316,289.48223876953125,289.45147705078125,289.5566711425781,288.2930908203125,289.55474853515625,297.2157287597656,289.48651123046875,1.0,0.2105586677789688,1.0,1.0,0.0,1.0,-1.069506287574768,1.0695053339004517,1.0260564522468485e-06,0.8039388656616211,0.0,0.0,0.0,23.68038749694824,25.0,51.50511932373047,-0.0,112.85965728759766,1.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383100,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5,0.7726280093193054,0.1142759919166565,0.1030554920434951,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.4998779296875,0.762004554271698,0.1095877289772033,0.1041188240051269,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.499755859375,0.7520973086357117,0.1052295863628387,0.0738796889781951,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.4995422363281,0.7338605523109436,0.0972191914916038,0.0925178006291389,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.5000305175781,0.7752786874771118,0.1151923984289169,0.5200226306915283,289.5007629394531,289.4335021972656,289.57501220703125,288.3054504394531,289.5730895996094,297.217529296875,289.5050354003906,1.0,0.2108877003192901,1.0,1.0,0.0,1.0,-1.0724049806594849,1.072403907775879,1.0306288231731742e-06,0.8063349723815918,0.0,0.0,0.0,23.661001205444336,25.0,51.50875473022461,-0.0,113.50967407226562,1.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383160,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5185241699219,0.7745861411094666,0.1149144247174263,0.1036240234971046,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.5184326171875,0.763812243938446,0.1101644933223724,0.1046582832932472,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.518310546875,0.7537418007850647,0.1057417839765548,0.0742335692048072,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.51806640625,0.7351628541946411,0.0975954160094261,0.0928656980395317,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.5185546875,0.7761225700378418,0.115336962044239,0.5206586718559265,289.519287109375,289.50665283203125,289.59332275390625,288.3178100585937,289.5914306640625,297.2193298339844,289.5235595703125,1.0,0.2112215608358383,1.0,1.0,0.0,1.0,-1.0753406286239624,1.0753395557403564,1.035272248373076e-06,0.8087608218193054,0.0,0.0,0.0,23.64144325256348,25.0,51.51231002807617,-0.0,114.17106628417967,1.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383220,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5556030273437,0.778572678565979,0.1162080690264701,0.1047761365771293,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.5555114746094,0.7675177454948425,0.1113406643271446,0.1057585701346397,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.5553894042969,0.7571125030517578,0.1067845001816749,0.0749540999531745,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.5551452636719,0.7378689646720886,0.0983791276812553,0.0935921892523765,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5556030273437,0.7778438925743103,0.1156283393502235,0.5219396352767944,289.5563659667969,289.5603942871094,289.6300048828125,288.342529296875,289.62811279296875,297.2231140136719,289.56060791015625,1.0,0.2119035720825195,1.0,1.0,0.0,1.0,-1.0813183784484863,1.0813173055648804,1.0447677141200984e-06,0.8136974573135376,0.0,0.0,0.0,23.601985931396484,25.0,51.51912307739258,-0.0,115.52772521972656,1.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383280,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5556030273437,0.778572678565979,0.1162080690264701,0.1047761365771293,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.5555114746094,0.7675177454948425,0.1113406643271446,0.1057585701346397,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.5553894042969,0.7571125030517578,0.1067845001816749,0.0749540999531745,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.5551452636719,0.7378689646720886,0.0983791276812553,0.0935921892523765,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5556030273437,0.7778438925743103,0.1156283393502235,0.5219396352767944,289.5563659667969,289.5603942871094,289.6300048828125,288.342529296875,289.62811279296875,297.2231140136719,289.56060791015625,1.0,0.2119035720825195,1.0,1.0,0.0,1.0,-1.0813183784484863,1.0813173055648804,1.0447677141200984e-06,0.8136974573135376,0.0,0.0,0.0,23.601985931396484,25.0,51.51912307739258,-0.0,115.52772521972656,1.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383340,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.5927124023437,0.7826496958732605,0.1175240725278854,0.105948306620121,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.59259033203125,0.7713427543640137,0.1125472635030746,0.1068875715136528,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.59246826171875,0.7605931758880615,0.1078518331050872,0.0756917744874954,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.5922241210937,0.7407078742980957,0.0992026105523109,0.0943568348884582,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5926818847656,0.7796118259429932,0.1159235090017318,0.5232356190681458,289.5934143066406,289.6126708984375,289.6666564941406,288.3672180175781,289.664794921875,297.22662353515625,289.5976257324219,1.0,0.2126050442457199,1.0,1.0,0.0,1.0,-1.0874391794204712,1.0874381065368652,1.0545456916588591e-06,0.818747341632843,0.0,0.0,0.0,23.562170028686523,25.0,51.525516510009766,-0.0,116.93080139160156,1.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383400,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.5927124023437,0.7826496958732605,0.1175240725278854,0.105948306620121,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.59259033203125,0.7713427543640137,0.1125472635030746,0.1068875715136528,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.59246826171875,0.7605931758880615,0.1078518331050872,0.0756917744874954,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.5922241210937,0.7407078742980957,0.0992026105523109,0.0943568348884582,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5926818847656,0.7796118259429932,0.1159235090017318,0.5232356190681458,289.5934143066406,289.6126708984375,289.6666564941406,288.3672180175781,289.664794921875,297.22662353515625,289.5976257324219,1.0,0.2126050442457199,1.0,1.0,0.0,1.0,-1.0874391794204712,1.0874381065368652,1.0545456916588591e-06,0.818747341632843,0.0,0.0,0.0,23.562170028686523,25.0,51.525516510009766,-0.0,116.93080139160156,1.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383460,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6297912597656,0.7868220806121826,0.1188622564077377,0.107140228152275,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.6296691894531,0.7752938270568848,0.1137840375304222,0.1080449745059013,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6295471191406,0.7641927003860474,0.1089436784386634,0.0764464512467384,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.6293029785156,0.7436886429786682,0.1000646501779556,0.0951580181717872,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6297302246094,0.7814422845840454,0.1162260994315147,0.5245592594146729,289.6304931640625,289.6634521484375,289.7033386230469,288.3918762207031,289.70147705078125,297.2284851074219,289.6347045898437,1.0,0.2133264541625976,1.0,1.0,0.0,1.0,-1.0937150716781616,1.0937139987945557,1.0646290320437402e-06,0.8239191770553589,0.0,0.0,0.0,23.52123641967773,25.0,51.531646728515625,-0.0,118.38286590576172,1.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383520,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6297912597656,0.7868220806121826,0.1188622564077377,0.107140228152275,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.6296691894531,0.7752938270568848,0.1137840375304222,0.1080449745059013,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6295471191406,0.7641927003860474,0.1089436784386634,0.0764464512467384,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.6293029785156,0.7436886429786682,0.1000646501779556,0.0951580181717872,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6297302246094,0.7814422845840454,0.1162260994315147,0.5245592594146729,289.6304931640625,289.6634521484375,289.7033386230469,288.3918762207031,289.70147705078125,297.2284851074219,289.6347045898437,1.0,0.2133264541625976,1.0,1.0,0.0,1.0,-1.0937150716781616,1.0937139987945557,1.0646290320437402e-06,0.8239191770553589,0.0,0.0,0.0,23.52123641967773,25.0,51.531646728515625,-0.0,118.38286590576172,1.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383580,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6669006347656,0.7910922169685364,0.1202226504683494,0.1083519086241722,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6667785644531,0.779374897480011,0.1150509864091873,0.1092307195067405,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.6666564941406,0.7679176926612854,0.1100601553916931,0.0772181749343872,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6664123535156,0.7468197345733643,0.1009640842676162,0.0959946736693382,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.66680908203125,0.783347487449646,0.1165371835231781,0.5259206891059875,289.6675720214844,289.7127990722656,289.739990234375,288.41650390625,289.7381286621094,297.2303466796875,289.6717529296875,1.0,0.2140686064958572,1.0,1.0,0.0,1.0,-1.1001572608947754,1.1001561880111694,1.0750397905212594e-06,0.8292211890220642,0.0,0.0,0.0,23.478736877441406,25.0,51.53798675537109,-0.0,119.88690948486328,1.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383640,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6669006347656,0.7910922169685364,0.1202226504683494,0.1083519086241722,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6667785644531,0.779374897480011,0.1150509864091873,0.1092307195067405,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.6666564941406,0.7679176926612854,0.1100601553916931,0.0772181749343872,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6664123535156,0.7468197345733643,0.1009640842676162,0.0959946736693382,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.66680908203125,0.783347487449646,0.1165371835231781,0.5259206891059875,289.6675720214844,289.7127990722656,289.739990234375,288.41650390625,289.7381286621094,297.2303466796875,289.6717529296875,1.0,0.2140686064958572,1.0,1.0,0.0,1.0,-1.1001572608947754,1.1001561880111694,1.0750397905212594e-06,0.8292211890220642,0.0,0.0,0.0,23.478736877441406,25.0,51.53798675537109,-0.0,119.88690948486328,1.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383700,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6854553222656,0.7932608723640442,0.1209111362695694,0.108965165913105,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6853332519531,0.7814616560935974,0.1156957820057869,0.1098342612385749,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.6852111816406,0.7698256373405457,0.1106276586651802,0.0776104778051376,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.6849670410156,0.7484410405158997,0.1014275550842285,0.0964260473847389,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.68536376953125,0.7843260765075684,0.1166956275701522,0.5266146063804626,289.6861267089844,289.6929931640625,289.7583312988281,288.4288024902344,289.7564697265625,297.2312927246094,289.6902770996094,1.0,0.2144476473331451,1.0,1.0,0.0,1.0,-1.103439211845398,1.103438138961792,1.0803671557368943e-06,0.8319194912910461,0.0,0.0,0.0,23.457103729248047,25.0,51.54118347167969,-0.0,120.65882110595705,1.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383760,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.7040100097656,0.7954500317573547,0.1216050833463668,0.1095833107829094,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7038879394531,0.7835776805877686,0.1163480952382087,0.110444888472557,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7037658691406,0.7717627882957458,0.1112013086676597,0.0780070498585701,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7035217285156,0.7500991225242615,0.1019000262022018,0.0968659743666648,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7038879394531,0.7853208184242249,0.1168558970093727,0.5273166298866272,289.70465087890625,289.7606811523437,289.77667236328125,288.44110107421875,289.7748107910156,297.23223876953125,289.70880126953125,1.0,0.214832067489624,1.0,1.0,0.0,1.0,-1.1067607402801514,1.1067596673965454,1.0857748975467985e-06,0.8346484899520874,0.0,0.0,0.0,23.43531036376953,25.0,51.54433059692383,-0.0,121.44414520263672,1.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383820,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7410888671875,0.7998842597007751,0.1230088248848915,0.110833816230297,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7409973144531,0.7878925204277039,0.1176747307181358,0.1116869002580642,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7408752441406,0.7757210731506348,0.112366572022438,0.0788127183914184,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7406311035156,0.7535235285758972,0.1028709933161735,0.097770519554615,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7409973144531,0.7873566150665283,0.1171816289424896,0.5287439227104187,289.74176025390625,289.8070678710937,289.8133239746094,288.4656677246094,289.8114929199219,297.23419189453125,289.7458801269531,1.0,0.2156168073415756,1.0,1.0,0.0,1.0,-1.1135183572769165,1.1135172843933103,1.0968271908495808e-06,0.840194582939148,0.0,0.0,0.0,23.39142799377441,25.0,51.55035781860352,-0.0,123.05484771728516,1.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383880,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7410888671875,0.7998842597007751,0.1230088248848915,0.110833816230297,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7409973144531,0.7878925204277039,0.1176747307181358,0.1116869002580642,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7408752441406,0.7757210731506348,0.112366572022438,0.0788127183914184,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7406311035156,0.7535235285758972,0.1028709933161735,0.097770519554615,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7409973144531,0.7873566150665283,0.1171816289424896,0.5287439227104187,289.74176025390625,289.8070678710937,289.8133239746094,288.4656677246094,289.8114929199219,297.23419189453125,289.7458801269531,1.0,0.2156168073415756,1.0,1.0,0.0,1.0,-1.1135183572769165,1.1135172843933103,1.0968271908495808e-06,0.840194582939148,0.0,0.0,0.0,23.39142799377441,25.0,51.55035781860352,-0.0,123.05484771728516,1.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383940,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7782287597656,0.8043867349624634,0.1244335621595382,0.1121031567454338,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7781066894531,0.7923125624656677,0.1190308406949043,0.1129567176103591,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.7779846191406,0.7797881364822388,0.1135558634996414,0.0796351283788681,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7777404785156,0.7570930123329163,0.1038763970136642,0.0987077206373214,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.778076171875,0.7894527912139893,0.1175141781568527,0.5302015542984009,289.7788391113281,289.8519897460937,289.8500061035156,288.4902038574219,289.8481750488281,297.23614501953125,289.782958984375,1.0,0.2164230942726135,1.0,1.0,0.0,1.0,-1.1204276084899902,1.1204265356063845,1.1081974662374703e-06,0.845856785774231,0.0,0.0,0.0,23.34734916687012,25.0,51.55598449707031,-0.0,124.72016143798828,1.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384000,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7782287597656,0.8043867349624634,0.1244335621595382,0.1121031567454338,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7781066894531,0.7923125624656677,0.1190308406949043,0.1129567176103591,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.7779846191406,0.7797881364822388,0.1135558634996414,0.0796351283788681,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7777404785156,0.7570930123329163,0.1038763970136642,0.0987077206373214,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.778076171875,0.7894527912139893,0.1175141781568527,0.5302015542984009,289.7788391113281,289.8519897460937,289.8500061035156,288.4902038574219,289.8481750488281,297.23614501953125,289.782958984375,1.0,0.2164230942726135,1.0,1.0,0.0,1.0,-1.1204276084899902,1.1204265356063845,1.1081974662374703e-06,0.845856785774231,0.0,0.0,0.0,23.34734916687012,25.0,51.55598449707031,-0.0,124.72016143798828,1.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384060,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8153076171875,0.8108890652656555,0.1262247264385223,0.1135717704892158,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.815185546875,0.7988982200622559,0.1207715943455696,0.1144489869475364,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8150634765625,0.786007285118103,0.1151213198900222,0.0806170254945755,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8148193359375,0.7627727389335632,0.1052727699279785,0.0998726859688758,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8151550292969,0.7936790585517883,0.1182146742939949,0.5326268672943115,289.81591796875,289.8954772949219,289.8866577148437,288.5150146484375,289.8848571777344,297.2412414550781,289.82000732421875,1.0,0.2173025459051132,1.0,1.0,0.0,1.0,-1.1294676065444946,1.129466533660889,1.1231536518607754e-06,0.8532166481018066,0.0,0.0,0.0,23.17091560363769,25.0,51.56825256347656,-0.0,126.69712829589844,1.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384120,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8153076171875,0.8108890652656555,0.1262247264385223,0.1135717704892158,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.815185546875,0.7988982200622559,0.1207715943455696,0.1144489869475364,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8150634765625,0.786007285118103,0.1151213198900222,0.0806170254945755,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8148193359375,0.7627727389335632,0.1052727699279785,0.0998726859688758,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8151550292969,0.7936790585517883,0.1182146742939949,0.5326268672943115,289.81591796875,289.8954772949219,289.8866577148437,288.5150146484375,289.8848571777344,297.2412414550781,289.82000732421875,1.0,0.2173025459051132,1.0,1.0,0.0,1.0,-1.1294676065444946,1.129466533660889,1.1231536518607754e-06,0.8532166481018066,0.0,0.0,0.0,23.17091560363769,25.0,51.56825256347656,-0.0,126.69712829589844,1.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384180,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8525085449219,0.8221575617790222,0.1285578310489654,0.1155322417616844,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8524169921875,0.8109137415885925,0.1231114491820335,0.1165040507912635,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.852294921875,0.7977777123451233,0.1172644719481468,0.0820020139217376,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.85205078125,0.7739777565002441,0.10728020966053,0.1016106978058815,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.85235595703125,0.8034806251525879,0.1195159405469894,0.5377101302146912,289.8531188964844,289.9374694824219,289.92333984375,288.54034423828125,289.9215393066406,297.25146484375,289.8572082519531,1.0,0.2184278517961502,1.0,1.0,0.0,1.0,-1.1441354751586914,1.144134283065796,1.147675902757328e-06,0.8651235103607178,0.0,0.0,0.0,22.68123245239257,25.0,51.69928359985352,-0.0,129.5645294189453,1.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
