time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12384240,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8525085449219,0.8221575617790222,0.1285578310489654,0.1155322417616844,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8524169921875,0.8109137415885925,0.1231114491820335,0.1165040507912635,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.852294921875,0.7977777123451233,0.1172644719481468,0.0820020139217376,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.85205078125,0.7739777565002441,0.10728020966053,0.1016106978058815,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.85235595703125,0.8034806251525879,0.1195159405469894,0.5377101302146912,289.8531188964844,289.9374694824219,289.92333984375,288.54034423828125,289.9215393066406,297.25146484375,289.8572082519531,1.0,0.2184278517961502,1.0,1.0,0.0,1.0,-1.1441354751586914,1.144134283065796,1.147675902757328e-06,0.8651235103607178,0.0,0.0,0.0,22.68123245239257,25.0,51.69928359985352,-0.0,129.5645294189453,1.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384300,297.2703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8712158203125,0.8291214108467102,0.129866361618042,0.1166495606303215,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8711242675781,0.8181473016738892,0.1244499087333679,0.1177002415060997,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8709716796875,0.8052831888198853,0.1184946298599243,0.0828124061226844,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8707275390625,0.7813002467155457,0.1084574311971664,0.1026530638337135,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8710327148437,0.8099349737167358,0.1203378662467002,0.5410630702972412,289.8717956542969,289.91583251953125,289.9416809082031,288.5531616210937,289.9398803710937,297.2577209472656,289.8758850097656,1.0,0.2191087305545807,1.0,1.0,0.0,1.0,-1.1531599760055542,1.1531587839126587,1.1629326763795689e-06,0.8724428415298462,0.0,0.0,0.0,22.366077423095703,25.0,51.79524993896485,-0.0,131.33111572265625,1.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384360,297.2767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.88995361328125,0.8369354009628296,0.1312525272369384,0.1178406104445457,297.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8898620605469,0.826069176197052,0.1258838921785354,0.1189911589026451,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8897399902344,0.8134463429450989,0.1198134645819664,0.0836879983544349,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8894958496094,0.7896311283111572,0.1097334176301956,0.1037933230400085,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8897705078125,0.8170011639595032,0.1212569996714592,0.5448736548423767,289.8905639648437,289.9779968261719,289.9599914550781,288.56610107421875,289.958251953125,297.2644958496094,289.89459228515625,1.0,0.219877153635025,1.0,1.0,0.0,1.0,-1.163131833076477,1.1631306409835815,1.1799426147263148e-06,0.8805258274078369,0.0,0.0,0.0,22.022241592407227,25.0,51.89799499511719,-0.0,133.3179931640625,1.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384420,297.29022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9276123046875,0.8553265333175659,0.1342236697673797,0.1204092130064964,297.286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9275207519531,0.8443672060966492,0.129001498222351,0.1218186244368553,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9273986816406,0.8312765955924988,0.1226809620857238,0.0856065601110458,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9271545410156,0.8089283108711243,0.1125441342592239,0.1063284426927566,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9273986816406,0.833096981048584,0.1233480423688888,0.5536779165267944,289.9281921386719,290.0170593261719,289.9966735839844,288.59228515625,289.99493408203125,297.279052734375,289.93218994140625,1.0,0.2216903269290924,1.0,1.0,0.0,1.0,-1.1855212450027466,1.185520052909851,1.2187190350232413e-06,0.898657500743866,0.0,0.0,0.0,21.28461456298828,25.0,52.100399017333984,-0.0,137.95054626464844,1.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384480,297.29022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9276123046875,0.8553265333175659,0.1342236697673797,0.1204092130064964,297.286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9275207519531,0.8443672060966492,0.129001498222351,0.1218186244368553,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9273986816406,0.8312765955924988,0.1226809620857238,0.0856065601110458,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9271545410156,0.8089283108711243,0.1125441342592239,0.1063284426927566,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9273986816406,0.833096981048584,0.1233480423688888,0.5536779165267944,289.9281921386719,290.0170593261719,289.9966735839844,288.59228515625,289.99493408203125,297.279052734375,289.93218994140625,1.0,0.2216903269290924,1.0,1.0,0.0,1.0,-1.1855212450027466,1.185520052909851,1.2187190350232413e-06,0.898657500743866,0.0,0.0,0.0,21.28461456298828,25.0,52.100399017333984,-0.0,137.95054626464844,1.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384540,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9654235839844,0.87784743309021,0.1374201476573944,0.1231867223978042,297.3033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.96533203125,0.8667809963226318,0.1324065625667572,0.1249263361096382,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9652099609375,0.8524595499038696,0.1258113235235214,0.0877146199345588,297.27349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9649963378906,0.8300273418426514,0.1156530678272247,0.1091544926166534,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9652099609375,0.8526949882507324,0.1257270276546478,0.563819408416748,289.9659729003906,290.0546569824219,290.0333251953125,288.6187744140625,290.0316467285156,297.29443359375,289.96990966796875,1.0,0.2238786965608596,1.0,1.0,0.0,1.0,-1.21068012714386,1.2106788158416748,1.2632676771318074e-06,0.9190059900283812,0.0,0.0,0.0,20.51824378967285,25.0,52.27861022949219,-0.0,143.46067810058594,1.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384600,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9654235839844,0.87784743309021,0.1374201476573944,0.1231867223978042,297.3033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.96533203125,0.8667809963226318,0.1324065625667572,0.1249263361096382,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9652099609375,0.8524595499038696,0.1258113235235214,0.0877146199345588,297.27349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9649963378906,0.8300273418426514,0.1156530678272247,0.1091544926166534,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9652099609375,0.8526949882507324,0.1257270276546478,0.563819408416748,289.9659729003906,290.0546569824219,290.0333251953125,288.6187744140625,290.0316467285156,297.29443359375,289.96990966796875,1.0,0.2238786965608596,1.0,1.0,0.0,1.0,-1.21068012714386,1.2106788158416748,1.2632676771318074e-06,0.9190059900283812,0.0,0.0,0.0,20.51824378967285,25.0,52.27861022949219,-0.0,143.46067810058594,1.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384660,297.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0033569335937,0.9048880934715272,0.1408123970031738,0.1261437982320785,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0032653808594,0.8940700888633728,0.1360642611980438,0.1282780617475509,297.3048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0031433105469,0.8784525394439697,0.1291715502738952,0.0899867415428161,297.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0029296875,0.8547459244728088,0.1190239265561103,0.1122338026762008,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0031433105469,0.8769934177398682,0.1283551603555679,0.5751076936721802,290.00390625,290.0091857910156,290.07000732421875,288.64556884765625,290.068359375,297.31024169921875,290.0077819824219,1.0,0.2264427542686462,1.0,1.0,0.0,1.0,-1.2382251024246216,1.2382237911224363,1.313240318268072e-06,0.9412535429000854,0.0,0.0,0.0,19.748743057250977,25.0,52.42366790771485,-0.0,149.8657684326172,1.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384720,297.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0033569335937,0.9048880934715272,0.1408123970031738,0.1261437982320785,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0032653808594,0.8940700888633728,0.1360642611980438,0.1282780617475509,297.3048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0031433105469,0.8784525394439697,0.1291715502738952,0.0899867415428161,297.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0029296875,0.8547459244728088,0.1190239265561103,0.1122338026762008,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0031433105469,0.8769934177398682,0.1283551603555679,0.5751076936721802,290.00390625,290.0091857910156,290.07000732421875,288.64556884765625,290.068359375,297.31024169921875,290.0077819824219,1.0,0.2264427542686462,1.0,1.0,0.0,1.0,-1.2382251024246216,1.2382237911224363,1.313240318268072e-06,0.9412535429000854,0.0,0.0,0.0,19.748743057250977,25.0,52.42366790771485,-0.0,149.8657684326172,1.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384780,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0413818359375,0.9404521584510804,0.1443811058998108,0.1292615383863449,297.3373413085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.04132080078125,0.9289342164993286,0.1399516314268112,0.1318499594926834,297.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.04119873046875,0.9103981256484984,0.1327400207519531,0.0924063920974731,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0409851074219,0.8855576515197754,0.1226324364542961,0.1155412793159484,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0411682128906,0.9069880843162536,0.1312063932418823,0.5874149799346924,290.0419311523437,289.9637451171875,290.1066589355469,288.6725769042969,290.10504150390625,297.3261413574219,290.04571533203125,1.0,0.2293761223554611,1.0,1.0,0.0,1.0,-1.2679014205932615,1.2679001092910769,1.3684990562978785e-06,0.9651871919631958,0.0,0.0,0.0,18.98849868774414,25.0,52.535438537597656,-0.0,157.1943817138672,1.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384840,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0413818359375,0.9404521584510804,0.1443811058998108,0.1292615383863449,297.3373413085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.04132080078125,0.9289342164993286,0.1399516314268112,0.1318499594926834,297.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.04119873046875,0.9103981256484984,0.1327400207519531,0.0924063920974731,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0409851074219,0.8855576515197754,0.1226324364542961,0.1155412793159484,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0411682128906,0.9069880843162536,0.1312063932418823,0.5874149799346924,290.0419311523437,289.9637451171875,290.1066589355469,288.6725769042969,290.10504150390625,297.3261413574219,290.04571533203125,1.0,0.2293761223554611,1.0,1.0,0.0,1.0,-1.2679014205932615,1.2679001092910769,1.3684990562978785e-06,0.9651871919631958,0.0,0.0,0.0,18.98849868774414,25.0,52.535438537597656,-0.0,157.1943817138672,1.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384900,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0604248046875,0.9601394534111024,0.1462280303239822,0.130877137184143,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.06036376953125,0.9497636556625366,0.1419772952795028,0.1337141692638397,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.06024169921875,0.930792272090912,0.1345984637737274,0.0936685353517532,297.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.06005859375,0.9036579728126526,0.1245213747024536,0.1172759383916854,297.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0602111816406,0.9261620044708252,0.1327107697725296,0.5939266085624695,290.0609436035156,289.9410095214844,290.125,288.6861267089844,290.1234130859375,297.3341369628906,290.0647277832031,1.0,0.2309800237417221,1.0,1.0,0.0,1.0,-1.283491611480713,1.2834901809692385,1.3981244819660787e-06,0.977745771408081,0.0,0.0,0.0,18.61383628845215,25.0,52.57978057861328,-0.0,161.22024536132812,1.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384960,297.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0794982910156,0.9789569973945618,0.1481231600046157,0.1325322836637497,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0794372558594,0.970244526863098,0.1440552175045013,0.1356290578842163,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0793151855469,0.9525191187858582,0.1365040689706802,0.0949645638465881,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0791320800781,0.9250030517578124,0.1264641731977462,0.1190629377961158,297.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.07928466796875,0.9471760392189026,0.1342649459838867,0.6006683707237244,290.0800170898437,289.91827392578125,290.1433410644531,288.6997375488281,290.1417541503906,297.34210205078125,290.083740234375,1.0,0.2326676547527313,1.0,1.0,0.0,1.0,-1.2993191480636597,1.299317717552185,1.4286298437582443e-06,0.9904919266700744,0.0,0.0,0.0,18.260643005371094,43.0,52.61982727050781,-0.0,165.4883575439453,1.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385020,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1176147460937,0.9196816086769104,0.1519971787929535,0.1360964775085449,297.3713073730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1175537109375,0.9109551906585692,0.1483571529388427,0.1397675126791,297.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.117431640625,0.893760621547699,0.1404450535774231,0.0977736413478851,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1172790527344,0.87154221534729,0.1305003017187118,0.1229500323534011,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1174011230469,0.8876866698265076,0.13751120865345,0.6155818104743958,290.1181335449219,289.872802734375,290.17999267578125,288.7269897460937,290.178466796875,297.3578186035156,290.12176513671875,1.0,0.2431949824094772,1.0,1.0,0.0,1.0,-1.3347541093826294,1.3347526788711548,1.498449819337111e-06,1.0189533233642578,0.0,0.0,0.0,21.837854385375977,61.0,52.68444061279297,-0.0,185.19903564453125,1.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385080,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1176147460937,0.9196816086769104,0.1519971787929535,0.1360964775085449,297.3713073730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1175537109375,0.9109551906585692,0.1483571529388427,0.1397675126791,297.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.117431640625,0.893760621547699,0.1404450535774231,0.0977736413478851,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1172790527344,0.87154221534729,0.1305003017187118,0.1229500323534011,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1174011230469,0.8876866698265076,0.13751120865345,0.6155818104743958,290.1181335449219,289.872802734375,290.17999267578125,288.7269897460937,290.178466796875,297.3578186035156,290.12176513671875,1.0,0.2431949824094772,1.0,1.0,0.0,1.0,-1.3347541093826294,1.3347526788711548,1.498449819337111e-06,1.0189533233642578,0.0,0.0,0.0,21.837854385375977,61.0,52.68444061279297,-0.0,185.19903564453125,1.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385140,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.15582275390625,0.8433935642242432,0.1559844762086868,0.1399073451757431,297.38775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1557922363281,0.8377476334571838,0.1528287976980209,0.1442248672246933,297.3671264648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1556701660156,0.8234676122665405,0.1445324867963791,0.1008022502064704,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.155517578125,0.8048856854438782,0.1347110867500305,0.1271611303091049,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1556091308594,0.8172609210014343,0.1409142315387725,0.6319534778594971,290.1563415527344,289.82733154296875,290.2166748046875,288.7543029785156,290.2151794433594,297.37310791015625,290.159912109375,1.0,0.2587575018405914,1.0,1.0,0.0,1.0,-1.3730214834213257,1.3730199337005615,1.576305294292979e-06,1.0496461391448977,0.0,0.0,0.0,29.3510684967041,49.0,52.760345458984375,-0.0,216.1786651611328,1.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385200,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.15582275390625,0.8433935642242432,0.1559844762086868,0.1399073451757431,297.38775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1557922363281,0.8377476334571838,0.1528287976980209,0.1442248672246933,297.3671264648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1556701660156,0.8234676122665405,0.1445324867963791,0.1008022502064704,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.155517578125,0.8048856854438782,0.1347110867500305,0.1271611303091049,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1556091308594,0.8172609210014343,0.1409142315387725,0.6319534778594971,290.1563415527344,289.82733154296875,290.2166748046875,288.7543029785156,290.2151794433594,297.37310791015625,290.159912109375,1.0,0.2587575018405914,1.0,1.0,0.0,1.0,-1.3730214834213257,1.3730199337005615,1.576305294292979e-06,1.0496461391448977,0.0,0.0,0.0,29.3510684967041,49.0,52.760345458984375,-0.0,216.1786651611328,1.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385260,297.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1941223144531,0.8330101370811462,0.160091146826744,0.1436454951763153,297.4038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.194091796875,0.8285135626792908,0.1574690341949463,0.1486552357673645,297.3817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1939697265625,0.8140380382537842,0.1487679034471511,0.1037957817316055,297.3787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1938171386719,0.7957227230072021,0.1390943229198455,0.1313492655754089,297.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.19390869140625,0.806544840335846,0.1444710344076156,0.6481335759162903,290.1946105957031,289.7818603515625,290.2533264160156,288.7815856933594,290.2518920898437,297.3880310058594,290.1980895996094,1.0,0.2666961848735809,1.0,1.0,0.0,1.0,-1.4108716249465942,1.4108699560165403,1.6558648212594562e-06,1.0799771547317505,0.0,0.0,0.0,32.24818420410156,37.0,52.80406188964844,-0.0,237.5750732421875,1.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385320,297.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1941223144531,0.8330101370811462,0.160091146826744,0.1436454951763153,297.4038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.194091796875,0.8285135626792908,0.1574690341949463,0.1486552357673645,297.3817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1939697265625,0.8140380382537842,0.1487679034471511,0.1037957817316055,297.3787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1938171386719,0.7957227230072021,0.1390943229198455,0.1313492655754089,297.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.19390869140625,0.806544840335846,0.1444710344076156,0.6481335759162903,290.1946105957031,289.7818603515625,290.2533264160156,288.7815856933594,290.2518920898437,297.3880310058594,290.1980895996094,1.0,0.2666961848735809,1.0,1.0,0.0,1.0,-1.4108716249465942,1.4108699560165403,1.6558648212594562e-06,1.0799771547317505,0.0,0.0,0.0,32.24818420410156,37.0,52.80406188964844,-0.0,237.5750732421875,1.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385380,297.3985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2323608398437,0.8562169671058655,0.164356917142868,0.1473563313484192,297.4198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2323303222656,0.8524664044380188,0.162305548787117,0.1530936509370803,297.3963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2322082519531,0.8370736241340637,0.1531835496425628,0.1067835837602615,297.3953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2320861816406,0.8204308152198792,0.1436771750450134,0.1355488002300262,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2321472167969,0.8287972807884216,0.1482094526290893,0.6642862558364868,290.2328186035156,289.73638916015625,290.2900085449219,288.8088073730469,290.2886047363281,297.4029235839844,290.2362060546875,1.0,0.2695694267749786,1.0,1.0,0.0,1.0,-1.448672652244568,1.4486709833145142,1.7378414440827328e-06,1.1102019548416138,0.0,0.0,0.0,30.825550079345703,25.0,52.77156066894531,-0.0,249.3673553466797,1.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385440,297.3985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2323608398437,0.8562169671058655,0.164356917142868,0.1473563313484192,297.4198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2323303222656,0.8524664044380188,0.162305548787117,0.1530936509370803,297.3963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2322082519531,0.8370736241340637,0.1531835496425628,0.1067835837602615,297.3953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2320861816406,0.8204308152198792,0.1436771750450134,0.1355488002300262,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2321472167969,0.8287972807884216,0.1482094526290893,0.6642862558364868,290.2328186035156,289.73638916015625,290.2900085449219,288.8088073730469,290.2886047363281,297.4029235839844,290.2362060546875,1.0,0.2695694267749786,1.0,1.0,0.0,1.0,-1.448672652244568,1.4486709833145142,1.7378414440827328e-06,1.1102019548416138,0.0,0.0,0.0,30.825550079345703,25.0,52.77156066894531,-0.0,249.3673553466797,1.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385500,297.4049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2514343261719,0.8820191621780396,0.1665528416633606,0.1492212265729904,297.4278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2514038085937,0.8785645961761475,0.1648006290197372,0.1553357392549514,297.4036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2513122558594,0.8616988658905029,0.1554623991250991,0.1082903668284416,297.4036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.25115966796875,0.8442907333374023,0.1460466682910919,0.1376726925373077,297.34735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.251220703125,0.8522522449493408,0.1501503139734268,0.6724480390548706,290.2518920898437,289.7136535644531,290.3083190917969,288.8223571777344,290.30694580078125,297.410400390625,290.2552490234375,1.0,0.2695719301700592,1.0,1.0,0.0,1.0,-1.4677594900131226,1.4677577018737793,1.7802005913836183e-06,1.125441551208496,0.0,0.0,0.0,28.887914657592773,25.0,52.74722671508789,-0.0,252.4745330810547,1.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385560,297.4112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2705078125,0.9248828887939452,0.1687910109758377,0.151098370552063,297.43585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2705078125,0.9214512705802916,0.1673473715782165,0.157599538564682,297.4110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2703857421875,0.9018006324768066,0.1577890068292617,0.1098105013370513,297.4119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.270263671875,0.8830046653747559,0.1484685987234115,0.1398190855979919,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2702941894531,0.8908913135528564,0.1521395444869995,0.6806979775428772,290.2709655761719,289.6909484863281,290.32666015625,288.8358764648437,290.3252868652344,297.4178771972656,290.2742614746094,1.0,0.2688323259353637,1.0,1.0,0.0,1.0,-1.4870359897613523,1.4870340824127195,1.8236424921269645e-06,1.1408179998397827,0.0,0.0,0.0,26.279748916625977,25.0,52.72106552124024,-0.0,254.02249145507807,1.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385620,297.42578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3090209960937,0.9841614961624146,0.1735632419586181,0.1507567763328552,297.4523010253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3090209960937,0.9902756810188292,0.1726335287094116,0.1623651385307312,297.4255065917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3089294433594,0.9733354449272156,0.1625625640153885,0.1130216568708419,297.4283752441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3088073730469,0.9542639851570128,0.15344800055027,0.1443571150302887,297.3697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3088684082031,0.960904061794281,0.1562418937683105,0.6983081698417664,290.3095397949219,289.6454772949219,290.36334228515625,288.8627319335937,290.36199951171875,297.4332580566406,290.31268310546875,1.0,0.2697668969631195,1.0,1.0,0.0,1.0,-1.5164955854415894,1.5164936780929563,1.8915707187261432e-06,1.1645199060440063,0.0,0.0,0.0,23.541807174682617,45.0,52.9276008605957,-0.0,260.7227783203125,1.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385680,297.42578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3090209960937,0.9841614961624146,0.1735632419586181,0.1507567763328552,297.4523010253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3090209960937,0.9902756810188292,0.1726335287094116,0.1623651385307312,297.4255065917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3089294433594,0.9733354449272156,0.1625625640153885,0.1130216568708419,297.4283752441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3088073730469,0.9542639851570128,0.15344800055027,0.1443571150302887,297.3697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3088684082031,0.960904061794281,0.1562418937683105,0.6983081698417664,290.3095397949219,289.6454772949219,290.36334228515625,288.8627319335937,290.36199951171875,297.4332580566406,290.31268310546875,1.0,0.2697668969631195,1.0,1.0,0.0,1.0,-1.5164955854415894,1.5164936780929563,1.8915707187261432e-06,1.1645199060440063,0.0,0.0,0.0,23.541807174682617,45.0,52.9276008605957,-0.0,260.7227783203125,1.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385740,297.4528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.34600830078125,0.9861512184143066,0.1798257231712341,0.1565453857183456,297.46844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3460388183594,0.990532398223877,0.1781012564897537,0.16755972802639,297.4399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.345947265625,0.9731492400169371,0.1675183475017547,0.1164532974362373,297.4447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3458251953125,0.955150842666626,0.1586325466632843,0.1492145955562591,297.384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3458557128906,0.959722340106964,0.1605478078126907,0.7174074053764343,290.3464660644531,289.6000061035156,290.3999938964844,288.88934326171875,290.3987121582031,297.45233154296875,290.3497009277344,1.0,0.279585063457489,1.0,1.0,0.0,1.0,-1.5687707662582395,1.5687687397003174,2.0150075670244405e-06,1.2056145668029783,0.0,0.0,0.0,25.012535095214844,65.0,52.299102783203125,-0.0,286.9774780273437,1.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385800,297.4528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.34600830078125,0.9861512184143066,0.1798257231712341,0.1565453857183456,297.46844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3460388183594,0.990532398223877,0.1781012564897537,0.16755972802639,297.4399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.345947265625,0.9731492400169371,0.1675183475017547,0.1164532974362373,297.4447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3458251953125,0.955150842666626,0.1586325466632843,0.1492145955562591,297.384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3458557128906,0.959722340106964,0.1605478078126907,0.7174074053764343,290.3464660644531,289.6000061035156,290.3999938964844,288.88934326171875,290.3987121582031,297.45233154296875,290.3497009277344,1.0,0.279585063457489,1.0,1.0,0.0,1.0,-1.5687707662582395,1.5687687397003174,2.0150075670244405e-06,1.2056145668029783,0.0,0.0,0.0,25.012535095214844,65.0,52.299102783203125,-0.0,286.9774780273437,1.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385860,297.4554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3847045898437,0.9063859581947328,0.1839167475700378,0.1648671627044677,297.4832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3847045898437,0.9052621126174928,0.1836376041173935,0.1730097085237503,297.45379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.38458251953125,0.886315107345581,0.1725933402776718,0.120164155960083,297.4604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3844909667969,0.8708513975143433,0.1639610826969146,0.1544733196496963,297.39910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3844909667969,0.8730836510658264,0.1649740785360336,0.7383468747138977,290.3851318359375,289.5545349121094,290.4366760253906,288.9156188964844,290.4353942871094,297.4639587402344,290.3882141113281,1.0,0.2957482635974884,1.0,1.0,0.0,1.0,-1.621293306350708,1.621291160583496,2.1447474409797e-06,1.247464895248413,0.0,0.0,0.0,32.41761779785156,85.0,52.79096221923828,-0.0,332.5116882324219,1.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385920,297.4554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3847045898437,0.9063859581947328,0.1839167475700378,0.1648671627044677,297.4832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3847045898437,0.9052621126174928,0.1836376041173935,0.1730097085237503,297.45379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.38458251953125,0.886315107345581,0.1725933402776718,0.120164155960083,297.4604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3844909667969,0.8708513975143433,0.1639610826969146,0.1544733196496963,297.39910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3844909667969,0.8730836510658264,0.1649740785360336,0.7383468747138977,290.3851318359375,289.5545349121094,290.4366760253906,288.9156188964844,290.4353942871094,297.4639587402344,290.3882141113281,1.0,0.2957482635974884,1.0,1.0,0.0,1.0,-1.621293306350708,1.621291160583496,2.1447474409797e-06,1.247464895248413,0.0,0.0,0.0,32.41761779785156,85.0,52.79096221923828,-0.0,332.5116882324219,1.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385980,297.46142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4228820800781,0.8333693146705627,0.1883920580148697,0.1691884398460388,297.49755859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4228820800781,0.8342336416244507,0.1893084198236465,0.1787568628787994,297.4668273925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4227600097656,0.8182170987129211,0.1777622252702713,0.124066449701786,297.47540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4226989746094,0.8053582906723022,0.1694077104330063,0.1600143313407898,297.4125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4226989746094,0.805881679058075,0.1694894731044769,0.7604847550392151,290.4232788085937,289.5090637207031,290.47332763671875,288.9415283203125,290.4721069335937,297.4754333496094,290.4263000488281,1.0,0.3157647252082824,1.0,1.0,0.0,1.0,-1.6712965965270996,1.671294331550598,2.272711071782396e-06,1.2870242595672607,0.0,0.0,0.0,44.234004974365234,73.0,52.742332458496094,-0.0,392.0943298339844,1.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386040,297.46142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4228820800781,0.8333693146705627,0.1883920580148697,0.1691884398460388,297.49755859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4228820800781,0.8342336416244507,0.1893084198236465,0.1787568628787994,297.4668273925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4227600097656,0.8182170987129211,0.1777622252702713,0.124066449701786,297.47540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4226989746094,0.8053582906723022,0.1694077104330063,0.1600143313407898,297.4125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4226989746094,0.805881679058075,0.1694894731044769,0.7604847550392151,290.4232788085937,289.5090637207031,290.47332763671875,288.9415283203125,290.4721069335937,297.4754333496094,290.4263000488281,1.0,0.3157647252082824,1.0,1.0,0.0,1.0,-1.6712965965270996,1.671294331550598,2.272711071782396e-06,1.2870242595672607,0.0,0.0,0.0,44.234004974365234,73.0,52.742332458496094,-0.0,392.0943298339844,1.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386100,297.4653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4419860839844,0.8220359086990356,0.1907493770122528,0.1713833510875702,297.5045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.4420166015625,0.8236076831817627,0.1921938508749008,0.1815842390060424,297.4730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.44189453125,0.8072469234466553,0.1803851574659347,0.1259746104478836,297.4826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4418029785156,0.7943750619888306,0.1721773743629455,0.162734642624855,297.4189758300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4418029785156,0.7941416501998901,0.1717874109745025,0.7712826728820801,290.4424133300781,289.486328125,290.4916687011719,288.95428466796875,290.490478515625,297.4808044433594,290.4453430175781,1.0,0.322146326303482,1.0,1.0,0.0,1.0,-1.6958491802215576,1.6958467960357666,2.337245632588747e-06,1.3064473867416382,0.0,0.0,0.0,47.79799270629883,73.0,52.7436408996582,-0.0,416.1489868164063,1.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386160,297.4696960449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4610595703125,0.8199270367622375,0.1931718736886978,0.1735705137252807,297.511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4610595703125,0.8221603631973267,0.195121020078659,0.1843746453523636,297.4793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4609680175781,0.8055775165557861,0.1830446273088455,0.1278512477874755,297.4897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4608764648437,0.7931354641914368,0.1749871373176574,0.1654162108898162,297.4254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4608764648437,0.7921691536903381,0.1741220206022262,0.7818815112113953,290.4614562988281,289.4635925292969,290.510009765625,288.9669494628906,290.5088195800781,297.4863586425781,290.46435546875,1.0,0.3268991112709045,1.0,1.0,0.0,1.0,-1.7200239896774292,1.7200214862823486,2.40184044741909e-06,1.325537085533142,0.0,0.0,0.0,49.5262451171875,61.0,52.705326080322266,-0.0,435.2535095214844,1.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386220,297.47918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4991149902344,0.8326459527015686,0.198183998465538,0.1779599785804748,297.5254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4991149902344,0.8361350297927856,0.2011111676692962,0.1899284422397613,297.49188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4990234375,0.8196146488189697,0.1884863972663879,0.1315749734640121,297.50408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4989318847656,0.8085164427757263,0.1807393580675125,0.1707488596439361,297.4382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4989318847656,0.8061366677284241,0.1789141595363617,0.8028908371925354,290.49951171875,289.4181213378906,290.5466613769531,288.99188232421875,290.5455017089844,297.4979553222656,290.5023193359375,1.0,0.3324920535087585,1.0,1.0,0.0,1.0,-1.7680617570877075,1.768059253692627,2.5333420126116835e-06,1.363412380218506,0.0,0.0,0.0,49.17930603027344,49.0,52.61280822753906,-0.0,463.2865295410156,1.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386280,297.47918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4991149902344,0.8326459527015686,0.198183998465538,0.1779599785804748,297.5254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4991149902344,0.8361350297927856,0.2011111676692962,0.1899284422397613,297.49188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4990234375,0.8196146488189697,0.1884863972663879,0.1315749734640121,297.50408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4989318847656,0.8085164427757263,0.1807393580675125,0.1707488596439361,297.4382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4989318847656,0.8061366677284241,0.1789141595363617,0.8028908371925354,290.49951171875,289.4181213378906,290.5466613769531,288.99188232421875,290.5455017089844,297.4979553222656,290.5023193359375,1.0,0.3324920535087585,1.0,1.0,0.0,1.0,-1.7680617570877075,1.768059253692627,2.5333420126116835e-06,1.363412380218506,0.0,0.0,0.0,49.17930603027344,49.0,52.61280822753906,-0.0,463.2865295410156,1.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
