time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12386340,297.4894104003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5370483398437,0.8683129549026489,0.2033898830413818,0.1823823302984237,297.5394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5370788574219,0.8735184669494629,0.2072905600070953,0.195502683520317,297.5045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5369873046875,0.8548552393913269,0.1941018551588058,0.1353028118610382,297.5184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.53692626953125,0.8440698385238647,0.1866787225008011,0.1760996133089065,297.4512634277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5368957519531,0.8404039740562439,0.1838812828063964,0.8239313364028931,290.5374450683594,289.3726806640625,290.5833435058594,289.0162353515625,290.58221435546875,297.50994873046875,290.5401916503906,1.0,0.3343508541584015,1.0,1.0,0.0,1.0,-1.816229462623596,1.816226840019226,2.6693815016187727e-06,1.4013158082962036,0.0,0.0,0.0,44.93386459350586,37.0,52.521949768066406,-0.0,480.6924133300781,1.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386400,297.4894104003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5370483398437,0.8683129549026489,0.2033898830413818,0.1823823302984237,297.5394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5370788574219,0.8735184669494629,0.2072905600070953,0.195502683520317,297.5045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5369873046875,0.8548552393913269,0.1941018551588058,0.1353028118610382,297.5184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.53692626953125,0.8440698385238647,0.1866787225008011,0.1760996133089065,297.4512634277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5368957519531,0.8404039740562439,0.1838812828063964,0.8239313364028931,290.5374450683594,289.3726806640625,290.5833435058594,289.0162353515625,290.58221435546875,297.50994873046875,290.5401916503906,1.0,0.3343508541584015,1.0,1.0,0.0,1.0,-1.816229462623596,1.816226840019226,2.6693815016187727e-06,1.4013158082962036,0.0,0.0,0.0,44.93386459350586,37.0,52.521949768066406,-0.0,480.6924133300781,1.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386460,297.50006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5749206542969,0.9491886496543884,0.2087664455175399,0.1868559420108795,297.5536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.574951171875,0.956800937652588,0.2136606127023697,0.2011447548866272,297.51739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5748596191406,0.933420956134796,0.1998929232358932,0.1390704065561294,297.5328674316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5747985839844,0.9202154278755188,0.1928081065416336,0.1815174967050552,297.4643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.57476806640625,0.9137117266654968,0.1890273690223693,0.8452408313751221,290.5753173828125,289.32720947265625,290.6199951171875,289.0399475097656,290.618896484375,297.5221862792969,290.5780029296875,1.0,0.3338127434253692,1.0,1.0,0.0,1.0,-1.8649927377700808,1.864989995956421,2.8113381631555967e-06,1.439616560935974,0.0,0.0,0.0,37.92208099365234,25.0,52.44276809692383,-0.0,490.458984375,1.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386520,297.50006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5749206542969,0.9491886496543884,0.2087664455175399,0.1868559420108795,297.5536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.574951171875,0.956800937652588,0.2136606127023697,0.2011447548866272,297.51739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5748596191406,0.933420956134796,0.1998929232358932,0.1390704065561294,297.5328674316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5747985839844,0.9202154278755188,0.1928081065416336,0.1815174967050552,297.4643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.57476806640625,0.9137117266654968,0.1890273690223693,0.8452408313751221,290.5753173828125,289.32720947265625,290.6199951171875,289.0399475097656,290.618896484375,297.5221862792969,290.5780029296875,1.0,0.3338127434253692,1.0,1.0,0.0,1.0,-1.8649927377700808,1.864989995956421,2.8113381631555967e-06,1.439616560935974,0.0,0.0,0.0,37.92208099365234,25.0,52.44276809692383,-0.0,490.458984375,1.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386580,297.5167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6139221191406,0.972564935684204,0.2148602455854416,0.1731701344251632,297.580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6139221191406,0.972500503063202,0.2214880734682083,0.1823185682296753,297.52935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.614013671875,0.9898768067359924,0.205762892961502,0.1430519223213195,297.54638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.61395263671875,0.980494737625122,0.1990315467119217,0.1872391253709793,297.4766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6139221191406,0.97360759973526,0.1942598074674606,0.8679492473602295,290.6144104003906,289.28173828125,290.6566772460937,289.0629577636719,290.65557861328125,297.54083251953125,290.61676025390625,1.0,0.3296681940555572,1.0,1.0,0.0,1.0,-1.864326238632202,1.8643234968185425,2.8103581826144364e-06,1.4398096799850464,0.0,0.0,0.0,34.2273063659668,45.0,52.7091064453125,-0.0,478.43109130859375,1.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386640,297.5167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6139221191406,0.972564935684204,0.2148602455854416,0.1731701344251632,297.580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6139221191406,0.972500503063202,0.2214880734682083,0.1823185682296753,297.52935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.614013671875,0.9898768067359924,0.205762892961502,0.1430519223213195,297.54638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.61395263671875,0.980494737625122,0.1990315467119217,0.1872391253709793,297.4766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6139221191406,0.97360759973526,0.1942598074674606,0.8679492473602295,290.6144104003906,289.28173828125,290.6566772460937,289.0629577636719,290.65557861328125,297.54083251953125,290.61676025390625,1.0,0.3296681940555572,1.0,1.0,0.0,1.0,-1.864326238632202,1.8643234968185425,2.8103581826144364e-06,1.4398096799850464,0.0,0.0,0.0,34.2273063659668,45.0,52.7091064453125,-0.0,478.43109130859375,1.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386700,297.5428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.63140869140625,0.9696587920188904,0.2197503894567489,0.1690977066755294,297.6033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.63140869140625,0.9696587920188904,0.2264323681592941,0.1780680269002914,297.5362854003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.63153076171875,0.9892377257347108,0.2088430821895599,0.1406516134738922,297.5532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.63153076171875,0.9889061450958252,0.2022169381380081,0.1901942491531372,297.48309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6314697265625,0.98193359375,0.1969569325447082,0.8797633051872253,290.6319274902344,289.2590026855469,290.67498779296875,289.0741882324219,290.6739196777344,297.561279296875,290.6343994140625,1.0,0.331169843673706,1.0,1.0,0.0,1.0,-1.8711326122283936,1.8711297512054443,2.829747472787858e-06,1.4446040391921997,0.0,0.0,0.0,34.06244659423828,45.0,51.66591262817383,-0.0,481.8681945800781,1.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386760,297.565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6495666503906,0.9716554880142212,0.2244323492050171,0.1719058603048324,297.6237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6495666503906,0.9716554880142212,0.2313058078289032,0.1810251474380493,297.55010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.64959716796875,0.9783416986465454,0.212644338607788,0.1366790980100631,297.5602722167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.649658203125,0.9904304146766664,0.2054596543312072,0.1932357847690582,297.48980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6496276855469,0.9830008149147034,0.1997268348932266,0.8920366764068604,290.65008544921875,289.2362670898437,290.6933288574219,289.085205078125,290.6922607421875,297.5790405273437,290.6526184082031,1.0,0.3348259627819061,1.0,1.0,0.0,1.0,-1.8902746438980105,1.890271782875061,2.8866490993095795e-06,1.459481716156006,0.0,0.0,0.0,34.73577880859375,65.0,51.45086288452149,-0.0,497.10498046875,1.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386820,297.5899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.68072509765625,0.9770846366882324,0.2313993573188781,0.1802490353584289,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.68072509765625,0.9770846366882324,0.2390471994876861,0.1898109018802642,297.57379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.68072509765625,0.9826096892356871,0.2193381637334823,0.1428726762533188,297.5724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6807861328125,0.9897502064704896,0.2110913544893264,0.1985314339399337,297.5018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.68072509765625,0.9813858270645142,0.2045909911394119,0.9136736392974854,290.6811828613281,289.1976318359375,290.7244873046875,289.1034545898437,290.72344970703125,297.6016845703125,290.683837890625,1.0,0.3458265364170074,1.0,1.0,0.0,1.0,-1.950598120689392,1.950595021247864,3.070281309192069e-06,1.506397366523743,0.0,0.0,0.0,36.87359619140625,65.0,51.53683853149414,-0.0,545.899169921875,1.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386880,297.5926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.686279296875,0.978226125240326,0.2324945479631424,0.1821581721305847,297.65350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.686279296875,0.978226125240326,0.2403362840414047,0.1918213218450546,297.5762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6863098144531,0.986523985862732,0.2203767001628875,0.1458625793457031,297.5745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.68634033203125,0.9892448782920836,0.2121045887470245,0.1994857937097549,297.5039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6863098144531,0.9806881546974182,0.2054689079523086,0.9175966382026672,290.686767578125,289.1907958984375,290.7300109863281,289.10662841796875,290.7289733886719,297.6045837402344,290.6894226074219,1.0,0.3483758568763733,1.0,1.0,0.0,1.0,-1.9647423028945925,1.964739203453064,3.1142731131694745e-06,1.517400860786438,0.0,0.0,0.0,37.38320541381836,85.0,51.592918395996094,-0.0,557.783203125,1.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386940,297.5955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7182312011719,0.9878387451171876,0.2375771105289459,0.2013749480247497,297.66473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7182312011719,0.9878279566764832,0.2468964457511901,0.2120490819215774,297.5787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7182312011719,0.9880142211914062,0.2252193987369537,0.1567267924547195,297.5867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7182006835937,0.97821843624115,0.2178964167833328,0.2049766182899475,297.5158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7181396484375,0.9678478837013244,0.2104656249284744,0.9401576519012452,290.7186279296875,289.1521911621094,290.7611389160156,289.1241149902344,290.7601623535156,297.6136169433594,290.7213134765625,1.0,0.3657291233539581,1.0,1.0,0.0,1.0,-2.058610439300537,2.0586071014404297,3.4150505143770715e-06,1.5904512405395508,0.0,0.0,0.0,41.46653747558594,85.0,52.09379577636719,-0.0,643.2567749023438,1.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387000,297.59283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7239074707031,0.9936135411262512,0.2381620109081268,0.2083475291728973,297.6646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.723876953125,0.9892375469207764,0.2478744238615036,0.2157328575849533,297.5791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.723876953125,0.9857801795005798,0.226075068116188,0.1573205888271331,297.5888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.72381591796875,0.9760758280754088,0.2189360409975052,0.2059622108936309,297.5178527832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7237548828125,0.9653663635253906,0.2113558501005172,0.944186270236969,290.7242431640625,289.0776672363281,290.76666259765625,289.12713623046875,290.76568603515625,297.6137084960937,290.7269592285156,1.0,0.3693156540393829,1.0,1.0,0.0,1.0,-2.0782151222229004,2.078211545944214,3.4796735235431697e-06,1.605640172958374,0.0,0.0,0.0,42.31145477294922,105.0,52.13412094116211,-0.0,661.9859619140625,1.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387060,297.5707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7635498046875,0.9050095677375792,0.2415137439966201,0.2169530391693115,297.650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7636108398437,0.920376181602478,0.2529801428318023,0.2389889508485794,297.58355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.76348876953125,0.8918246030807495,0.2319608330726623,0.1617012768983841,297.6017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7634582519531,0.8833437561988831,0.2257977724075317,0.2129053771495819,297.5291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7633972167969,0.8721078634262085,0.217168241739273,0.972536027431488,290.7638854980469,288.96600341796875,290.8033447265625,289.14666748046875,290.8023986816406,297.6002502441406,290.76629638671875,1.0,0.3936194479465484,1.0,1.0,0.0,1.0,-2.1643214225769043,2.1643176078796387,3.7729400901298496e-06,1.673357605934143,0.0,0.0,0.0,56.40867233276367,125.0,53.19895935058594,-0.0,786.5260009765625,1.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387120,297.5707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7635498046875,0.9050095677375792,0.2415137439966201,0.2169530391693115,297.650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7636108398437,0.920376181602478,0.2529801428318023,0.2389889508485794,297.58355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.76348876953125,0.8918246030807495,0.2319608330726623,0.1617012768983841,297.6017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7634582519531,0.8833437561988831,0.2257977724075317,0.2129053771495819,297.5291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7633972167969,0.8721078634262085,0.217168241739273,0.972536027431488,290.7638854980469,288.96600341796875,290.8033447265625,289.14666748046875,290.8023986816406,297.6002502441406,290.76629638671875,1.0,0.3936194479465484,1.0,1.0,0.0,1.0,-2.1643214225769043,2.1643176078796387,3.7729400901298496e-06,1.673357605934143,0.0,0.0,0.0,56.40867233276367,125.0,53.19895935058594,-0.0,786.5260009765625,1.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387180,297.5636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.801513671875,0.8356077075004578,0.2461107522249221,0.2214691340923309,297.6451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.80157470703125,0.8485793471336365,0.2587537169456482,0.2448495328426361,297.5901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.80145263671875,0.8267317414283752,0.2381159514188766,0.1664426177740097,297.6131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8014221191406,0.8206306099891663,0.2326744794845581,0.2200543731451034,297.53887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8013916015625,0.8098654747009277,0.2229546904563903,1.001605749130249,290.8018493652344,288.8558044433594,290.8399963378906,289.1651916503906,290.8390808105469,297.5968017578125,290.8041687011719,1.0,0.4178259968757629,1.0,1.0,0.0,1.0,-2.225980043411255,2.2259762287139893,3.9898159229778685e-06,1.7212717533111572,0.0,0.0,0.0,75.4531478881836,113.0,52.69712066650391,-0.0,915.6130981445312,1.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387240,297.5636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.801513671875,0.8356077075004578,0.2461107522249221,0.2214691340923309,297.6451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.80157470703125,0.8485793471336365,0.2587537169456482,0.2448495328426361,297.5901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.80145263671875,0.8267317414283752,0.2381159514188766,0.1664426177740097,297.6131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8014221191406,0.8206306099891663,0.2326744794845581,0.2200543731451034,297.53887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8013916015625,0.8098654747009277,0.2229546904563903,1.001605749130249,290.8018493652344,288.8558044433594,290.8399963378906,289.1651916503906,290.8390808105469,297.5968017578125,290.8041687011719,1.0,0.4178259968757629,1.0,1.0,0.0,1.0,-2.225980043411255,2.2259762287139893,3.9898159229778685e-06,1.7212717533111572,0.0,0.0,0.0,75.4531478881836,113.0,52.69712066650391,-0.0,915.6130981445312,1.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387300,297.5632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.82049560546875,0.8250347971916199,0.2486881017684936,0.2238776832818985,297.6457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.820556640625,0.8381043672561646,0.2619450986385345,0.247954249382019,297.5939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8204345703125,0.8169854283332825,0.2412751317024231,0.1687588840723037,297.6185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8204040527344,0.8112164735794067,0.2361446022987365,0.2234974801540374,297.54351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8203430175781,0.799490749835968,0.2258744686841964,1.0154849290847778,290.82080078125,288.83416748046875,290.8583374023437,289.1740417480469,290.857421875,297.5981140136719,290.8230895996094,1.0,0.4256065189838409,1.0,1.0,0.0,1.0,-2.2561936378479004,2.256189584732056,4.09849872085033e-06,1.7447775602340698,0.0,0.0,0.0,80.98213958740234,113.0,52.58325958251953,-0.0,966.771484375,1.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387360,297.5640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8393859863281,0.8224526047706604,0.2513916790485382,0.2263154834508896,297.647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8394470214844,0.8359381556510925,0.2652812302112579,0.2511078715324402,297.5980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8393249511719,0.8150397539138794,0.2444888204336166,0.1710352301597595,297.6240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8393249511719,0.8096338510513306,0.2396489083766937,0.2268634438514709,297.5482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8392639160156,0.7973849177360535,0.2288267761468887,1.02898907661438,290.8396911621094,288.7470703125,290.8766784667969,289.1826171875,290.87579345703125,297.6005859375,290.8419494628906,1.0,0.4315793514251709,1.0,1.0,0.0,1.0,-2.285908937454224,2.2859046459198,4.206833636999363e-06,1.7678563594818115,0.0,0.0,0.0,83.88522338867188,101.0,52.4581184387207,-0.0,1008.4639282226562,1.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387420,297.5682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.87530517578125,0.8306229710578918,0.2568094432353973,0.2310435175895691,297.6542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8753662109375,0.8452975749969482,0.2719528079032898,0.257251113653183,297.6065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8752746582031,0.8243008852005005,0.2507634460926056,0.1753354966640472,297.6346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.875244140625,0.8197159171104431,0.2464434057474136,0.2331869304180145,297.5574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.87518310546875,0.807098388671875,0.2345660179853439,1.0542751550674438,290.8756408691406,288.7065124511719,290.91162109375,289.1981201171875,290.9107666015625,297.6072692871094,290.8778076171875,1.0,0.4391411244869232,1.0,1.0,0.0,1.0,-2.342104196548462,2.342099905014038,4.415727289597271e-06,1.811464667320252,0.9648640751838684,0.9648640751838684,0.0,84.52265930175781,101.0,52.2768783569336,-0.0,1070.658203125,1.0,283.14208984375,288.3407287597656,286.18426513671875,286.1850891113281,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.0,-7.135027319335136e-21,-3.567513659667568e-21,-3.567513659667568e-21,0.0,0.0,-0.0,2.85032692772802e-05,0.0,0.0,-0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12387480,297.5684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8770446777344,0.8313816785812378,0.257079929113388,0.2312754094600677,297.6546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8771057128906,0.846135675907135,0.2722856998443603,0.2575533390045166,297.60699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.87701416015625,0.8251014947891235,0.2510731518268585,0.1755439639091491,297.6351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8769836425781,0.8205496072769165,0.2467776536941528,0.2334926724433899,297.557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8769226074219,0.8079363107681274,0.2348489165306091,1.0554962158203125,290.8773803710937,288.6398010253906,290.913330078125,289.1988525390625,290.9124755859375,297.607666015625,290.8795166015625,1.0,0.4394101500511169,1.0,1.0,0.0,1.0,-2.3448305130004883,2.3448259830474854,4.425994575285586e-06,1.8135792016983032,0.967118799686432,0.967118799686432,0.0,84.42163848876953,89.0,59.89987182617188,-0.0,1073.2156982421875,1.0,283.1421203613281,288.3559875488281,286.1845092773437,286.1850891113281,293.1499938964844,293.1499938964844,283.1499938964844,306.4455261230469,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0289651211351156,0.0289659518748521,2.0740539241614897e-07,0.4252551198005676,0.4252507984638214,4.30234058512724e-06,0.0,0.0,-0.0,1.3496804237365725,0.0,0.1688472032546997,40.11229705810547,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12387540,297.4378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.419189453125,0.8227177858352661,0.2493662536144256,0.2287789732217788,297.5628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.41656494140625,0.8409591913223267,0.2695494890213012,0.2584596574306488,297.5094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4197692871094,0.8192516565322876,0.247158944606781,0.1755540072917938,297.55328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4202575683594,0.8161907196044922,0.2447907775640487,0.234885111451149,297.47705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4223937988281,0.8023093342781067,0.2319883108139038,1.057942271232605,287.40869140625,288.53399658203125,290.95001220703125,289.2138671875,290.9491271972656,297.5208435058594,287.35174560546875,1.0,0.4410358667373657,1.0,1.0,0.0,1.0,-2.347646713256836,2.347642183303833,4.438902124093147e-06,1.8170228004455569,0.9250380396842957,0.9250380396842957,0.0,86.79926300048828,77.0,14395.0224609375,-0.0,1085.744873046875,1.0,283.1499938964844,286.7696838378906,288.2545471191406,288.76104736328125,293.1499938964844,293.1499938964844,283.1499938964844,2731.258544921875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.03761887550354,1.0376209020614624,7.22237345485155e-08,4.265467166900635,4.2654571533203125,9.789830073714256e-06,0.0,0.0,-0.0,3383.232177734375,0.0,34.8848762512207,1895.3748779296875,0.0,0.0,0.2674770951271057,1.0,0.0,3.0,1.0,0.0
12387600,297.4378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.419189453125,0.8227177858352661,0.2493662536144256,0.2287789732217788,297.5628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.41656494140625,0.8409591913223267,0.2695494890213012,0.2584596574306488,297.5094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4197692871094,0.8192516565322876,0.247158944606781,0.1755540072917938,297.55328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4202575683594,0.8161907196044922,0.2447907775640487,0.234885111451149,297.47705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4223937988281,0.8023093342781067,0.2319883108139038,1.057942271232605,287.40869140625,288.53399658203125,290.95001220703125,289.2138671875,290.9491271972656,297.5208435058594,287.35174560546875,1.0,0.4410358667373657,1.0,1.0,0.0,1.0,-2.347646713256836,2.347642183303833,4.438902124093147e-06,1.8170228004455569,0.9250380396842957,0.9250380396842957,0.0,86.79926300048828,77.0,14395.0224609375,-0.0,1085.744873046875,1.0,283.1499938964844,286.7696838378906,288.2545471191406,288.76104736328125,293.1499938964844,293.1499938964844,283.1499938964844,2731.258544921875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.03761887550354,1.0376209020614624,7.22237345485155e-08,4.265467166900635,4.2654571533203125,9.789830073714256e-06,0.0,0.0,-0.0,3383.232177734375,0.0,34.8848762512207,1895.3748779296875,0.0,0.0,0.2674770951271057,1.0,0.0,3.0,1.0,0.0
12387660,297.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7048645019531,0.7964274883270264,0.2388061583042144,0.2188229262828827,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7032470703125,0.8208275437355042,0.2630438208580017,0.252446174621582,297.3932800292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7048645019531,0.7966644763946533,0.2396791279315948,0.1703432351350784,297.4478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7049560546875,0.7954123616218567,0.2389294207096099,0.2295764535665512,297.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7060852050781,0.7798490524291992,0.2249183356761932,1.0279626846313477,286.6995544433594,288.49493408203125,290.9848937988281,289.2272033691406,290.9839782714844,297.40753173828125,286.67059326171875,1.0,0.4347119629383087,1.0,1.0,0.0,1.0,-2.279815912246704,2.2798116207122803,4.186771093372954e-06,1.7644174098968506,0.8972694873809814,0.8972694873809814,0.0,90.4555892944336,77.0,17593.650390625,-0.0,1027.62060546875,1.0,283.1499938964844,286.078857421875,290.24774169921875,290.889404296875,293.1499938964844,293.1499938964844,283.1499938964844,5927.18115234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.483734369277954,1.4837384223937988,1.468954451411264e-07,4.265923976898193,4.265913963317871,9.785931979422458e-06,0.0,0.0,-0.0,4016.0390625,0.0,102.92002868652344,1895.43701171875,0.0,0.0,0.3744630813598633,1.0,0.0,3.0,1.0,0.0
12387720,297.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6733093261719,0.7954677939414978,0.2382775694131851,0.2182904481887817,297.4438781738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.67169189453125,0.820183515548706,0.2626869976520538,0.2520853281021118,297.3871459960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6732788085937,0.7958821058273315,0.2392764240503311,0.1700392365455627,297.44207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6733703613281,0.7947271466255188,0.2386000454425811,0.2292473912239074,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6744384765625,0.7790620923042297,0.2244986295700073,1.0260239839553833,286.66815185546875,288.5556640625,290.98712158203125,289.2280578613281,290.9862060546875,297.4013366699219,286.64013671875,1.0,0.4341571629047394,1.0,1.0,0.0,1.0,-2.2756526470184326,2.275648593902588,4.171525233687135e-06,1.7611750364303589,0.8946006298065186,0.8946006298065186,0.0,90.4503402709961,65.0,17724.556640625,-0.0,1023.2544555664062,1.0,283.1499938964844,286.0497436523437,290.3760070800781,291.0262451171875,293.1499938964844,293.1499938964844,283.1499938964844,6145.77490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5076051950454712,1.507609248161316,1.5165973366038088e-07,4.265923976898193,4.265913963317871,9.785931069927756e-06,0.0,0.0,-0.0,4054.399658203125,0.0,108.04920196533205,1895.43701171875,0.0,0.0,0.3773396909236908,1.0,0.0,3.0,1.0,0.0
12387780,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3061828613281,0.7910997867584229,0.2315135300159454,0.2112628370523452,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3052062988281,0.8192176222801208,0.2579270601272583,0.2469856739044189,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3060913085937,0.7935534715652466,0.2339434921741485,0.1658048033714294,297.3617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3060913085937,0.7935666441917419,0.2341324239969253,0.2244971245527267,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3067626953125,0.7757518887519836,0.2184170633554458,0.9964850544929504,286.3033447265625,288.57476806640625,291.02520751953125,289.24188232421875,291.0242614746094,297.31744384765625,286.28826904296875,1.0,0.423269510269165,1.0,1.0,0.0,1.0,-2.214796304702759,2.214792251586914,3.951899998355657e-06,1.7137006521224976,0.8619318008422852,0.8619318008422852,0.0,86.8038101196289,53.0,19047.908203125,-0.0,947.5076293945312,1.0,283.1499938964844,285.7151794433594,292.4918212890625,293.2631225585937,293.1499938964844,293.1499938964844,283.1499938964844,9548.0859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0389218479394912,1.0,0.0,0.0,1.8013782501220703,1.801384210586548,2.1652259363236226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4639.8486328125,0.0,187.1779022216797,1895.4371337890625,0.0,0.0,0.4527696073055267,1.0,0.0,3.0,1.0,0.0
12387840,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3061828613281,0.7910997867584229,0.2315135300159454,0.2112628370523452,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3052062988281,0.8192176222801208,0.2579270601272583,0.2469856739044189,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3060913085937,0.7935534715652466,0.2339434921741485,0.1658048033714294,297.3617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3060913085937,0.7935666441917419,0.2341324239969253,0.2244971245527267,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3067626953125,0.7757518887519836,0.2184170633554458,0.9964850544929504,286.3033447265625,288.57476806640625,291.02520751953125,289.24188232421875,291.0242614746094,297.31744384765625,286.28826904296875,1.0,0.423269510269165,1.0,1.0,0.0,1.0,-2.214796304702759,2.214792251586914,3.951899998355657e-06,1.7137006521224976,0.8619318008422852,0.8619318008422852,0.0,86.8038101196289,53.0,19047.908203125,-0.0,947.5076293945312,1.0,283.1499938964844,285.7151794433594,292.4918212890625,293.2631225585937,293.1499938964844,293.1499938964844,283.1499938964844,9548.0859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0389218479394912,1.0,0.0,0.0,1.8013782501220703,1.801384210586548,2.1652259363236226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4639.8486328125,0.0,187.1779022216797,1895.4371337890625,0.0,0.0,0.4527696073055267,1.0,0.0,3.0,1.0,0.0
12387900,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.189697265625,0.7959373593330383,0.2292782813310623,0.2088356763124466,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1889343261719,0.8248023390769958,0.2563373744487762,0.2451254576444625,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1896057128906,0.7990341782569885,0.232157677412033,0.1642763763666153,297.3326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1896057128906,0.799405574798584,0.2326073497533798,0.2227184772491455,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.19012451171875,0.7802664041519165,0.2160664796829223,0.9843505024909972,286.1875915527344,288.55224609375,291.04461669921875,289.2486877441406,291.0436096191406,297.28790283203125,286.1765441894531,1.0,0.4171166718006134,1.0,1.0,0.0,1.0,-2.191092014312744,2.1910879611968994,3.868014573527034e-06,1.6951792240142822,0.8452141284942627,0.8452141284942627,0.0,83.02979278564453,53.0,19418.619140625,-0.0,910.1924438476562,1.0,283.1499938964844,285.6091003417969,293.50714111328125,294.3316345214844,293.1499938964844,293.1499938964844,283.1499938964844,11267.9384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.215512529015541,1.0,0.0,0.0,1.9072529077529907,1.9072597026824951,2.427224785606086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4898.76416015625,0.0,224.3665313720703,1895.4371337890625,0.0,0.0,0.4795838892459869,1.0,0.0,3.0,1.0,0.0
12387960,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.106201171875,0.8048129081726074,0.2275851666927337,0.2069242596626281,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1056823730469,0.8339842557907104,0.2551890909671783,0.2436732649803161,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.10614013671875,0.8084097504615784,0.2308413684368133,0.1630767583847046,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.10614013671875,0.809040367603302,0.2314922660589218,0.2213113456964492,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1065368652344,0.7885801792144775,0.214139774441719,0.9740054607391356,286.104736328125,288.5911865234375,291.0642395019531,289.25543212890625,291.063232421875,297.26495361328125,286.0968933105469,1.0,0.4107422530651092,1.0,1.0,0.0,1.0,-2.1714890003204346,2.171485185623169,3.799349769906257e-06,1.6798501014709473,0.8276091814041138,0.8276091814041138,0.0,78.39302825927734,41.0,19653.77734375,-0.0,874.2784423828125,1.0,283.1499938964844,285.5333557128906,293.8868713378906,295.0990295410156,293.1499938964844,293.1499938964844,283.1499938964844,12880.7900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4073151350021362,1.0,0.0,0.0,1.9851093292236328,1.9851168394088743,2.629433879519638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4996.861328125,0.0,255.72344970703125,1895.4371337890625,0.0,288.7214660644531,0.4997556507587433,1.0,0.0,3.0,1.0,0.0
12388020,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.015869140625,0.8331024646759033,0.2254067212343216,0.2042447030544281,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0156555175781,0.8650509715080261,0.2539719045162201,0.2417941987514495,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0158386230469,0.8373579382896423,0.2293162196874618,0.1614687293767929,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0158386230469,0.83836829662323,0.230285570025444,0.2194574028253555,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0159912109375,0.8169385194778442,0.2113784551620483,0.9581398367881776,286.0153503417969,288.6048889160156,291.1042785644531,289.2687683105469,291.10321044921875,297.2345886230469,286.0125427246094,1.0,0.3977716863155365,1.0,1.0,0.0,1.0,-2.142789363861084,2.142785787582397,3.699970648085582e-06,1.657382607460022,0.792701005935669,0.792701005935669,0.0,67.44393157958984,29.0,19829.87109375,-0.0,807.5907592773438,1.0,283.1499938964844,285.4530944824219,293.300048828125,294.8852233886719,293.1499938964844,293.1499938964844,283.1499938964844,15764.359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6273738741874695,1.0,0.0,0.0,2.0627224445343018,2.0627310276031494,2.839062744897092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4862.927734375,0.0,294.7567138671875,1895.4371337890625,0.0,1091.5782470703125,0.5219019651412964,1.0,0.0,3.0,1.0,0.0
12388080,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.015869140625,0.8331024646759033,0.2254067212343216,0.2042447030544281,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0156555175781,0.8650509715080261,0.2539719045162201,0.2417941987514495,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0158386230469,0.8373579382896423,0.2293162196874618,0.1614687293767929,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0158386230469,0.83836829662323,0.230285570025444,0.2194574028253555,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0159912109375,0.8169385194778442,0.2113784551620483,0.9581398367881776,286.0153503417969,288.6048889160156,291.1042785644531,289.2687683105469,291.10321044921875,297.2345886230469,286.0125427246094,1.0,0.3977716863155365,1.0,1.0,0.0,1.0,-2.142789363861084,2.142785787582397,3.699970648085582e-06,1.657382607460022,0.792701005935669,0.792701005935669,0.0,67.44393157958984,29.0,19829.87109375,-0.0,807.5907592773438,1.0,283.1499938964844,285.4530944824219,293.300048828125,294.8852233886719,293.1499938964844,293.1499938964844,283.1499938964844,15764.359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6273738741874695,1.0,0.0,0.0,2.0627224445343018,2.0627310276031494,2.839062744897092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4862.927734375,0.0,294.7567138671875,1895.4371337890625,0.0,1091.5782470703125,0.5219019651412964,1.0,0.0,3.0,1.0,0.0
12388140,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0015869140625,0.8845221996307373,0.2243821173906326,0.2026536464691162,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.00164794921875,0.9239124059677124,0.2538576126098633,0.2409845739603042,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0015869140625,0.8903149962425232,0.2288856357336044,0.1606533229351043,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0016174316406,0.8918792009353638,0.2301416844129562,0.2186272740364074,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0015563964844,0.8649979829788208,0.2097765803337097,0.9475659132003784,286.0017395019531,288.6157531738281,291.1452941894531,289.281982421875,291.14422607421875,297.218994140625,286.0026550292969,1.0,0.3849307000637054,1.0,1.0,0.0,1.0,-2.1252222061157227,2.125218629837036,3.639795522758504e-06,1.6436033248901367,0.7580133676528931,0.7580133676528931,0.0,55.25641250610352,25.0,19737.08203125,-0.0,747.7448120117188,1.0,283.1499938964844,285.4438171386719,292.5902099609375,294.1247253417969,293.1499938964844,293.1499938964844,283.1499938964844,18046.3046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6833509206771851,1.0,0.0,0.0,2.054356336593628,2.0543651580810547,2.81607981378329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4683.0625,0.0,301.3319396972656,1895.4371337890625,0.0,1481.9207763671875,0.5241011381149292,1.0,0.0,3.0,1.0,0.0
12388200,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0015869140625,0.8845221996307373,0.2243821173906326,0.2026536464691162,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.00164794921875,0.9239124059677124,0.2538576126098633,0.2409845739603042,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0015869140625,0.8903149962425232,0.2288856357336044,0.1606533229351043,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0016174316406,0.8918792009353638,0.2301416844129562,0.2186272740364074,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0015563964844,0.8649979829788208,0.2097765803337097,0.9475659132003784,286.0017395019531,288.6157531738281,291.1452941894531,289.281982421875,291.14422607421875,297.218994140625,286.0026550292969,1.0,0.3849307000637054,1.0,1.0,0.0,1.0,-2.1252222061157227,2.125218629837036,3.639795522758504e-06,1.6436033248901367,0.7580133676528931,0.7580133676528931,0.0,55.25641250610352,25.0,19737.08203125,-0.0,747.7448120117188,1.0,283.1499938964844,285.4438171386719,292.5902099609375,294.1247253417969,293.1499938964844,293.1499938964844,283.1499938964844,18046.3046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6833509206771851,1.0,0.0,0.0,2.054356336593628,2.0543651580810547,2.81607981378329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4683.0625,0.0,301.3319396972656,1895.4371337890625,0.0,1481.9207763671875,0.5241011381149292,1.0,0.0,3.0,1.0,0.0
12388260,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0438232421875,0.9647419452667236,0.2241598963737487,0.2019295394420623,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0440979003906,0.9968131184577942,0.2545566260814667,0.2378850728273391,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0438842773437,0.9716414213180542,0.2292283326387405,0.1604880839586258,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0438842773437,0.9736129641532898,0.2307757884263992,0.2186762243509292,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0436706542969,0.9409891963005066,0.2090332955121994,0.941547155380249,286.04449462890625,288.62371826171875,291.1873474121094,289.29510498046875,291.18621826171875,297.2131042480469,286.0481872558594,1.0,0.3751344382762909,1.0,1.0,0.0,1.0,-2.1158409118652344,2.115837335586548,3.608050064940471e-06,1.636351466178894,0.7241960167884827,0.7241960167884827,0.0,45.36460876464844,45.0,19455.77734375,-0.0,703.1258544921875,1.0,283.1499938964844,285.4869384765625,292.2533569335937,293.6698608398437,293.1499938964844,293.1499938964844,283.1499938964844,19679.150390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6692925691604614,1.0,0.0,0.0,1.98271644115448,1.9827251434326167,2.623098396270507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4583.9462890625,0.0,282.5568542480469,1895.4371337890625,0.0,1377.3583984375,0.5117620825767517,1.0,0.0,3.0,1.0,0.0
