time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12388320,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0438232421875,0.9647419452667236,0.2241598963737487,0.2019295394420623,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0440979003906,0.9968131184577942,0.2545566260814667,0.2378850728273391,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0438842773437,0.9716414213180542,0.2292283326387405,0.1604880839586258,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0438842773437,0.9736129641532898,0.2307757884263992,0.2186762243509292,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0436706542969,0.9409891963005066,0.2090332955121994,0.941547155380249,286.04449462890625,288.62371826171875,291.1873474121094,289.29510498046875,291.18621826171875,297.2131042480469,286.0481872558594,1.0,0.3751344382762909,1.0,1.0,0.0,1.0,-2.1158409118652344,2.115837335586548,3.608050064940471e-06,1.636351466178894,0.7241960167884827,0.7241960167884827,0.0,45.36460876464844,45.0,19455.77734375,-0.0,703.1258544921875,1.0,283.1499938964844,285.4869384765625,292.2533569335937,293.6698608398437,293.1499938964844,293.1499938964844,283.1499938964844,19679.150390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6692925691604614,1.0,0.0,0.0,1.98271644115448,1.9827251434326167,2.623098396270507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4583.9462890625,0.0,282.5568542480469,1895.4371337890625,0.0,1377.3583984375,0.5117620825767517,1.0,0.0,3.0,1.0,0.0
12388380,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12359619140625,0.9655135273933412,0.2244560122489929,0.2020832598209381,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1239624023437,0.9953510761260986,0.2570342421531677,0.2360914945602417,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1236877441406,0.973121702671051,0.2300821542739868,0.1609967499971389,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.12371826171875,0.9754610657691956,0.2319377064704895,0.2196511924266815,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.123291015625,0.9410626888275146,0.2088824212551117,0.9402261972427368,286.1247253417969,288.5702819824219,291.2304077148437,289.3082580566406,291.2292785644531,297.2184753417969,286.1312561035156,1.0,0.3751975297927856,1.0,1.0,0.0,1.0,-2.111161231994629,2.1111576557159424,3.591750328268972e-06,1.632410168647766,0.6924148797988892,0.6924148797988892,0.0,45.17497634887695,65.0,19017.345703125,-0.0,699.4647827148438,1.0,283.1499938964844,285.5656433105469,292.1705627441406,293.5024719238281,293.1499938964844,293.1499938964844,283.1499938964844,20700.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.638944685459137,1.0,0.0,0.0,1.869948387145996,1.869956612586975,2.333203497073555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4540.27978515625,0.0,249.2862548828125,1895.4371337890625,0.0,1166.2926025390625,0.4900898039340973,1.0,0.0,3.0,1.0,0.0
12388440,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12359619140625,0.9655135273933412,0.2244560122489929,0.2020832598209381,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1239624023437,0.9953510761260986,0.2570342421531677,0.2360914945602417,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1236877441406,0.973121702671051,0.2300821542739868,0.1609967499971389,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.12371826171875,0.9754610657691956,0.2319377064704895,0.2196511924266815,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.123291015625,0.9410626888275146,0.2088824212551117,0.9402261972427368,286.1247253417969,288.5702819824219,291.2304077148437,289.3082580566406,291.2292785644531,297.2184753417969,286.1312561035156,1.0,0.3751975297927856,1.0,1.0,0.0,1.0,-2.111161231994629,2.1111576557159424,3.591750328268972e-06,1.632410168647766,0.6924148797988892,0.6924148797988892,0.0,45.17497634887695,65.0,19017.345703125,-0.0,699.4647827148438,1.0,283.1499938964844,285.5656433105469,292.1705627441406,293.5024719238281,293.1499938964844,293.1499938964844,283.1499938964844,20700.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.638944685459137,1.0,0.0,0.0,1.869948387145996,1.869956612586975,2.333203497073555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4540.27978515625,0.0,249.2862548828125,1895.4371337890625,0.0,1166.2926025390625,0.4900898039340973,1.0,0.0,3.0,1.0,0.0
12388500,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.18511962890625,0.9555798768997192,0.2247938066720962,0.2023653984069824,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1857604980469,0.9958755373954772,0.2578006982803345,0.2440779507160186,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.18524169921875,0.9640220403671264,0.2306929379701614,0.1614084094762802,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1852722167969,0.9667221903800964,0.2327060550451278,0.2203565835952758,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.18475341796875,0.9299889206886292,0.209010899066925,0.9406907558441162,286.1865539550781,288.5430908203125,291.2523498535156,289.3148498535156,291.2511901855469,297.2201843261719,286.194580078125,1.0,0.3783614933490753,1.0,1.0,0.0,1.0,-2.1237800121307373,2.123776435852051,3.634422682807781e-06,1.6421899795532229,0.6775878667831421,0.6775878667831421,0.0,46.51751327514648,65.0,18825.2578125,-0.0,714.7265625,1.0,283.1499938964844,285.62225341796875,292.1773376464844,293.4815979003906,293.1499938964844,293.1499938964844,283.1499938964844,20961.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6250350475311279,1.0,0.0,0.0,1.806378960609436,1.8063870668411253,2.1772643776785122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4531.87060546875,0.0,230.80816650390625,1895.4371337890625,0.0,1076.8880615234375,0.477518618106842,1.0,0.0,3.0,1.0,0.0
12388560,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.25067138671875,0.9186968803405762,0.2252068966627121,0.2028477042913437,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.25128173828125,0.9665226936340332,0.2583482563495636,0.2447857707738876,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.25079345703125,0.928123950958252,0.2313751280307769,0.1619720309972763,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2508239746094,0.9313647747039796,0.2335469424724578,0.2212686538696289,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.25030517578125,0.8949468731880188,0.2092155516147613,0.9421625733375548,286.2520446777344,288.5155639648437,291.2745361328125,289.3215026855469,291.2733764648437,297.2206115722656,286.2596435546875,1.0,0.3826424479484558,1.0,1.0,0.0,1.0,-2.12826943397522,2.128265619277954,3.6497378914646106e-06,1.6457115411758425,0.6634312868118286,0.6634312868118286,0.0,50.524681091308594,85.0,18577.275390625,-0.0,733.2479858398438,1.0,283.1499938964844,285.6815185546875,292.19891357421875,293.4820251464844,293.1499938964844,293.1499938964844,283.1499938964844,21101.361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6134525537490845,1.0,0.0,0.0,1.7408682107925415,1.7408759593963623,2.0222050522988866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4525.75048828125,0.0,212.42144775390625,1895.4371337890625,0.0,1006.2544555664062,0.4644639790058136,1.0,0.0,3.0,1.0,0.0
12388620,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3882141113281,0.8560903668403625,0.2262241095304489,0.204102486371994,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3888854980469,0.8967048525810242,0.2599585652351379,0.2465768754482269,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.38836669921875,0.8641451597213745,0.2329308092594146,0.1633231043815612,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.388427734375,0.8670973777770996,0.2354269474744796,0.223401665687561,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3878173828125,0.8360475301742554,0.2098345458507537,0.9466229677200316,286.3897399902344,288.4595031738281,291.3197631835937,289.3348693847656,291.3185729980469,297.2248229980469,286.3980712890625,1.0,0.3942306935787201,1.0,1.0,0.0,1.0,-2.1414661407470703,2.141462564468384,3.6947374155715806e-06,1.6559271812438965,0.6371124386787415,0.6371124386787415,0.0,61.55414581298828,105.0,18045.607421875,-0.0,784.9251708984375,1.0,283.1499938964844,285.80615234375,292.2508850097656,293.5010681152344,293.1499938964844,293.1499938964844,283.1499938964844,21110.490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5967161655426025,1.0,0.0,0.0,1.6101504564285278,1.6101576089859009,1.729921166315762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4513.39013671875,0.0,178.1705780029297,1895.4371337890625,0.0,910.6801147460938,0.4383391141891479,1.0,0.0,3.0,1.0,0.0
12388680,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3882141113281,0.8560903668403625,0.2262241095304489,0.204102486371994,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3888854980469,0.8967048525810242,0.2599585652351379,0.2465768754482269,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.38836669921875,0.8641451597213745,0.2329308092594146,0.1633231043815612,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.388427734375,0.8670973777770996,0.2354269474744796,0.223401665687561,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3878173828125,0.8360475301742554,0.2098345458507537,0.9466229677200316,286.3897399902344,288.4595031738281,291.3197631835937,289.3348693847656,291.3185729980469,297.2248229980469,286.3980712890625,1.0,0.3942306935787201,1.0,1.0,0.0,1.0,-2.1414661407470703,2.141462564468384,3.6947374155715806e-06,1.6559271812438965,0.6371124386787415,0.6371124386787415,0.0,61.55414581298828,105.0,18045.607421875,-0.0,784.9251708984375,1.0,283.1499938964844,285.80615234375,292.2508850097656,293.5010681152344,293.1499938964844,293.1499938964844,283.1499938964844,21110.490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5967161655426025,1.0,0.0,0.0,1.6101504564285278,1.6101576089859009,1.729921166315762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4513.39013671875,0.0,178.1705780029297,1895.4371337890625,0.0,910.6801147460938,0.4383391141891479,1.0,0.0,3.0,1.0,0.0
12388740,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5348205566406,0.8099004626274109,0.2274440377950668,0.2056649327278137,297.2704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5355224609375,0.846239447593689,0.2619962394237518,0.2489510178565979,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5350036621094,0.8178773522377014,0.2346864342689514,0.1649120301008224,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5350646972656,0.8208402395248413,0.2375120669603347,0.2258626818656921,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.534423828125,0.7893190979957581,0.2106707990169525,0.9526995420455932,286.5364074707031,288.402099609375,291.3660583496094,289.3484802246094,291.3648376464844,297.23150634765625,286.544921875,1.0,0.4086188077926636,1.0,1.0,0.0,1.0,-2.158354520797729,2.158350944519043,3.752792736122501e-06,1.669021725654602,0.6135939359664917,0.6135939359664917,0.0,75.71939086914062,93.0,17499.837890625,-0.0,852.156005859375,1.0,283.1499938964844,285.93621826171875,292.29058837890625,293.5130920410156,293.1499938964844,293.1499938964844,283.1499938964844,20874.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5854217410087585,1.0,0.0,0.0,1.487855076789856,1.4878617525100708,1.4771163137083934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4498.02490234375,0.0,149.266357421875,1895.4371337890625,0.0,850.8494873046875,0.4139459431171417,1.0,0.0,3.0,1.0,0.0
12388800,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5348205566406,0.8099004626274109,0.2274440377950668,0.2056649327278137,297.2704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5355224609375,0.846239447593689,0.2619962394237518,0.2489510178565979,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5350036621094,0.8178773522377014,0.2346864342689514,0.1649120301008224,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5350646972656,0.8208402395248413,0.2375120669603347,0.2258626818656921,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.534423828125,0.7893190979957581,0.2106707990169525,0.9526995420455932,286.5364074707031,288.402099609375,291.3660583496094,289.3484802246094,291.3648376464844,297.23150634765625,286.544921875,1.0,0.4086188077926636,1.0,1.0,0.0,1.0,-2.158354520797729,2.158350944519043,3.752792736122501e-06,1.669021725654602,0.6135939359664917,0.6135939359664917,0.0,75.71939086914062,93.0,17499.837890625,-0.0,852.156005859375,1.0,283.1499938964844,285.93621826171875,292.29058837890625,293.5130920410156,293.1499938964844,293.1499938964844,283.1499938964844,20874.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5854217410087585,1.0,0.0,0.0,1.487855076789856,1.4878617525100708,1.4771163137083934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4498.02490234375,0.0,149.266357421875,1895.4371337890625,0.0,850.8494873046875,0.4139459431171417,1.0,0.0,3.0,1.0,0.0
12388860,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6796569824219,0.7978767156600952,0.2288510650396347,0.2070569694042205,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6803283691406,0.8352149128913879,0.2643025815486908,0.2512522339820862,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6798400878906,0.806795060634613,0.2366154640913009,0.1663620918989181,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6799011230469,0.8102341890335083,0.2397689372301101,0.2281362116336822,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.67926025390625,0.7772011756896973,0.2116868793964386,0.9579274654388428,286.68115234375,288.34332275390625,291.4134521484375,289.3623962402344,291.4122314453125,297.23944091796875,286.6891784667969,1.0,0.4141195118427276,1.0,1.0,0.0,1.0,-2.1735451221466064,2.173541307449341,3.8055145523685496e-06,1.6808525323867798,0.5927960276603699,0.5927960276603699,0.0,80.92864990234375,81.0,16954.724609375,-0.0,885.6195068359375,1.0,283.1499938964844,286.06268310546875,292.3145446777344,293.50958251953125,293.1499938964844,293.1499938964844,283.1499938964844,20518.36328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5760763883590698,1.0,0.0,0.0,1.379145860671997,1.3791520595550537,1.2691525341779197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4479.5810546875,0.0,126.18328857421876,1895.4371337890625,0.0,804.1697998046875,0.3924201428890228,1.0,0.0,3.0,1.0,0.0
12388920,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6796569824219,0.7978767156600952,0.2288510650396347,0.2070569694042205,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6803283691406,0.8352149128913879,0.2643025815486908,0.2512522339820862,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6798400878906,0.806795060634613,0.2366154640913009,0.1663620918989181,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6799011230469,0.8102341890335083,0.2397689372301101,0.2281362116336822,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.67926025390625,0.7772011756896973,0.2116868793964386,0.9579274654388428,286.68115234375,288.34332275390625,291.4134521484375,289.3623962402344,291.4122314453125,297.23944091796875,286.6891784667969,1.0,0.4141195118427276,1.0,1.0,0.0,1.0,-2.1735451221466064,2.173541307449341,3.8055145523685496e-06,1.6808525323867798,0.5927960276603699,0.5927960276603699,0.0,80.92864990234375,81.0,16954.724609375,-0.0,885.6195068359375,1.0,283.1499938964844,286.06268310546875,292.3145446777344,293.50958251953125,293.1499938964844,293.1499938964844,283.1499938964844,20518.36328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5760763883590698,1.0,0.0,0.0,1.379145860671997,1.3791520595550537,1.2691525341779197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4479.5810546875,0.0,126.18328857421876,1895.4371337890625,0.0,804.1697998046875,0.3924201428890228,1.0,0.0,3.0,1.0,0.0
12388980,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8162841796875,0.8045972585678101,0.2304710894823074,0.2083952277898788,297.2870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8169250488281,0.8423319458961487,0.266826331615448,0.2535125911235809,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.81646728515625,0.8138141632080078,0.2387271076440811,0.1677503734827041,297.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8165283203125,0.8174485564231873,0.2422020882368087,0.2303202301263809,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.81591796875,0.7833393812179565,0.2128876000642776,0.9627679586410522,286.8176574707031,288.2831115722656,291.4620056152344,289.3766784667969,291.46075439453125,297.2481689453125,286.8251342773437,1.0,0.414615660905838,1.0,1.0,0.0,1.0,-2.187972068786621,2.1879682540893555,3.8558900996577e-06,1.6920520067214966,0.5745790600776672,0.5745790600776672,0.0,79.58724975585938,69.0,16439.72265625,-0.0,894.3740844726562,1.0,283.1499938964844,286.18048095703125,292.32965087890625,293.4965515136719,293.1499938964844,293.1499938964844,283.1499938964844,20131.47265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.566749095916748,1.0,0.0,0.0,1.2857036590576172,1.2857095003128052,1.1029992919020517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4460.6767578125,0.0,108.2935562133789,1895.4371337890625,0.0,760.0283813476562,0.3741222023963928,1.0,0.0,3.0,1.0,0.0
12389040,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8162841796875,0.8045972585678101,0.2304710894823074,0.2083952277898788,297.2870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8169250488281,0.8423319458961487,0.266826331615448,0.2535125911235809,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.81646728515625,0.8138141632080078,0.2387271076440811,0.1677503734827041,297.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8165283203125,0.8174485564231873,0.2422020882368087,0.2303202301263809,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.81591796875,0.7833393812179565,0.2128876000642776,0.9627679586410522,286.8176574707031,288.2831115722656,291.4620056152344,289.3766784667969,291.46075439453125,297.2481689453125,286.8251342773437,1.0,0.414615660905838,1.0,1.0,0.0,1.0,-2.187972068786621,2.1879682540893555,3.8558900996577e-06,1.6920520067214966,0.5745790600776672,0.5745790600776672,0.0,79.58724975585938,69.0,16439.72265625,-0.0,894.3740844726562,1.0,283.1499938964844,286.18048095703125,292.32965087890625,293.4965515136719,293.1499938964844,293.1499938964844,283.1499938964844,20131.47265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.566749095916748,1.0,0.0,0.0,1.2857036590576172,1.2857095003128052,1.1029992919020517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4460.6767578125,0.0,108.2935562133789,1895.4371337890625,0.0,760.0283813476562,0.3741222023963928,1.0,0.0,3.0,1.0,0.0
12389100,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8808288574219,0.8126681447029114,0.2313460558652877,0.2090669572353363,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8814697265625,0.8507773280143738,0.2681519985198974,0.254644364118576,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8810119628906,0.8217915892601013,0.2398401349782943,0.1684400886297226,297.2875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8810729980469,0.8255321979522705,0.2434743791818618,0.2314045578241348,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8804626464844,0.7912308573722839,0.213546946644783,0.9651666879653932,286.8821716308594,288.25250244140625,291.4866943359375,289.38397216796875,291.4854431152344,297.2527160644531,286.8892822265625,1.0,0.4135779440402984,1.0,1.0,0.0,1.0,-2.195150375366211,2.1951465606689453,3.881081283907406e-06,1.697620868682861,0.5664007663726807,0.5664007663726807,0.0,77.30511474609375,69.0,16200.462890625,-0.0,892.7257690429688,1.0,283.1499938964844,286.2355651855469,292.3363647460937,293.48944091796875,293.1499938964844,293.1499938964844,283.1499938964844,19942.537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5619582533836365,1.0,0.0,0.0,1.244682788848877,1.2446882724761963,1.033738641353921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4451.95751953125,0.0,100.99854278564452,1895.4371337890625,0.0,738.2752075195312,0.3661674261093139,1.0,0.0,3.0,1.0,0.0
12389160,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9425964355469,0.8231903910636902,0.2322545945644378,0.2097426950931549,297.2964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.94317626953125,0.8625181317329407,0.2695108652114868,0.2557797729969024,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9427490234375,0.8324806094169617,0.2409836649894714,0.1691302806138992,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9428100585937,0.8364312648773193,0.2447766661643982,0.2324888706207275,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9422302246094,0.8021525740623474,0.2142383605241775,0.967575192451477,286.94384765625,288.22149658203125,291.5116882324219,289.39141845703125,291.51043701171875,297.25732421875,286.9506225585937,1.0,0.4119259119033813,1.0,1.0,0.0,1.0,-2.202349901199341,2.202346086502075,3.906433448719326e-06,1.7032049894332886,0.5588134527206421,0.5588134527206421,0.0,74.2457504272461,57.0,15975.3447265625,-0.0,888.1652221679688,1.0,283.1499938964844,286.28790283203125,292.34344482421875,293.48321533203125,293.1499938964844,293.1499938964844,283.1499938964844,19761.509765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5571438074111938,1.0,0.0,0.0,1.207260251045227,1.2072657346725464,9.725125948989445e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4444.01806640625,0.0,94.63490295410156,1895.4371337890625,0.0,717.0260009765625,0.3589590191841125,1.0,0.0,3.0,1.0,0.0
12389220,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.05718994140625,0.8538723587989807,0.2341476529836654,0.2111058682203292,297.3056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0577392578125,0.8978855609893799,0.2723049223423004,0.2580625414848327,297.2688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0573425292969,0.8645456433296204,0.2433415800333023,0.1705151051282882,297.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0574035644531,0.8692702651023865,0.2474515587091446,0.2346626222133636,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.056884765625,0.8321993947029114,0.2156970500946045,0.9724432229995728,287.0583190917969,288.158447265625,291.5625305175781,289.4066467285156,291.5612487792969,297.26641845703125,287.0643920898437,1.0,0.4072630405426025,1.0,1.0,0.0,1.0,-2.216850757598877,2.216846704483032,3.957755779993022e-06,1.714448094367981,0.5453435778617859,0.5453435778617859,0.0,66.40401458740234,45.0,15571.318359375,-0.0,872.5267333984375,1.0,283.1499938964844,286.384033203125,292.3599853515625,293.4753112792969,293.1499938964844,293.1499938964844,283.1499938964844,19430.837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5477668046951294,1.0,0.0,0.0,1.1424956321716309,1.1425007581710815,8.709686483143741e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4430.888671875,0.0,84.26640319824219,1895.4371337890625,0.0,677.3479614257812,0.3466085195541382,1.0,0.0,3.0,1.0,0.0
12389280,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.05718994140625,0.8538723587989807,0.2341476529836654,0.2111058682203292,297.3056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0577392578125,0.8978855609893799,0.2723049223423004,0.2580625414848327,297.2688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0573425292969,0.8645456433296204,0.2433415800333023,0.1705151051282882,297.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0574035644531,0.8692702651023865,0.2474515587091446,0.2346626222133636,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.056884765625,0.8321993947029114,0.2156970500946045,0.9724432229995728,287.0583190917969,288.158447265625,291.5625305175781,289.4066467285156,291.5612487792969,297.26641845703125,287.0643920898437,1.0,0.4072630405426025,1.0,1.0,0.0,1.0,-2.216850757598877,2.216846704483032,3.957755779993022e-06,1.714448094367981,0.5453435778617859,0.5453435778617859,0.0,66.40401458740234,45.0,15571.318359375,-0.0,872.5267333984375,1.0,283.1499938964844,286.384033203125,292.3599853515625,293.4753112792969,293.1499938964844,293.1499938964844,283.1499938964844,19430.837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5477668046951294,1.0,0.0,0.0,1.1424956321716309,1.1425007581710815,8.709686483143741e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4430.888671875,0.0,84.26640319824219,1895.4371337890625,0.0,677.3479614257812,0.3466085195541382,1.0,0.0,3.0,1.0,0.0
12389340,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.15966796875,0.9072090983390808,0.2361072748899459,0.2124788612127304,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.16015625,0.9605280160903932,0.2751676738262176,0.2603571116924286,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1597900390625,0.9207889437675476,0.2457634657621383,0.1719048917293548,297.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.15985107421875,0.927060067653656,0.2501905858516693,0.2368430197238922,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.15936279296875,0.8817964792251587,0.217225894331932,0.977372407913208,287.1606750488281,288.0939025878906,291.6145935058594,289.4224853515625,291.61328125,297.2750549316406,287.166015625,1.0,0.4013637006282806,1.0,1.0,0.0,1.0,-2.2314648628234863,2.2314610481262207,4.009835265605943e-06,1.7257753610610962,0.5340277552604675,0.5340277552604675,0.0,56.99746322631836,33.0,15231.607421875,-0.0,850.8198852539062,1.0,283.1499938964844,286.46881103515625,292.3799743652344,293.4746398925781,293.1499938964844,293.1499938964844,283.1499938964844,19145.98828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5392259359359741,1.0,0.0,0.0,1.0898137092590332,1.0898187160491943,7.92497587553953e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4421.52978515625,0.0,76.42147827148438,1895.4371337890625,0.0,643.1041870117188,0.3366958796977997,1.0,0.0,3.0,1.0,0.0
12389400,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.15966796875,0.9072090983390808,0.2361072748899459,0.2124788612127304,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.16015625,0.9605280160903932,0.2751676738262176,0.2603571116924286,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1597900390625,0.9207889437675476,0.2457634657621383,0.1719048917293548,297.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.15985107421875,0.927060067653656,0.2501905858516693,0.2368430197238922,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.15936279296875,0.8817964792251587,0.217225894331932,0.977372407913208,287.1606750488281,288.0939025878906,291.6145935058594,289.4224853515625,291.61328125,297.2750549316406,287.166015625,1.0,0.4013637006282806,1.0,1.0,0.0,1.0,-2.2314648628234863,2.2314610481262207,4.009835265605943e-06,1.7257753610610962,0.5340277552604675,0.5340277552604675,0.0,56.99746322631836,33.0,15231.607421875,-0.0,850.8198852539062,1.0,283.1499938964844,286.46881103515625,292.3799743652344,293.4746398925781,293.1499938964844,293.1499938964844,283.1499938964844,19145.98828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5392259359359741,1.0,0.0,0.0,1.0898137092590332,1.0898187160491943,7.92497587553953e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4421.52978515625,0.0,76.42147827148438,1895.4371337890625,0.0,643.1041870117188,0.3366958796977997,1.0,0.0,3.0,1.0,0.0
12389460,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2419738769531,0.975208342075348,0.2380399107933044,0.2139512449502945,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2421264648437,0.9970082640647888,0.2788423895835876,0.2440109252929687,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2420349121094,0.9870262742042542,0.2481609731912613,0.1733722239732742,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2420654296875,0.9919509887695312,0.2529072165489197,0.2391292452812194,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2417907714844,0.9475033283233644,0.2187382578849792,0.9828263521194458,287.24249267578125,288.02789306640625,291.6678161621094,289.4389953613281,291.6664733886719,297.2853088378906,287.24517822265625,1.0,0.3937289714813232,1.0,1.0,0.0,1.0,-2.224698305130005,2.22469425201416,3.986401225120062e-06,1.7209545373916626,0.5245954394340515,0.5245954394340515,0.0,49.24399948120117,53.0,14907.3740234375,-0.0,815.0055541992188,1.0,283.1499938964844,286.5380554199219,292.4024353027344,293.4800720214844,293.1499938964844,293.1499938964844,283.1499938964844,18909.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5319045782089233,1.0,0.0,0.0,1.0474704504013062,1.0474753379821775,7.321111894498247e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4414.6826171875,0.0,70.49446105957031,1895.4371337890625,0.0,615.1304931640625,0.3288334012031555,1.0,0.0,3.0,1.0,0.0
12389520,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2419738769531,0.975208342075348,0.2380399107933044,0.2139512449502945,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2421264648437,0.9970082640647888,0.2788423895835876,0.2440109252929687,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2420349121094,0.9870262742042542,0.2481609731912613,0.1733722239732742,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2420654296875,0.9919509887695312,0.2529072165489197,0.2391292452812194,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2417907714844,0.9475033283233644,0.2187382578849792,0.9828263521194458,287.24249267578125,288.02789306640625,291.6678161621094,289.4389953613281,291.6664733886719,297.2853088378906,287.24517822265625,1.0,0.3937289714813232,1.0,1.0,0.0,1.0,-2.224698305130005,2.22469425201416,3.986401225120062e-06,1.7209545373916626,0.5245954394340515,0.5245954394340515,0.0,49.24399948120117,53.0,14907.3740234375,-0.0,815.0055541992188,1.0,283.1499938964844,286.5380554199219,292.4024353027344,293.4800720214844,293.1499938964844,293.1499938964844,283.1499938964844,18909.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5319045782089233,1.0,0.0,0.0,1.0474704504013062,1.0474753379821775,7.321111894498247e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4414.6826171875,0.0,70.49446105957031,1895.4371337890625,0.0,615.1304931640625,0.3288334012031555,1.0,0.0,3.0,1.0,0.0
12389580,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2748413085937,0.9826489090919496,0.2390748709440231,0.2148571014404297,297.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.27496337890625,0.9957116842269896,0.2825857996940613,0.2376593798398971,297.2890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2749328613281,0.993898332118988,0.2494669705629348,0.1742624789476394,297.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2749938964844,0.9980652332305908,0.2544069588184356,0.2399748563766479,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2746276855469,0.9560824632644652,0.2195677906274795,0.9863778948783876,287.2755126953125,287.9902648925781,291.6981811523437,289.44854736328125,291.6968078613281,297.29840087890625,287.2795104980469,1.0,0.3938731551170349,1.0,1.0,0.0,1.0,-2.2245800495147705,2.224576234817505,3.985177045251476e-06,1.720393180847168,0.5199277400970459,0.5199277400970459,0.0,48.54945373535156,53.0,14756.541015625,-0.0,812.2366333007812,1.0,283.1499938964844,286.5668029785156,292.41455078125,293.4827880859375,293.1499938964844,293.1499938964844,283.1499938964844,18803.302734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5282168984413147,1.0,0.0,0.0,1.0271395444869995,1.0271443128585815,7.039671601205556e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4410.5107421875,0.0,67.78646850585938,1895.4371337890625,0.0,601.50732421875,0.3251334428787231,1.0,0.0,3.0,1.0,0.0
12389640,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3080749511719,0.9816521406173706,0.239892229437828,0.2155938297510147,297.371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3082275390625,0.9961662888526917,0.2853321135044098,0.2397500127553939,297.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3081970214844,0.9931957125663756,0.2504985928535461,0.1749844253063202,297.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3082275390625,0.9979815483093262,0.2556277215480804,0.2415539324283599,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3078308105469,0.9547507166862488,0.2202333360910415,0.9893635511398317,287.308837890625,287.9603576660156,291.7222900390625,289.45623779296875,291.7209167480469,297.3080749511719,287.3133544921875,1.0,0.395868718624115,1.0,1.0,0.0,1.0,-2.2341296672821045,2.23412561416626,4.018966137664393e-06,1.727605223655701,0.5167608857154846,0.5167608857154846,0.0,49.03932571411133,73.0,14694.357421875,-0.0,823.1002807617188,1.0,283.1499938964844,286.59716796875,292.4240417480469,293.4864196777344,293.1499938964844,293.1499938964844,283.1499938964844,18720.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5254804491996765,1.0,0.0,0.0,1.013128399848938,1.01313316822052,6.84892569324802e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4409.70458984375,0.0,65.94559478759766,1895.4371337890625,0.0,591.595703125,0.3225686550140381,1.0,0.0,3.0,1.0,0.0
12389700,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3494567871094,0.9741899967193604,0.2408384978771209,0.2164675742387771,297.3824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3497009277344,0.9977741837501526,0.2877818644046783,0.2484951466321945,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3495788574219,0.986768364906311,0.2516844272613525,0.1758321821689605,297.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3496398925781,0.9921792149543762,0.2569650411605835,0.2429665327072143,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3492126464844,0.9458100199699402,0.2210035026073455,0.9929527640342712,287.3503112792969,287.926025390625,291.75,289.4651794433594,291.7486267089844,297.3153076171875,287.35516357421875,1.0,0.3999654948711395,1.0,1.0,0.0,1.0,-2.252767324447632,2.252763271331787,4.0858230931917205e-06,1.7419544458389282,0.5136794447898865,0.5136794447898865,0.0,50.53866195678711,73.0,14655.2041015625,-0.0,846.474609375,1.0,283.1499938964844,286.6347351074219,292.4364624023437,293.49444580078125,293.1499938964844,293.1499938964844,283.1499938964844,18629.5625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5227702260017395,1.0,0.0,0.0,0.9992750287055968,0.9992796182632446,6.662902762855083e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4410.8740234375,0.0,64.14140319824219,1895.4371337890625,0.0,581.9420776367188,0.3200101256370544,1.0,0.0,3.0,1.0,0.0
12389760,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3936462402344,0.9598528146743774,0.2418076545000076,0.2173880040645599,297.3814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3940124511719,0.9990000128746032,0.2891619801521301,0.2627504765987396,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3937683105469,0.97404146194458,0.2528859972953796,0.1767123490571975,297.32696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3938293457031,0.98027765750885,0.2583200931549072,0.2443028539419174,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.39337158203125,0.9295787215232848,0.2217815518379211,0.996734857559204,287.39453125,287.8912658691406,291.77801513671875,289.4743347167969,291.776611328125,297.3169250488281,287.3996276855469,1.0,0.4057777822017669,1.0,1.0,0.0,1.0,-2.278195381164551,2.278191328048706,4.17803767049918e-06,1.7615633010864258,0.5111575126647949,0.5111575126647949,0.0,53.01968383789063,93.0,14648.541015625,-0.0,880.6749877929688,1.0,283.1499938964844,286.6739196777344,292.45068359375,293.50640869140625,293.1499938964844,293.1499938964844,283.1499938964844,18541.126953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5206530690193176,1.0,0.0,0.0,0.9875844717025756,0.9875890612602234,6.507916339160147e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4413.9423828125,0.0,62.62374877929688,1895.4371337890625,0.0,574.5123901367188,0.3178186416625976,1.0,0.0,3.0,1.0,0.0
12389820,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4705810546875,0.8861824870109558,0.243732750415802,0.2195204049348831,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4709167480469,0.9444636702537536,0.2897912263870239,0.2748381495475769,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4706726074219,0.9001050591468811,0.2552177608013153,0.1786719709634781,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.470703125,0.9069930911064148,0.2609682083129883,0.2472502589225769,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.47039794921875,0.8606579303741455,0.2232372760772705,1.0054377317428589,287.4711608886719,287.8206481933594,291.8349609375,289.4932861328125,291.8335876464844,297.3080444335937,287.4742736816406,1.0,0.4200134575366974,1.0,1.0,0.0,1.0,-2.311654806137085,2.311650514602661,4.301906756154494e-06,1.78785240650177,0.507530689239502,0.507530689239502,0.0,64.7126693725586,113.0,14638.1240234375,-0.0,959.9588012695312,1.0,283.1499938964844,286.7426452636719,292.48248291015625,293.5385437011719,293.1499938964844,293.1499938964844,283.1499938964844,18381.33203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5184794068336487,1.0,0.0,0.0,0.9700999855995178,0.9701045155525208,6.279520192720156e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4422.55908203125,0.0,60.34731674194336,1895.4371337890625,0.0,566.98486328125,0.3144488334655761,1.0,0.0,3.0,1.0,0.0
12389880,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4705810546875,0.8861824870109558,0.243732750415802,0.2195204049348831,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4709167480469,0.9444636702537536,0.2897912263870239,0.2748381495475769,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4706726074219,0.9001050591468811,0.2552177608013153,0.1786719709634781,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.470703125,0.9069930911064148,0.2609682083129883,0.2472502589225769,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.47039794921875,0.8606579303741455,0.2232372760772705,1.0054377317428589,287.4711608886719,287.8206481933594,291.8349609375,289.4932861328125,291.8335876464844,297.3080444335937,287.4742736816406,1.0,0.4200134575366974,1.0,1.0,0.0,1.0,-2.311654806137085,2.311650514602661,4.301906756154494e-06,1.78785240650177,0.507530689239502,0.507530689239502,0.0,64.7126693725586,113.0,14638.1240234375,-0.0,959.9588012695312,1.0,283.1499938964844,286.7426452636719,292.48248291015625,293.5385437011719,293.1499938964844,293.1499938964844,283.1499938964844,18381.33203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5184794068336487,1.0,0.0,0.0,0.9700999855995178,0.9701045155525208,6.279520192720156e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4422.55908203125,0.0,60.34731674194336,1895.4371337890625,0.0,566.98486328125,0.3144488334655761,1.0,0.0,3.0,1.0,0.0
12389940,297.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.52349853515625,0.8294270634651184,0.2456029802560806,0.2217845320701599,297.3483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5237731933594,0.8762295246124268,0.2913700342178345,0.2766933441162109,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5235900878906,0.8414710760116577,0.2573443353176117,0.1806363612413406,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.52362060546875,0.8476109504699707,0.2634289860725403,0.2502209842205047,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5233459472656,0.8064214587211609,0.2245097607374191,1.0142074823379517,287.52398681640625,287.7484130859375,291.8932189941406,289.51324462890625,291.8918151855469,297.3039245605469,287.5266418457031,1.0,0.435771107673645,1.0,1.0,0.0,1.0,-2.3330657482147217,2.333061456680298,4.3817162804771215e-06,1.8044214248657229,0.5053843855857849,0.5053843855857849,0.0,80.87782287597656,101.0,14647.998046875,-0.0,1046.38232421875,1.0,283.1499938964844,286.7903747558594,292.511474609375,293.56982421875,293.1499938964844,293.1499938964844,283.1499938964844,18253.53515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5182240605354309,1.0,0.0,0.0,0.958719789981842,0.9587242603302002,6.133054597512455e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4430.4462890625,0.0,58.850582122802734,1895.4371337890625,0.0,566.107177734375,0.312173992395401,1.0,0.0,3.0,1.0,0.0
12390000,297.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.52349853515625,0.8294270634651184,0.2456029802560806,0.2217845320701599,297.3483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5237731933594,0.8762295246124268,0.2913700342178345,0.2766933441162109,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5235900878906,0.8414710760116577,0.2573443353176117,0.1806363612413406,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.52362060546875,0.8476109504699707,0.2634289860725403,0.2502209842205047,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5233459472656,0.8064214587211609,0.2245097607374191,1.0142074823379517,287.52398681640625,287.7484130859375,291.8932189941406,289.51324462890625,291.8918151855469,297.3039245605469,287.5266418457031,1.0,0.435771107673645,1.0,1.0,0.0,1.0,-2.3330657482147217,2.333061456680298,4.3817162804771215e-06,1.8044214248657229,0.5053843855857849,0.5053843855857849,0.0,80.87782287597656,101.0,14647.998046875,-0.0,1046.38232421875,1.0,283.1499938964844,286.7903747558594,292.511474609375,293.56982421875,293.1499938964844,293.1499938964844,283.1499938964844,18253.53515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5182240605354309,1.0,0.0,0.0,0.958719789981842,0.9587242603302002,6.133054597512455e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4430.4462890625,0.0,58.850582122802734,1895.4371337890625,0.0,566.107177734375,0.312173992395401,1.0,0.0,3.0,1.0,0.0
12390060,297.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5662841796875,0.8160544037818909,0.2474633604288101,0.2236602008342743,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5664978027344,0.8608983755111694,0.2935049533843994,0.278827965259552,297.3045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5663452148437,0.8279781341552734,0.2593497931957245,0.1822147220373153,297.3328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5663757324219,0.834160566329956,0.2657706141471863,0.2526753842830658,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.566162109375,0.7915902733802795,0.2256722003221511,1.0205751657485962,287.566650390625,287.6745910644531,291.9527587890625,289.53424072265625,291.9513244628906,297.3025207519531,287.56866455078125,1.0,0.4421055018901825,1.0,1.0,0.0,1.0,-2.350382089614868,2.350377559661865,4.446928869583644e-06,1.817878007888794,0.5047336220741272,0.5047336220741272,0.0,87.16006469726562,89.0,14698.2880859375,-0.0,1090.2135009765625,1.0,283.1499938964844,286.828125,292.5372314453125,293.5997314453125,293.1499938964844,293.1499938964844,283.1499938964844,18142.283203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5188729763031006,1.0,0.0,0.0,0.9529696106910706,0.952974021434784,6.059705981442677e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4439.3818359375,0.0,58.01295471191406,1895.4371337890625,0.0,568.3402709960938,0.3108449280261993,1.0,0.0,3.0,1.0,0.0
12390120,297.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5662841796875,0.8160544037818909,0.2474633604288101,0.2236602008342743,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5664978027344,0.8608983755111694,0.2935049533843994,0.278827965259552,297.3045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5663452148437,0.8279781341552734,0.2593497931957245,0.1822147220373153,297.3328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5663757324219,0.834160566329956,0.2657706141471863,0.2526753842830658,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.566162109375,0.7915902733802795,0.2256722003221511,1.0205751657485962,287.566650390625,287.6745910644531,291.9527587890625,289.53424072265625,291.9513244628906,297.3025207519531,287.56866455078125,1.0,0.4421055018901825,1.0,1.0,0.0,1.0,-2.350382089614868,2.350377559661865,4.446928869583644e-06,1.817878007888794,0.5047336220741272,0.5047336220741272,0.0,87.16006469726562,89.0,14698.2880859375,-0.0,1090.2135009765625,1.0,283.1499938964844,286.828125,292.5372314453125,293.5997314453125,293.1499938964844,293.1499938964844,283.1499938964844,18142.283203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5188729763031006,1.0,0.0,0.0,0.9529696106910706,0.952974021434784,6.059705981442677e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4439.3818359375,0.0,58.01295471191406,1895.4371337890625,0.0,568.3402709960938,0.3108449280261993,1.0,0.0,3.0,1.0,0.0
