time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12390180,297.2711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.59918212890625,0.8210421800613403,0.2493862509727478,0.2253205776214599,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5993347167969,0.8665300011634827,0.2958947420120239,0.280982106924057,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5992431640625,0.8329567909240723,0.2613216340541839,0.1835562139749527,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5992736816406,0.8394901156425476,0.2680707275867462,0.2548027038574219,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5990905761719,0.7961370348930359,0.2267995029687881,1.025421142578125,287.5994873046875,287.59912109375,292.0136108398437,289.5563659667969,292.0121459960937,297.3023986816406,287.6010131835937,1.0,0.4431717097759247,1.0,1.0,0.0,1.0,-2.3649544715881348,2.364949941635132,4.50212428404484e-06,1.8291614055633545,0.5054685473442078,0.5054685473442078,0.0,86.42262268066406,77.0,14789.25,-0.0,1103.302001953125,1.0,283.1499938964844,286.856201171875,292.5621337890625,293.63037109375,293.1499938964844,293.1499938964844,283.1499938964844,18043.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5200446844100952,1.0,0.0,0.0,0.9522665143013,0.9522709250450134,6.050767353826815e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4449.7607421875,0.0,57.74518966674805,1895.4371337890625,0.0,572.3953857421875,0.3103508651256561,1.0,0.0,3.0,1.0,0.0
12390240,297.2711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.59918212890625,0.8210421800613403,0.2493862509727478,0.2253205776214599,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5993347167969,0.8665300011634827,0.2958947420120239,0.280982106924057,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5992431640625,0.8329567909240723,0.2613216340541839,0.1835562139749527,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5992736816406,0.8394901156425476,0.2680707275867462,0.2548027038574219,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5990905761719,0.7961370348930359,0.2267995029687881,1.025421142578125,287.5994873046875,287.59912109375,292.0136108398437,289.5563659667969,292.0121459960937,297.3023986816406,287.6010131835937,1.0,0.4431717097759247,1.0,1.0,0.0,1.0,-2.3649544715881348,2.364949941635132,4.50212428404484e-06,1.8291614055633545,0.5054685473442078,0.5054685473442078,0.0,86.42262268066406,77.0,14789.25,-0.0,1103.302001953125,1.0,283.1499938964844,286.856201171875,292.5621337890625,293.63037109375,293.1499938964844,293.1499938964844,283.1499938964844,18043.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5200446844100952,1.0,0.0,0.0,0.9522665143013,0.9522709250450134,6.050767353826815e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4449.7607421875,0.0,57.74518966674805,1895.4371337890625,0.0,572.3953857421875,0.3103508651256561,1.0,0.0,3.0,1.0,0.0
12390300,297.27349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6125793457031,0.8280735015869141,0.2503845691680908,0.2261134684085846,297.3441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6127319335937,0.8746278285980225,0.2971449196338653,0.2820522785186767,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6126403808594,0.8400900959968567,0.2622996270656585,0.1841718852519989,297.33251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6126403808594,0.8469112515449524,0.2692103087902069,0.2557891309261322,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6125183105469,0.8032389879226685,0.2273570895195007,1.027491331100464,287.6128234863281,287.560791015625,292.0445251464844,289.56787109375,292.0430603027344,297.3026123046875,287.6141662597656,1.0,0.4423463940620422,1.0,1.0,0.0,1.0,-2.3716049194335938,2.371600389480591,4.527422333922004e-06,1.8343054056167605,0.506335973739624,0.506335973739624,0.0,84.3321304321289,77.0,14850.396484375,-0.0,1102.2330322265625,1.0,283.1499938964844,286.8670959472656,292.5749206542969,293.6466979980469,293.1499938964844,293.1499938964844,283.1499938964844,17997.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5208117365837097,1.0,0.0,0.0,0.9536950588226318,0.9536994695663452,6.068935221037465e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4455.68212890625,0.0,57.80815124511719,1895.4371337890625,0.0,575.0659790039062,0.310394287109375,1.0,0.0,3.0,1.0,0.0
12390360,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6241760253906,0.8378838896751404,0.2514267563819885,0.2269096374511718,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.624267578125,0.8860251903533936,0.2984253764152527,0.2831206321716308,297.3045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.62420654296875,0.8501713871955872,0.2632686793804168,0.1847585886716842,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.62420654296875,0.8573816418647766,0.2703397870063782,0.25673508644104,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.62408447265625,0.8129828572273254,0.2279116660356521,1.0293951034545898,287.6243591308594,287.5220031738281,292.0758056640625,289.5796813964844,292.0743103027344,297.3029479980469,287.6255187988281,1.0,0.4408769011497497,1.0,1.0,0.0,1.0,-2.3779735565185547,2.377969026565552,4.551711299427552e-06,1.83922815322876,0.5075239539146423,0.5075239539146423,0.0,81.42007446289062,65.0,14921.9677734375,-0.0,1097.5108642578125,1.0,283.1499938964844,286.8760986328125,292.58807373046875,293.6639709472656,293.1499938964844,293.1499938964844,283.1499938964844,17953.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.521717369556427,1.0,0.0,0.0,0.9562535881996156,0.9562579989433287,6.101542027181496e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4462.14697265625,0.0,57.99540710449219,1895.4371337890625,0.0,578.2352294921875,0.3106211423873901,1.0,0.0,3.0,1.0,0.0
12390420,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6423034667969,0.8677396178245544,0.2536098062992096,0.2285344451665878,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6423645019531,0.9209973812103271,0.3010463118553161,0.2852537930011749,297.3041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6423034667969,0.8809213042259216,0.2651848196983337,0.1858630925416946,297.3315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.642333984375,0.8890880942344666,0.2725734710693359,0.2585304379463196,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6422424316406,0.8399823307991028,0.229010209441185,1.0328223705291748,287.6424255371094,287.4432373046875,292.13934326171875,289.60430908203125,292.1378479003906,297.30389404296875,287.64324951171875,1.0,0.4365109801292419,1.0,1.0,0.0,1.0,-2.390089511871338,2.390084981918335,4.598097348207375e-06,1.8485877513885496,0.5108351707458496,0.5108351707458496,0.0,73.78276062011719,53.0,15096.271484375,-0.0,1079.9029541015625,1.0,283.1499938964844,286.8887634277344,292.6158447265625,293.7016296386719,293.1499938964844,293.1499938964844,283.1499938964844,17867.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5240156650543213,1.0,0.0,0.0,0.9646594524383544,0.964663863182068,6.209283753833006e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4476.77197265625,0.0,58.73374938964844,1895.4371337890625,0.0,586.3583374023438,0.3116092681884765,1.0,0.0,3.0,1.0,0.0
12390480,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6423034667969,0.8677396178245544,0.2536098062992096,0.2285344451665878,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6423645019531,0.9209973812103271,0.3010463118553161,0.2852537930011749,297.3041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6423034667969,0.8809213042259216,0.2651848196983337,0.1858630925416946,297.3315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.642333984375,0.8890880942344666,0.2725734710693359,0.2585304379463196,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6422424316406,0.8399823307991028,0.229010209441185,1.0328223705291748,287.6424255371094,287.4432373046875,292.13934326171875,289.60430908203125,292.1378479003906,297.30389404296875,287.64324951171875,1.0,0.4365109801292419,1.0,1.0,0.0,1.0,-2.390089511871338,2.390084981918335,4.598097348207375e-06,1.8485877513885496,0.5108351707458496,0.5108351707458496,0.0,73.78276062011719,53.0,15096.271484375,-0.0,1079.9029541015625,1.0,283.1499938964844,286.8887634277344,292.6158447265625,293.7016296386719,293.1499938964844,293.1499938964844,283.1499938964844,17867.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5240156650543213,1.0,0.0,0.0,0.9646594524383544,0.964663863182068,6.209283753833006e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4476.77197265625,0.0,58.73374938964844,1895.4371337890625,0.0,586.3583374023438,0.3116092681884765,1.0,0.0,3.0,1.0,0.0
12390540,297.2878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6542358398437,0.918726086616516,0.2558796107769012,0.2301878929138183,297.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6542663574219,0.9771138429641724,0.3037133514881134,0.2873753905296325,297.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6542358398437,0.9342074990272522,0.2670730054378509,0.1869011968374252,297.33056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6542358398437,0.9442774653434752,0.2747758030891418,0.2602323889732361,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6542053222656,0.8853206038475037,0.2300889641046524,1.0358673334121704,287.6543273925781,287.3627319335937,292.2042541503906,289.6303100585937,292.2027282714844,297.3050231933594,287.6548156738281,1.0,0.4308433830738067,1.0,1.0,0.0,1.0,-2.401575088500977,2.4015703201293945,4.64228378405096e-06,1.8574541807174685,0.5153477787971497,0.5153477787971497,0.0,64.51696014404297,41.0,15311.529296875,-0.0,1054.7403564453125,1.0,283.1499938964844,286.8948059082031,292.6454772949219,293.7436218261719,293.1499938964844,293.1499938964844,283.1499938964844,17784.5,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5270476937294006,1.0,0.0,0.0,0.9773117899894714,0.9773162007331848,6.373232253054084e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4493.6533203125,0.0,59.951358795166016,1895.4371337890625,0.0,597.2520751953125,0.3132931292057037,1.0,0.0,3.0,1.0,0.0
12390600,297.2878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6542358398437,0.918726086616516,0.2558796107769012,0.2301878929138183,297.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6542663574219,0.9771138429641724,0.3037133514881134,0.2873753905296325,297.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6542358398437,0.9342074990272522,0.2670730054378509,0.1869011968374252,297.33056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6542358398437,0.9442774653434752,0.2747758030891418,0.2602323889732361,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6542053222656,0.8853206038475037,0.2300889641046524,1.0358673334121704,287.6543273925781,287.3627319335937,292.2042541503906,289.6303100585937,292.2027282714844,297.3050231933594,287.6548156738281,1.0,0.4308433830738067,1.0,1.0,0.0,1.0,-2.401575088500977,2.4015703201293945,4.64228378405096e-06,1.8574541807174685,0.5153477787971497,0.5153477787971497,0.0,64.51696014404297,41.0,15311.529296875,-0.0,1054.7403564453125,1.0,283.1499938964844,286.8948059082031,292.6454772949219,293.7436218261719,293.1499938964844,293.1499938964844,283.1499938964844,17784.5,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5270476937294006,1.0,0.0,0.0,0.9773117899894714,0.9773162007331848,6.373232253054084e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4493.6533203125,0.0,59.951358795166016,1895.4371337890625,0.0,597.2520751953125,0.3132931292057037,1.0,0.0,3.0,1.0,0.0
12390660,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.64996337890625,0.974009096622467,0.2581016719341278,0.2319503128528595,297.3602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.64990234375,0.9990000128746032,0.3074227571487427,0.2686673700809479,297.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6499328613281,0.985969603061676,0.2688537538051605,0.1879719048738479,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.64990234375,0.9936237335205078,0.276870846748352,0.2619770467281341,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6500549316406,0.9371429085731506,0.2310747057199478,1.0391645431518557,287.6497497558594,287.280517578125,292.2705383300781,289.65777587890625,292.2689819335937,297.3093566894531,287.6483459472656,1.0,0.4231589734554291,1.0,1.0,0.0,1.0,-2.3885974884033203,2.3885929584503174,4.5930487431178335e-06,1.847800612449646,0.5208383798599243,0.5208383798599243,0.0,57.23649978637695,61.0,15509.9462890625,-0.0,1010.8968505859376,1.0,283.1499938964844,286.8875732421875,292.6764831542969,293.78863525390625,293.1499938964844,293.1499938964844,283.1499938964844,17706.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5308161377906799,1.0,0.0,0.0,0.9938515424728394,0.9938559532165528,6.59077485920534e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4511.23046875,0.0,61.637943267822266,1895.4371337890625,0.0,611.0774536132812,0.3156449496746063,1.0,0.0,3.0,1.0,0.0
12390720,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.64996337890625,0.974009096622467,0.2581016719341278,0.2319503128528595,297.3602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.64990234375,0.9990000128746032,0.3074227571487427,0.2686673700809479,297.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6499328613281,0.985969603061676,0.2688537538051605,0.1879719048738479,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.64990234375,0.9936237335205078,0.276870846748352,0.2619770467281341,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6500549316406,0.9371429085731506,0.2310747057199478,1.0391645431518557,287.6497497558594,287.280517578125,292.2705383300781,289.65777587890625,292.2689819335937,297.3093566894531,287.6483459472656,1.0,0.4231589734554291,1.0,1.0,0.0,1.0,-2.3885974884033203,2.3885929584503174,4.5930487431178335e-06,1.847800612449646,0.5208383798599243,0.5208383798599243,0.0,57.23649978637695,61.0,15509.9462890625,-0.0,1010.8968505859376,1.0,283.1499938964844,286.8875732421875,292.6764831542969,293.78863525390625,293.1499938964844,293.1499938964844,283.1499938964844,17706.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5308161377906799,1.0,0.0,0.0,0.9938515424728394,0.9938559532165528,6.59077485920534e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4511.23046875,0.0,61.637943267822266,1895.4371337890625,0.0,611.0774536132812,0.3156449496746063,1.0,0.0,3.0,1.0,0.0
12390780,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.640869140625,0.980642557144165,0.2595091760158539,0.2331725060939788,297.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.640869140625,0.9990000128746032,0.3114940524101257,0.2638390958309173,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.640869140625,0.9915552735328674,0.2699269652366638,0.1887059509754181,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.640869140625,0.998733401298523,0.2781572341918945,0.2629941999912262,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.640869140625,0.9441215395927428,0.2316777110099792,1.041711449623108,287.6408386230469,287.2269897460937,292.313720703125,289.6761474609375,292.3121337890625,297.3199768066406,287.6408386230469,1.0,0.4235486090183258,1.0,1.0,0.0,1.0,-2.3893868923187256,2.3893823623657227,4.595110567606753e-06,1.847888350486756,0.524760901927948,0.524760901927948,0.0,56.594215393066406,61.0,15670.7216796875,-0.0,1009.148681640625,1.0,283.1499938964844,286.8764038085937,292.69549560546875,293.8160400390625,293.1499938964844,293.1499938964844,283.1499938964844,17663.126953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5333296656608582,1.0,0.0,0.0,1.005955696105957,1.0059601068496704,6.752290460099175e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4522.07373046875,0.0,62.92328643798828,1895.4371337890625,0.0,620.4779663085938,0.31744185090065,1.0,0.0,3.0,1.0,0.0
12390840,297.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6417236328125,0.978797733783722,0.2603226602077484,0.2339036613702774,297.3943176269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6417236328125,0.9990000128746032,0.3135561048984527,0.2665286660194397,297.29937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6417236328125,0.9896745681762696,0.2705257833003998,0.1891341805458068,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6417236328125,0.9972617030143738,0.2788757383823395,0.263860672712326,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6416931152344,0.9412931799888612,0.2320237457752227,1.0433101654052734,287.64178466796875,287.1965637207031,292.3382568359375,289.6867370605469,292.336669921875,297.3250427246094,287.6422119140625,1.0,0.4252582192420959,1.0,1.0,0.0,1.0,-2.3969740867614746,2.3969693183898926,4.624057510227431e-06,1.8536337614059448,0.5272394418716431,0.5272394418716431,0.0,57.185455322265625,81.0,15786.7421875,-0.0,1019.748291015625,1.0,283.1499938964844,286.87420654296875,292.7063903808594,293.83251953125,293.1499938964844,293.1499938964844,283.1499938964844,17633.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5347618460655212,1.0,0.0,0.0,1.0135977268218994,1.0136021375656128,6.855271550421095e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4529.56396484375,0.0,63.74162673950195,1895.4371337890625,0.0,625.8991088867188,0.3185785710811615,1.0,0.0,3.0,1.0,0.0
12390900,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.64697265625,0.9705132246017456,0.2614789009094238,0.2349702268838882,297.4010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.64703369140625,0.9990000128746032,0.3157630562782287,0.2754793465137481,297.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6470031738281,0.9818103313446044,0.2713586091995239,0.1897488832473755,297.3248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6470031738281,0.9901868104934692,0.2798666656017303,0.2648452222347259,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6469116210937,0.9306524991989136,0.2325093299150467,1.0456982851028442,287.6470947265625,287.1539306640625,292.3726501464844,289.70184326171875,292.3710327148437,297.3288269042969,287.64801025390625,1.0,0.4292193353176117,1.0,1.0,0.0,1.0,-2.4137768745422363,2.4137721061706543,4.688752596848644e-06,1.866492509841919,0.5310055017471313,0.5310055017471313,0.0,58.9626579284668,81.0,15973.4951171875,-0.0,1045.3819580078125,1.0,283.1499938964844,286.8739013671875,292.72283935546875,293.8580017089844,293.1499938964844,293.1499938964844,283.1499938964844,17587.5703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5369210839271545,1.0,0.0,0.0,1.0252782106399536,1.0252827405929563,7.014180170017428e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4541.5546875,0.0,65.00769805908203,1895.4371337890625,0.0,634.1626586914062,0.3203277289867401,1.0,0.0,3.0,1.0,0.0
12390960,297.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6558532714844,0.956018328666687,0.262663722038269,0.2360943406820297,297.3971862792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.65594482421875,0.9990000128746032,0.316984623670578,0.28933846950531,297.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6558532714844,0.9679916501045228,0.2721962332725525,0.1903895437717437,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6558837890625,0.977538287639618,0.2808617353439331,0.2658611536026001,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.65576171875,0.9140825271606444,0.2329954355955124,1.0482568740844729,287.656005859375,287.11083984375,292.4073791503906,289.71734619140625,292.4057922363281,297.3277282714844,287.6572570800781,1.0,0.4348061978816986,1.0,1.0,0.0,1.0,-2.43683123588562,2.436826467514038,4.778431957674911e-06,1.884217619895935,0.5351596474647522,0.5351596474647522,0.0,61.78227996826172,101.0,16188.5732421875,-0.0,1082.6759033203125,1.0,283.1499938964844,286.8758544921875,292.7410583496094,293.886962890625,293.1499938964844,293.1499938964844,283.1499938964844,17536.4609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5394174456596375,1.0,0.0,0.0,1.0382755994796753,1.0382801294326782,7.193143858330586e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4555.36376953125,0.0,66.44020080566406,1895.4371337890625,0.0,643.852783203125,0.3222939372062683,1.0,0.0,3.0,1.0,0.0
12391020,297.30535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6658935546875,0.8885528445243835,0.2649878859519958,0.2386358827352523,297.3714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6658935546875,0.949999213218689,0.3175034523010254,0.3011304140090942,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6658935546875,0.898719310760498,0.2737784087657928,0.191859021782875,297.3206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6658935546875,0.9087885022163392,0.2827595174312591,0.2681467235088348,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6659240722656,0.8527879118919373,0.2338440865278244,1.054461121559143,287.6658630371094,287.0233154296875,292.4779663085937,289.7496643066406,292.4763488769531,297.31512451171875,287.66552734375,1.0,0.448297917842865,1.0,1.0,0.0,1.0,-2.465003967285156,2.464998960494995,4.8903798415267374e-06,1.9064877033233645,0.5444198846817017,0.5444198846817017,0.0,74.33004760742188,121.0,16615.74609375,-0.0,1167.867919921875,1.0,283.1499938964844,286.8733215332031,292.7815856933594,293.95318603515625,293.1499938964844,293.1499938964844,283.1499938964844,17428.18359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5457841753959656,1.0,0.0,0.0,1.06813645362854,1.0681411027908323,7.612844399318419e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4585.61572265625,0.0,69.84783172607422,1895.4371337890625,0.0,669.2407836914062,0.3269190192222595,1.0,0.0,3.0,1.0,0.0
12391080,297.30535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6658935546875,0.8885528445243835,0.2649878859519958,0.2386358827352523,297.3714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6658935546875,0.949999213218689,0.3175034523010254,0.3011304140090942,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6658935546875,0.898719310760498,0.2737784087657928,0.191859021782875,297.3206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6658935546875,0.9087885022163392,0.2827595174312591,0.2681467235088348,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6659240722656,0.8527879118919373,0.2338440865278244,1.054461121559143,287.6658630371094,287.0233154296875,292.4779663085937,289.7496643066406,292.4763488769531,297.31512451171875,287.66552734375,1.0,0.448297917842865,1.0,1.0,0.0,1.0,-2.465003967285156,2.464998960494995,4.8903798415267374e-06,1.9064877033233645,0.5444198846817017,0.5444198846817017,0.0,74.33004760742188,121.0,16615.74609375,-0.0,1167.867919921875,1.0,283.1499938964844,286.8733215332031,292.7815856933594,293.95318603515625,293.1499938964844,293.1499938964844,283.1499938964844,17428.18359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5457841753959656,1.0,0.0,0.0,1.06813645362854,1.0681411027908323,7.612844399318419e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4585.61572265625,0.0,69.84783172607422,1895.4371337890625,0.0,669.2407836914062,0.3269190192222595,1.0,0.0,3.0,1.0,0.0
12391140,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6571044921875,0.8368856310844421,0.2671431303024292,0.2411943674087524,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6570739746094,0.8868642449378967,0.3190021812915802,0.3029274046421051,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6571044921875,0.8448596596717834,0.2751637399196625,0.1933174878358841,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6571044921875,0.8537797331809998,0.2844697535037994,0.2704252600669861,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6571655273437,0.8035319447517395,0.2344929575920105,1.060532808303833,287.6570129394531,286.9339904785156,292.54998779296875,289.78375244140625,292.5483703613281,297.307861328125,287.65655517578125,1.0,0.4631088078022003,1.0,1.0,0.0,1.0,-2.4830644130706787,2.4830594062805176,4.961975719197653e-06,1.920312643051148,0.5545992255210876,0.5545992255210876,0.0,90.8706512451172,124.0,17055.294921875,-0.0,1258.62353515625,1.0,283.1499938964844,286.8545227050781,292.8212280273437,294.01959228515625,293.1499938964844,293.1499938964844,283.1499938964844,17325.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5533475875854492,1.0,0.0,0.0,1.1021621227264404,1.102166771888733,8.105585180828714e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4615.35986328125,0.0,73.94747161865234,1895.4371337890625,0.0,700.6942749023438,0.3323934078216553,1.0,0.0,3.0,1.0,0.0
12391200,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6571044921875,0.8368856310844421,0.2671431303024292,0.2411943674087524,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6570739746094,0.8868642449378967,0.3190021812915802,0.3029274046421051,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6571044921875,0.8448596596717834,0.2751637399196625,0.1933174878358841,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6571044921875,0.8537797331809998,0.2844697535037994,0.2704252600669861,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6571655273437,0.8035319447517395,0.2344929575920105,1.060532808303833,287.6570129394531,286.9339904785156,292.54998779296875,289.78375244140625,292.5483703613281,297.307861328125,287.65655517578125,1.0,0.4631088078022003,1.0,1.0,0.0,1.0,-2.4830644130706787,2.4830594062805176,4.961975719197653e-06,1.920312643051148,0.5545992255210876,0.5545992255210876,0.0,90.8706512451172,124.0,17055.294921875,-0.0,1258.62353515625,1.0,283.1499938964844,286.8545227050781,292.8212280273437,294.01959228515625,293.1499938964844,293.1499938964844,283.1499938964844,17325.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5533475875854492,1.0,0.0,0.0,1.1021621227264404,1.102166771888733,8.105585180828714e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4615.35986328125,0.0,73.94747161865234,1895.4371337890625,0.0,700.6942749023438,0.3323934078216553,1.0,0.0,3.0,1.0,0.0
12391260,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6430358886719,0.8128016591072083,0.269222617149353,0.2434857189655304,297.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6429443359375,0.8589129447937012,0.3210547864437103,0.3052049279212951,297.2846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6430053710937,0.8197688460350037,0.2764004468917846,0.1945328712463379,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6430053710937,0.8283898234367371,0.2860312163829803,0.2723772227764129,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6430969238281,0.7769224047660828,0.2350051999092102,1.0650839805603027,287.64288330078125,286.8433837890625,292.6230773925781,289.8189392089844,292.6214294433594,297.3037109375,287.64208984375,1.0,0.4732776880264282,1.0,1.0,0.0,1.0,-2.4978301525115967,2.4978251457214355,5.021151991968509e-06,1.931741714477539,0.565775990486145,0.565775990486145,0.0,102.74068450927734,112.0,17525.978515625,-0.0,1327.1549072265625,1.0,283.1499938964844,286.8300170898437,292.8592529296875,294.0860290527344,293.1499938964844,293.1499938964844,283.1499938964844,17218.93359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5614286661148071,1.0,0.0,0.0,1.140553593635559,1.1405583620071411,8.680102325797635e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4646.5400390625,0.0,78.8204345703125,1895.4371337890625,0.0,735.907958984375,0.338752269744873,1.0,0.0,3.0,1.0,0.0
12391320,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6430358886719,0.8128016591072083,0.269222617149353,0.2434857189655304,297.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6429443359375,0.8589129447937012,0.3210547864437103,0.3052049279212951,297.2846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6430053710937,0.8197688460350037,0.2764004468917846,0.1945328712463379,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6430053710937,0.8283898234367371,0.2860312163829803,0.2723772227764129,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6430969238281,0.7769224047660828,0.2350051999092102,1.0650839805603027,287.64288330078125,286.8433837890625,292.6230773925781,289.8189392089844,292.6214294433594,297.3037109375,287.64208984375,1.0,0.4732776880264282,1.0,1.0,0.0,1.0,-2.4978301525115967,2.4978251457214355,5.021151991968509e-06,1.931741714477539,0.565775990486145,0.565775990486145,0.0,102.74068450927734,112.0,17525.978515625,-0.0,1327.1549072265625,1.0,283.1499938964844,286.8300170898437,292.8592529296875,294.0860290527344,293.1499938964844,293.1499938964844,283.1499938964844,17218.93359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5614286661148071,1.0,0.0,0.0,1.140553593635559,1.1405583620071411,8.680102325797635e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4646.5400390625,0.0,78.8204345703125,1895.4371337890625,0.0,735.907958984375,0.338752269744873,1.0,0.0,3.0,1.0,0.0
12391380,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.62176513671875,0.8098794221878052,0.2713386416435241,0.2454596757888794,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.62164306640625,0.8555849194526672,0.3233723640441894,0.3074294924736023,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6217346191406,0.8159952163696289,0.2775427401065826,0.1954101175069809,297.3051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6217041015625,0.8248798847198486,0.2874901890754699,0.2738655209541321,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6218566894531,0.7725149393081665,0.2354429066181183,1.0675522089004517,287.6215515136719,286.7520751953125,292.6967163085937,289.8544921875,292.695068359375,297.3013000488281,287.620361328125,1.0,0.4761385321617126,1.0,1.0,0.0,1.0,-2.508686065673828,2.508681058883667,5.064897777629085e-06,1.9401500225067136,0.5778431296348572,0.5778431296348572,0.0,105.49217987060548,100.0,18018.986328125,-0.0,1352.49365234375,1.0,283.1499938964844,286.798583984375,292.8965759277344,294.153076171875,293.1499938964844,293.1499938964844,283.1499938964844,17109.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5698570609092712,1.0,0.0,0.0,1.1831775903701782,1.1831824779510498,9.34099873006744e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4678.85546875,0.0,84.54558563232422,1895.4371337890625,0.0,774.4710083007812,0.3460180461406708,1.0,0.0,3.0,1.0,0.0
12391440,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.62176513671875,0.8098794221878052,0.2713386416435241,0.2454596757888794,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.62164306640625,0.8555849194526672,0.3233723640441894,0.3074294924736023,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6217346191406,0.8159952163696289,0.2775427401065826,0.1954101175069809,297.3051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6217041015625,0.8248798847198486,0.2874901890754699,0.2738655209541321,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6218566894531,0.7725149393081665,0.2354429066181183,1.0675522089004517,287.6215515136719,286.7520751953125,292.6967163085937,289.8544921875,292.695068359375,297.3013000488281,287.620361328125,1.0,0.4761385321617126,1.0,1.0,0.0,1.0,-2.508686065673828,2.508681058883667,5.064897777629085e-06,1.9401500225067136,0.5778431296348572,0.5778431296348572,0.0,105.49217987060548,100.0,18018.986328125,-0.0,1352.49365234375,1.0,283.1499938964844,286.798583984375,292.8965759277344,294.153076171875,293.1499938964844,293.1499938964844,283.1499938964844,17109.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5698570609092712,1.0,0.0,0.0,1.1831775903701782,1.1831824779510498,9.34099873006744e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4678.85546875,0.0,84.54558563232422,1895.4371337890625,0.0,774.4710083007812,0.3460180461406708,1.0,0.0,3.0,1.0,0.0
12391500,297.309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6086730957031,0.8132644295692444,0.2724069952964782,0.2463698238134384,297.349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6085510253906,0.8591283559799194,0.3245857656002044,0.3085110485553741,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6086730957031,0.8188172578811646,0.2780961096286773,0.1957651078701019,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.608642578125,0.827804446220398,0.2881973385810852,0.2744923532009125,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6088256835937,0.7750741839408875,0.2356489598751068,1.068273663520813,287.60845947265625,286.7061462402344,292.7337341308594,289.8724060058594,292.73211669921875,297.3005065917969,287.6071472167969,1.0,0.4758743047714233,1.0,1.0,0.0,1.0,-2.513126373291016,2.5131213665008545,5.082821644464275e-06,1.9435763359069824,0.5841881632804871,0.5841881632804871,0.0,104.49008178710938,100.0,18273.7578125,-0.0,1353.8046875,1.0,283.1499938964844,286.780517578125,292.9150695800781,294.18682861328125,293.1499938964844,293.1499938964844,283.1499938964844,17054.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5741553902626038,1.0,0.0,0.0,1.2060412168502808,1.2060461044311523,9.705495074285865e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4695.42236328125,0.0,87.75515747070312,1895.4371337890625,0.0,794.8818969726562,0.3499960601329803,1.0,0.0,3.0,1.0,0.0
12391560,297.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.59429931640625,0.8188863396644592,0.2734774947166443,0.2472431510686874,297.3495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5941467285156,0.8652828335762024,0.3258216679096222,0.3095756471157074,297.2738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5942687988281,0.8238873481750488,0.2786404490470886,0.1960819065570831,297.2995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.59423828125,0.8330214619636536,0.2888923585414886,0.2750645875930786,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.59442138671875,0.7799850702285767,0.2358491122722625,1.0687638521194458,287.59405517578125,286.6600952148437,292.7709045410156,289.890380859375,292.7692565917969,297.2998962402344,287.5926208496094,1.0,0.474794864654541,1.0,1.0,0.0,1.0,-2.517112493515014,2.517107486724853,5.09893197886413e-06,1.9466482400894165,0.5907328724861145,0.5907328724861145,0.0,102.39521026611328,88.0,18534.015625,-0.0,1349.85595703125,1.0,283.1499938964844,286.7611083984375,292.9335327148437,294.2208251953125,293.1499938964844,293.1499938964844,283.1499938964844,16998.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5784960985183716,1.0,0.0,0.0,1.2299271821975708,1.229932188987732,1.0093742019989804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4712.29638671875,0.0,91.21271514892578,1895.4371337890625,0.0,816.0166625976562,0.3542067408561706,1.0,0.0,3.0,1.0,0.0
12391620,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.56207275390625,0.8359798789024353,0.2756135761737823,0.2489018738269806,297.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5618896484375,0.884897768497467,0.3283368945121765,0.3116618990898132,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5620422363281,0.8400768041610718,0.2797027826309204,0.1966292858123779,297.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.56201171875,0.8498662114143372,0.2902490794658661,0.2760848104953766,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5622253417969,0.7961980700492859,0.2362328618764877,1.069233536720276,287.5617980957031,286.5674743652344,292.8455810546875,289.926513671875,292.84393310546875,297.2989807128906,287.5601501464844,1.0,0.4708596467971802,1.0,1.0,0.0,1.0,-2.5240609645843506,2.524055957794189,5.127058557263808e-06,1.9519939422607424,0.6043996810913086,0.6043996810913086,0.0,95.84435272216795,76.0,19070.181640625,-0.0,1330.4659423828125,1.0,283.1499938964844,286.7187805175781,292.9704895019531,294.28973388671875,293.1499938964844,293.1499938964844,283.1499938964844,16886.029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5872921347618103,1.0,0.0,0.0,1.2807300090789795,1.2807351350784302,1.0944819450742217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4746.99267578125,0.0,98.9292984008789,1895.4371337890625,0.0,860.4954833984375,0.3633353412151336,1.0,0.0,3.0,1.0,0.0
12391680,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.56207275390625,0.8359798789024353,0.2756135761737823,0.2489018738269806,297.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5618896484375,0.884897768497467,0.3283368945121765,0.3116618990898132,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5620422363281,0.8400768041610718,0.2797027826309204,0.1966292858123779,297.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.56201171875,0.8498662114143372,0.2902490794658661,0.2760848104953766,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5622253417969,0.7961980700492859,0.2362328618764877,1.069233536720276,287.5617980957031,286.5674743652344,292.8455810546875,289.926513671875,292.84393310546875,297.2989807128906,287.5601501464844,1.0,0.4708596467971802,1.0,1.0,0.0,1.0,-2.5240609645843506,2.524055957794189,5.127058557263808e-06,1.9519939422607424,0.6043996810913086,0.6043996810913086,0.0,95.84435272216795,76.0,19070.181640625,-0.0,1330.4659423828125,1.0,283.1499938964844,286.7187805175781,292.9704895019531,294.28973388671875,293.1499938964844,293.1499938964844,283.1499938964844,16886.029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5872921347618103,1.0,0.0,0.0,1.2807300090789795,1.2807351350784302,1.0944819450742217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4746.99267578125,0.0,98.9292984008789,1895.4371337890625,0.0,860.4954833984375,0.3633353412151336,1.0,0.0,3.0,1.0,0.0
12391740,297.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5259094238281,0.8622795343399048,0.2777279317378998,0.2504682838916778,297.34967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5257263183594,0.9155078530311584,0.3308855891227722,0.3137051165103912,297.2640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.52587890625,0.8656214475631714,0.2807267606258392,0.1970910876989364,297.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5258483886719,0.8765400052070618,0.2915613353252411,0.2769826650619507,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5260925292969,0.8203103542327881,0.2365919202566146,1.0692138671875,287.5256042480469,286.47430419921875,292.92071533203125,289.96295166015625,292.9190673828125,297.2982177734375,287.5237731933594,1.0,0.4653218984603882,1.0,1.0,0.0,1.0,-2.5300087928771973,2.530003547668457,5.151178356754826e-06,1.9565603733062744,0.6188052892684937,0.6188052892684937,0.0,87.2117919921875,64.0,19625.435546875,-0.0,1300.7340087890625,1.0,283.1499938964844,286.67242431640625,293.00762939453125,294.35986328125,293.1499938964844,293.1499938964844,283.1499938964844,16771.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5962317585945129,1.0,0.0,0.0,1.3355127573013306,1.3355181217193604,1.1901166629968429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4782.9267578125,0.0,107.82138061523438,1895.4371337890625,0.0,908.03515625,0.3734207451343536,1.0,0.0,3.0,1.0,0.0
12391800,297.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5259094238281,0.8622795343399048,0.2777279317378998,0.2504682838916778,297.34967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5257263183594,0.9155078530311584,0.3308855891227722,0.3137051165103912,297.2640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.52587890625,0.8656214475631714,0.2807267606258392,0.1970910876989364,297.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5258483886719,0.8765400052070618,0.2915613353252411,0.2769826650619507,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5260925292969,0.8203103542327881,0.2365919202566146,1.0692138671875,287.5256042480469,286.47430419921875,292.92071533203125,289.96295166015625,292.9190673828125,297.2982177734375,287.5237731933594,1.0,0.4653218984603882,1.0,1.0,0.0,1.0,-2.5300087928771973,2.530003547668457,5.151178356754826e-06,1.9565603733062744,0.6188052892684937,0.6188052892684937,0.0,87.2117919921875,64.0,19625.435546875,-0.0,1300.7340087890625,1.0,283.1499938964844,286.67242431640625,293.00762939453125,294.35986328125,293.1499938964844,293.1499938964844,283.1499938964844,16771.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5962317585945129,1.0,0.0,0.0,1.3355127573013306,1.3355181217193604,1.1901166629968429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4782.9267578125,0.0,107.82138061523438,1895.4371337890625,0.0,908.03515625,0.3734207451343536,1.0,0.0,3.0,1.0,0.0
12391860,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.48651123046875,0.9021955728530884,0.2798064947128296,0.2519598007202148,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.486328125,0.9627256393432616,0.333450049161911,0.315718412399292,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.48651123046875,0.90461403131485,0.2817071080207824,0.1974878758192062,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4864501953125,0.9175025820732116,0.2928253710269928,0.2777879238128662,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4867248535156,0.8537799715995789,0.2369210571050644,1.068838119506836,287.4862060546875,286.3805847167969,292.9963073730469,289.99957275390625,292.9946594238281,297.2974548339844,287.4842529296875,1.0,0.4587761759757995,1.0,1.0,0.0,1.0,-2.535212993621826,2.535207748413086,5.172315923118731e-06,1.960548758506775,0.6339168548583984,0.6339168548583984,0.0,77.33277130126953,52.0,20197.126953125,-0.0,1264.5516357421875,1.0,283.1499938964844,286.62274169921875,293.0448608398437,294.43115234375,293.1499938964844,293.1499938964844,283.1499938964844,16655.2265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6052941083908081,1.0,0.0,0.0,1.3941837549209597,1.3941892385482788,1.2969805140983226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4819.9931640625,0.0,118.02977752685548,1895.4371337890625,0.0,958.678466796875,0.3844723701477051,1.0,0.0,3.0,1.0,0.0
12391920,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.48651123046875,0.9021955728530884,0.2798064947128296,0.2519598007202148,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.486328125,0.9627256393432616,0.333450049161911,0.315718412399292,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.48651123046875,0.90461403131485,0.2817071080207824,0.1974878758192062,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4864501953125,0.9175025820732116,0.2928253710269928,0.2777879238128662,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4867248535156,0.8537799715995789,0.2369210571050644,1.068838119506836,287.4862060546875,286.3805847167969,292.9963073730469,289.99957275390625,292.9946594238281,297.2974548339844,287.4842529296875,1.0,0.4587761759757995,1.0,1.0,0.0,1.0,-2.535212993621826,2.535207748413086,5.172315923118731e-06,1.960548758506775,0.6339168548583984,0.6339168548583984,0.0,77.33277130126953,52.0,20197.126953125,-0.0,1264.5516357421875,1.0,283.1499938964844,286.62274169921875,293.0448608398437,294.43115234375,293.1499938964844,293.1499938964844,283.1499938964844,16655.2265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6052941083908081,1.0,0.0,0.0,1.3941837549209597,1.3941892385482788,1.2969805140983226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4819.9931640625,0.0,118.02977752685548,1895.4371337890625,0.0,958.678466796875,0.3844723701477051,1.0,0.0,3.0,1.0,0.0
12391980,297.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.45635986328125,0.9469820857048036,0.2812744379043579,0.2529958486557007,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4561462402344,0.9990013837814332,0.3353111147880554,0.3169661164283752,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.45635986328125,0.9487119913101196,0.282380610704422,0.1977420896291732,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.456298828125,0.9619974493980408,0.2937008142471313,0.2783227264881134,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.45660400390625,0.8898977637290955,0.2371351420879364,1.0684044361114502,287.4560241699219,286.3127746582031,293.05096435546875,290.02606201171875,293.04931640625,297.2968444824219,287.45391845703125,1.0,0.4536172449588775,1.0,1.0,0.0,1.0,-2.537973403930664,2.537968158721924,5.183627763472032e-06,1.9627058506011963,0.6452198624610901,0.6452198624610901,0.0,69.81776428222656,52.0,20615.556640625,-0.0,1235.6573486328125,1.0,283.1499938964844,286.5850830078125,293.0716552734375,294.48297119140625,293.1499938964844,293.1499938964844,283.1499938964844,16571.763671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6118731498718262,1.0,0.0,0.0,1.4387835264205933,1.4387892484664917,1.3812883992159186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4847.27587890625,0.0,126.2840576171875,1895.4371337890625,0.0,996.9014282226562,0.3930311799049377,1.0,0.0,3.0,1.0,0.0
