time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12392040,297.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.44207763671875,0.9576025009155272,0.2818158268928528,0.2534423172473907,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4418334960937,0.9990000128746032,0.336225301027298,0.309156984090805,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.44207763671875,0.9588891863822936,0.2826095521450043,0.1978732943534851,297.2791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4419860839844,0.9715790748596193,0.2940083742141723,0.2785742282867431,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4424133300781,0.8987747430801392,0.2371900975704193,1.068456530570984,287.4416198730469,286.2863464355469,293.0722961425781,290.036376953125,293.07061767578125,297.2970275878906,287.4383544921875,1.0,0.4511452913284302,1.0,1.0,0.0,1.0,-2.530369281768799,2.5303642749786377,5.153226084075868e-06,1.957133412361145,0.649672269821167,0.649672269821167,0.0,68.05762481689453,72.0,20751.548828125,-0.0,1218.433349609375,1.0,283.1499938964844,286.5682373046875,293.08203125,294.5030212402344,293.1499938964844,293.1499938964844,283.1499938964844,16540.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6144341826438904,1.0,0.0,0.0,1.4566123485565186,1.456618070602417,1.415733095200267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4857.42138671875,0.0,129.70877075195312,1895.4371337890625,0.0,1012.101806640625,0.3964888453483581,1.0,0.0,3.0,1.0,0.0
12392100,297.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4127502441406,0.9621819257736206,0.2827717661857605,0.2542871236801147,297.3619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4125671386719,0.9990000128746032,0.3384351730346679,0.3059796988964081,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4127502441406,0.9627891778945924,0.2830075919628143,0.1981424391269683,297.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4126892089844,0.9753060340881348,0.2945492267608642,0.2790717184543609,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4130249023437,0.9020770788192748,0.2372922748327255,1.068822145462036,287.4123840332031,286.23907470703125,293.11041259765625,290.0548400878906,293.1087341308594,297.3005065917969,287.41015625,1.0,0.4511582851409912,1.0,1.0,0.0,1.0,-2.5286152362823486,2.5286099910736084,5.145206159795634e-06,1.9553298950195312,0.6576676368713379,0.6576676368713379,0.0,67.45687866210938,72.0,21038.267578125,-0.0,1213.8642578125,1.0,283.1499938964844,286.53729248046875,293.0998840332031,294.53717041015625,293.1499938964844,293.1499938964844,283.1499938964844,16489.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6189151406288147,1.0,0.0,0.0,1.488905429840088,1.488911271095276,1.479202609289132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4875.1357421875,0.0,136.11199951171875,1895.4371337890625,0.0,1039.1234130859375,0.4028152227401733,1.0,0.0,3.0,1.0,0.0
12392160,297.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.391845703125,0.9588136672973632,0.2837198376655578,0.255164086818695,297.3684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3916931152344,0.9990000128746032,0.3404223322868347,0.3101445734500885,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.391845703125,0.958770751953125,0.2833955585956573,0.1984357088804245,297.27362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3918151855469,0.9717347621917723,0.2950809597969055,0.2796037793159485,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3920593261719,0.8980664610862732,0.2373964637517929,1.0694140195846558,287.3915710449219,286.19171142578125,293.14862060546875,290.0733337402344,293.1469421386719,297.3031005859375,287.3899230957031,1.0,0.4531749486923218,1.0,1.0,0.0,1.0,-2.536362409591675,2.5363571643829346,5.17642456543399e-06,1.961143016815185,0.6659305691719055,0.6659305691719055,0.0,68.39543914794922,92.0,21372.923828125,-0.0,1227.3453369140625,1.0,283.1499938964844,286.5145263671875,293.1179504394531,294.5731811523437,293.1499938964844,293.1499938964844,283.1499938964844,16434.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.623344898223877,1.0,0.0,0.0,1.5221561193466189,1.5221620798110962,1.546008263630938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4895.87890625,0.0,142.93862915039062,1895.4371337890625,0.0,1066.3604736328125,0.4093774855136871,1.0,0.0,3.0,1.0,0.0
12392220,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.36163330078125,0.9242449998855592,0.2855863571166992,0.2570743560791015,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3614501953125,0.9846449494361876,0.3424789011478424,0.324361115694046,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.36163330078125,0.922789752483368,0.2841350138187408,0.199138268828392,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3616027832031,0.9375067949295044,0.296105295419693,0.2808238565921783,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3618469238281,0.8671419620513916,0.2375667989253997,1.071395993232727,287.3613586425781,286.0966186523437,293.2253112792969,290.11041259765625,293.2236328125,297.2982482910156,287.35943603515625,1.0,0.4617753028869629,1.0,1.0,0.0,1.0,-2.560441493988037,2.560436248779297,5.2753989621123765e-06,1.97987961769104,0.6832259297370911,0.6832259297370911,0.0,75.21174621582031,112.0,22091.78515625,-0.0,1286.7320556640625,1.0,283.1499938964844,286.47589111328125,293.1579895019531,294.65386962890625,293.1499938964844,293.1499938964844,283.1499938964844,16310.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6327807903289795,1.0,0.0,0.0,1.5918043851852417,1.591810703277588,1.6907243605146505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4942.26416015625,0.0,158.04856872558594,1895.4371337890625,0.0,1126.0740966796875,0.4232773780822754,1.0,0.0,3.0,1.0,0.0
12392280,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.36163330078125,0.9242449998855592,0.2855863571166992,0.2570743560791015,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3614501953125,0.9846449494361876,0.3424789011478424,0.324361115694046,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.36163330078125,0.922789752483368,0.2841350138187408,0.199138268828392,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3616027832031,0.9375067949295044,0.296105295419693,0.2808238565921783,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3618469238281,0.8671419620513916,0.2375667989253997,1.071395993232727,287.3613586425781,286.0966186523437,293.2253112792969,290.11041259765625,293.2236328125,297.2982482910156,287.35943603515625,1.0,0.4617753028869629,1.0,1.0,0.0,1.0,-2.560441493988037,2.560436248779297,5.2753989621123765e-06,1.97987961769104,0.6832259297370911,0.6832259297370911,0.0,75.21174621582031,112.0,22091.78515625,-0.0,1286.7320556640625,1.0,283.1499938964844,286.47589111328125,293.1579895019531,294.65386962890625,293.1499938964844,293.1499938964844,283.1499938964844,16310.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6327807903289795,1.0,0.0,0.0,1.5918043851852417,1.591810703277588,1.6907243605146505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4942.26416015625,0.0,158.04856872558594,1895.4371337890625,0.0,1126.0740966796875,0.4232773780822754,1.0,0.0,3.0,1.0,0.0
12392340,297.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3187255859375,0.8713170886039734,0.2872623801231384,0.2591162919998169,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3185119628906,0.9287740588188172,0.34427610039711,0.3264613449573517,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3187561035156,0.8690130114555359,0.2847059071063995,0.1999519318342209,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3186950683594,0.8812995553016663,0.2969637215137481,0.282194972038269,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3190002441406,0.8207741379737854,0.2375631481409073,1.0740512609481812,287.31842041015625,286.0011901855469,293.3022766113281,290.1475830078125,293.30059814453125,297.2911071777344,287.3163757324219,1.0,0.4732121527194977,1.0,1.0,0.0,1.0,-2.5712337493896484,2.571228504180908,5.319888259691652e-06,1.9881882667541504,0.7011424899101257,0.7011424899101257,0.0,88.84013366699219,132.0,22776.97265625,-0.0,1360.03662109375,1.0,283.1499938964844,286.428466796875,293.1986389160156,294.73651123046875,293.1499938964844,293.1499938964844,283.1499938964844,16198.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64304518699646,1.0,0.0,0.0,1.6649693250656128,1.664975881576538,1.849719666324745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4987.5380859375,0.0,175.24046325683594,1895.4371337890625,0.0,1193.5634765625,0.43814417719841,1.0,0.0,3.0,1.0,0.0
12392400,297.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3187255859375,0.8713170886039734,0.2872623801231384,0.2591162919998169,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3185119628906,0.9287740588188172,0.34427610039711,0.3264613449573517,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3187561035156,0.8690130114555359,0.2847059071063995,0.1999519318342209,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3186950683594,0.8812995553016663,0.2969637215137481,0.282194972038269,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3190002441406,0.8207741379737854,0.2375631481409073,1.0740512609481812,287.31842041015625,286.0011901855469,293.3022766113281,290.1475830078125,293.30059814453125,297.2911071777344,287.3163757324219,1.0,0.4732121527194977,1.0,1.0,0.0,1.0,-2.5712337493896484,2.571228504180908,5.319888259691652e-06,1.9881882667541504,0.7011424899101257,0.7011424899101257,0.0,88.84013366699219,132.0,22776.97265625,-0.0,1360.03662109375,1.0,283.1499938964844,286.428466796875,293.1986389160156,294.73651123046875,293.1499938964844,293.1499938964844,283.1499938964844,16198.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64304518699646,1.0,0.0,0.0,1.6649693250656128,1.664975881576538,1.849719666324745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4987.5380859375,0.0,175.24046325683594,1895.4371337890625,0.0,1193.5634765625,0.43814417719841,1.0,0.0,3.0,1.0,0.0
12392460,297.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.27520751953125,0.8315336108207703,0.2887604832649231,0.2610944509506225,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2749938964844,0.8816549181938171,0.346363216638565,0.3290101587772369,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2752380371094,0.8285484910011292,0.2851280272006988,0.2007369548082351,297.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2751770019531,0.8395659923553467,0.2976748347282409,0.2835298776626587,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2754821777344,0.780504047870636,0.2374180406332016,1.0765506029129028,287.27490234375,285.9054260253906,293.3794860839844,290.184814453125,293.3778076171875,297.285400390625,287.2728576660156,1.0,0.4863596558570862,1.0,1.0,0.0,1.0,-2.582223653793335,2.582218170166016,5.365396191336913e-06,1.9966545104980469,0.7197531461715698,0.7197531461715698,0.0,105.2294464111328,120.0,23470.517578125,-0.0,1446.360107421875,1.0,283.1499938964844,286.3800964355469,293.23638916015625,294.8162536621094,293.1499938964844,293.1499938964844,283.1499938964844,16094.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6533977389335632,1.0,0.0,0.0,1.7412348985671997,1.741241693496704,2.023056850930516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5032.912109375,0.0,194.6532592773437,1895.4371337890625,0.0,1264.1907958984375,0.4538874924182892,1.0,0.0,3.0,1.0,0.0
12392520,297.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.27520751953125,0.8315336108207703,0.2887604832649231,0.2610944509506225,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2749938964844,0.8816549181938171,0.346363216638565,0.3290101587772369,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2752380371094,0.8285484910011292,0.2851280272006988,0.2007369548082351,297.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2751770019531,0.8395659923553467,0.2976748347282409,0.2835298776626587,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2754821777344,0.780504047870636,0.2374180406332016,1.0765506029129028,287.27490234375,285.9054260253906,293.3794860839844,290.184814453125,293.3778076171875,297.285400390625,287.2728576660156,1.0,0.4863596558570862,1.0,1.0,0.0,1.0,-2.582223653793335,2.582218170166016,5.365396191336913e-06,1.9966545104980469,0.7197531461715698,0.7197531461715698,0.0,105.2294464111328,120.0,23470.517578125,-0.0,1446.360107421875,1.0,283.1499938964844,286.3800964355469,293.23638916015625,294.8162536621094,293.1499938964844,293.1499938964844,283.1499938964844,16094.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6533977389335632,1.0,0.0,0.0,1.7412348985671997,1.741241693496704,2.023056850930516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5032.912109375,0.0,194.6532592773437,1895.4371337890625,0.0,1264.1907958984375,0.4538874924182892,1.0,0.0,3.0,1.0,0.0
12392580,297.2955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.228759765625,0.8218502998352051,0.2901402711868286,0.2625541985034942,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2285461425781,0.8708413243293762,0.348538339138031,0.3312565386295318,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2287902832031,0.8179490566253662,0.2854515612125397,0.2011346668004989,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2287292480469,0.8290413618087769,0.2982800304889679,0.2843362689018249,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.22906494140625,0.7691677212715149,0.2371759265661239,1.0765774250030518,287.2284240722656,285.8094177246094,293.4569396972656,290.2220458984375,293.45526123046875,297.2803039550781,287.2261657714844,1.0,0.490340918302536,1.0,1.0,0.0,1.0,-2.5881621837615967,2.5881569385528564,5.390178557718173e-06,2.001283884048462,0.7390095591545105,0.7390095591545105,0.0,110.94454956054688,108.0,24147.240234375,-0.0,1479.447509765625,1.0,283.1499938964844,286.3293762207031,293.2724609375,294.8936767578125,293.1499938964844,293.1499938964844,283.1499938964844,16003.2353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6635072827339172,1.0,0.0,0.0,1.8201525211334229,1.8201597929000848,2.2105939478933578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5077.6875,0.0,216.42996215820312,1895.4371337890625,0.0,1335.5272216796875,0.4704118072986603,1.0,0.0,3.0,1.0,0.0
12392640,297.2955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.228759765625,0.8218502998352051,0.2901402711868286,0.2625541985034942,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2285461425781,0.8708413243293762,0.348538339138031,0.3312565386295318,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2287902832031,0.8179490566253662,0.2854515612125397,0.2011346668004989,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2287292480469,0.8290413618087769,0.2982800304889679,0.2843362689018249,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.22906494140625,0.7691677212715149,0.2371759265661239,1.0765774250030518,287.2284240722656,285.8094177246094,293.4569396972656,290.2220458984375,293.45526123046875,297.2803039550781,287.2261657714844,1.0,0.490340918302536,1.0,1.0,0.0,1.0,-2.5881621837615967,2.5881569385528564,5.390178557718173e-06,2.001283884048462,0.7390095591545105,0.7390095591545105,0.0,110.94454956054688,108.0,24147.240234375,-0.0,1479.447509765625,1.0,283.1499938964844,286.3293762207031,293.2724609375,294.8936767578125,293.1499938964844,293.1499938964844,283.1499938964844,16003.2353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6635072827339172,1.0,0.0,0.0,1.8201525211334229,1.8201597929000848,2.2105939478933578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5077.6875,0.0,216.42996215820312,1895.4371337890625,0.0,1335.5272216796875,0.4704118072986603,1.0,0.0,3.0,1.0,0.0
12392700,297.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2044372558594,0.8227159380912781,0.2908142209053039,0.2631556689739227,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2041931152344,0.8720726370811462,0.3496498763561249,0.3322894275188446,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2044372558594,0.8183614611625671,0.2856038808822632,0.2012378275394439,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2043762207031,0.8295646905899048,0.298567920923233,0.2846052348613739,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2047424316406,0.7693036198616028,0.2370455265045166,1.0759750604629517,287.2041015625,285.76129150390625,293.4957275390625,290.2406616210937,293.4940490722656,297.2780456542969,287.2017822265625,1.0,0.4903574585914612,1.0,1.0,0.0,1.0,-2.589850425720215,2.5898451805114746,5.397197128331754e-06,2.002581596374512,0.748866856098175,0.748866856098175,0.0,110.85800170898438,108.0,24478.8046875,-0.0,1481.3270263671875,1.0,283.1499938964844,286.30322265625,293.2899780273437,294.9313659667969,293.1499938964844,293.1499938964844,283.1499938964844,15963.59765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6683872938156128,1.0,0.0,0.0,1.8604167699813845,1.860424280166626,2.309478475126525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5099.69189453125,0.0,228.2320709228516,1895.4371337890625,0.0,1370.7655029296875,0.4789262115955353,1.0,0.0,3.0,1.0,0.0
12392760,297.2906188964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1798400878906,0.8260648846626282,0.2914802730083465,0.2637009024620056,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1796264648437,0.8761992454528809,0.3507737517356872,0.3332838714122772,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.17987060546875,0.8212681412696838,0.2857547700405121,0.2013011127710342,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1798095703125,0.8325964212417603,0.2988510131835937,0.2848169803619385,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.18017578125,0.7719458341598511,0.2369147092103958,1.0751196146011353,287.17950439453125,285.713134765625,293.5345764160156,290.2592468261719,293.53289794921875,297.2759704589844,287.1771850585937,1.0,0.4894198775291443,1.0,1.0,0.0,1.0,-2.591003894805908,2.590998411178589,5.401980615715729e-06,2.0034611225128174,0.7588794231414795,0.7588794231414795,0.0,109.45504760742188,96.0,24806.271484375,-0.0,1476.6776123046875,1.0,283.1499938964844,286.27685546875,293.30731201171875,294.968505859375,293.1499938964844,293.1499938964844,283.1499938964844,15928.10546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6731303334236145,1.0,0.0,0.0,1.9011204242706297,1.901128053665161,2.411640878108301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5121.52294921875,0.0,240.65220642089844,1895.4371337890625,0.0,1405.5,0.4875855445861816,1.0,0.0,3.0,1.0,0.0
12392820,297.28594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1307678222656,0.8388857841491699,0.2927891910076141,0.2646659612655639,297.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1305236816406,0.8917282223701477,0.3530512750148773,0.3351930677890777,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1307983398437,0.8330985903739929,0.2860579490661621,0.2013459652662277,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1307373046875,0.8449456095695496,0.2994098663330078,0.2851211726665497,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1310729980469,0.7834922075271606,0.2366597950458526,1.0729039907455444,287.13043212890625,285.6166687011719,293.61236572265625,290.2964172363281,293.6106872558594,297.2721862792969,287.12811279296875,1.0,0.4854879975318908,1.0,1.0,0.0,1.0,-2.592215776443481,2.592210292816162,5.406968284660252e-06,2.0043652057647705,0.7793794274330139,0.7793794274330139,0.0,103.81912994384766,84.0,25448.6171875,-0.0,1453.3990478515625,1.0,283.1499938964844,286.2242126464844,293.341796875,295.0416564941406,293.1499938964844,293.1499938964844,283.1499938964844,15870.1728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6822043657302856,1.0,0.0,0.0,1.9835383892059328,1.9835463762283323,2.62527379391031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5164.74462890625,0.0,267.3545837402344,1895.4371337890625,0.0,1473.243408203125,0.505265474319458,1.0,0.0,3.0,1.0,0.0
12392880,297.28594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1307678222656,0.8388857841491699,0.2927891910076141,0.2646659612655639,297.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1305236816406,0.8917282223701477,0.3530512750148773,0.3351930677890777,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1307983398437,0.8330985903739929,0.2860579490661621,0.2013459652662277,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1307373046875,0.8449456095695496,0.2994098663330078,0.2851211726665497,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1310729980469,0.7834922075271606,0.2366597950458526,1.0729039907455444,287.13043212890625,285.6166687011719,293.61236572265625,290.2964172363281,293.6106872558594,297.2721862792969,287.12811279296875,1.0,0.4854879975318908,1.0,1.0,0.0,1.0,-2.592215776443481,2.592210292816162,5.406968284660252e-06,2.0043652057647705,0.7793794274330139,0.7793794274330139,0.0,103.81912994384766,84.0,25448.6171875,-0.0,1453.3990478515625,1.0,283.1499938964844,286.2242126464844,293.341796875,295.0416564941406,293.1499938964844,293.1499938964844,283.1499938964844,15870.1728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6822043657302856,1.0,0.0,0.0,1.9835383892059328,1.9835463762283323,2.62527379391031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5164.74462890625,0.0,267.3545837402344,1895.4371337890625,0.0,1473.243408203125,0.505265474319458,1.0,0.0,3.0,1.0,0.0
12392940,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0826721191406,0.8599713444709778,0.2940631210803985,0.2655082643032074,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0824279785156,0.9173682928085328,0.3553603589534759,0.3370366096496582,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.08270263671875,0.8528538346290588,0.2863665223121643,0.2013219445943832,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0826416015625,0.8657709956169128,0.2999640703201294,0.2853221893310547,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0829772949219,0.8029537200927734,0.2364192456007003,1.0702840089797974,287.08233642578125,285.5200500488281,293.6902770996094,290.3335266113281,293.6885986328125,297.2688293457031,287.0801086425781,1.0,0.4797099530696869,1.0,1.0,0.0,1.0,-2.59250807762146,2.5925025939941406,5.408107426774222e-06,2.0045511722564697,0.8005365133285522,0.8005365133285522,0.0,95.67850494384766,72.0,26073.103515625,-0.0,1417.815673828125,1.0,283.1499938964844,286.17236328125,293.3763427734375,295.1137390136719,293.1499938964844,293.1499938964844,283.1499938964844,15830.884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6907616853713989,1.0,0.0,0.0,2.0667855739593506,2.066793918609619,2.850258340458822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5207.3798828125,0.0,296.5204162597656,1895.4371337890625,0.0,1538.622314453125,0.5233015418052673,1.0,0.0,3.0,1.0,0.0
12393000,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0826721191406,0.8599713444709778,0.2940631210803985,0.2655082643032074,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0824279785156,0.9173682928085328,0.3553603589534759,0.3370366096496582,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.08270263671875,0.8528538346290588,0.2863665223121643,0.2013219445943832,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0826416015625,0.8657709956169128,0.2999640703201294,0.2853221893310547,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0829772949219,0.8029537200927734,0.2364192456007003,1.0702840089797974,287.08233642578125,285.5200500488281,293.6902770996094,290.3335266113281,293.6885986328125,297.2688293457031,287.0801086425781,1.0,0.4797099530696869,1.0,1.0,0.0,1.0,-2.59250807762146,2.5925025939941406,5.408107426774222e-06,2.0045511722564697,0.8005365133285522,0.8005365133285522,0.0,95.67850494384766,72.0,26073.103515625,-0.0,1417.815673828125,1.0,283.1499938964844,286.17236328125,293.3763427734375,295.1137390136719,293.1499938964844,293.1499938964844,283.1499938964844,15830.884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6907616853713989,1.0,0.0,0.0,2.0667855739593506,2.066793918609619,2.850258340458822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5207.3798828125,0.0,296.5204162597656,1895.4371337890625,0.0,1538.622314453125,0.5233015418052673,1.0,0.0,3.0,1.0,0.0
12393060,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.03643798828125,0.891624927520752,0.2952968180179596,0.2662609815597534,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.03619384765625,0.9564068913459778,0.3576932847499847,0.3388464450836181,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0364685058594,0.8829482793807983,0.2866817712783813,0.2012598365545272,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0364074707031,0.8971379399299622,0.3005163073539734,0.2854632139205932,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0367431640625,0.829587996006012,0.236194759607315,1.067461371421814,287.0361328125,285.42333984375,293.7682800292969,290.3705139160156,293.7666015625,297.2657775878906,287.03399658203125,1.0,0.4728042781352997,1.0,1.0,0.0,1.0,-2.5922908782958984,2.592285394668579,5.407112439570483e-06,2.0043394565582275,0.8223797678947449,0.8223797678947449,0.0,86.05896759033203,60.0,26677.88671875,-0.0,1375.0255126953125,1.0,283.1499938964844,286.1221008300781,293.41094970703125,295.1847229003906,293.1499938964844,293.1499938964844,283.1499938964844,15811.564453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6988461017608643,1.0,0.0,0.0,2.1501688957214355,2.1501777172088623,3.0848818255435617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5249.30810546875,0.0,328.0478515625,1895.4371337890625,0.0,1601.6585693359375,0.5415258407592773,1.0,0.0,3.0,1.0,0.0
12393120,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.03643798828125,0.891624927520752,0.2952968180179596,0.2662609815597534,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.03619384765625,0.9564068913459778,0.3576932847499847,0.3388464450836181,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0364685058594,0.8829482793807983,0.2866817712783813,0.2012598365545272,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0364074707031,0.8971379399299622,0.3005163073539734,0.2854632139205932,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0367431640625,0.829587996006012,0.236194759607315,1.067461371421814,287.0361328125,285.42333984375,293.7682800292969,290.3705139160156,293.7666015625,297.2657775878906,287.03399658203125,1.0,0.4728042781352997,1.0,1.0,0.0,1.0,-2.5922908782958984,2.592285394668579,5.407112439570483e-06,2.0043394565582275,0.8223797678947449,0.8223797678947449,0.0,86.05896759033203,60.0,26677.88671875,-0.0,1375.0255126953125,1.0,283.1499938964844,286.1221008300781,293.41094970703125,295.1847229003906,293.1499938964844,293.1499938964844,283.1499938964844,15811.564453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6988461017608643,1.0,0.0,0.0,2.1501688957214355,2.1501777172088623,3.0848818255435617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5249.30810546875,0.0,328.0478515625,1895.4371337890625,0.0,1601.6585693359375,0.5415258407592773,1.0,0.0,3.0,1.0,0.0
12393180,297.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.001220703125,0.9297324419021606,0.2962526082992553,0.266811192035675,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0010070800781,0.9916265606880188,0.3595741987228393,0.3402827382087707,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0012512207031,0.918616771697998,0.2869395911693573,0.2011948674917221,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.001220703125,0.935594081878662,0.300957977771759,0.2855498492717743,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.00152587890625,0.8591740131378174,0.2360270023345947,1.065134048461914,287.0009460449219,285.3459167480469,293.8307189941406,290.3999938964844,293.8290405273437,297.2634582519531,286.9989013671875,1.0,0.4667525887489319,1.0,1.0,0.0,1.0,-2.591907262802124,2.591902017593384,5.405439878813922e-06,2.004006862640381,0.8403759598731995,0.8403759598731995,0.0,77.70425415039062,60.0,27146.1015625,-0.0,1337.617431640625,1.0,283.1499938964844,286.0834045410156,293.4385986328125,295.2406005859375,293.1499938964844,293.1499938964844,283.1499938964844,15810.884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7049852013587952,1.0,0.0,0.0,2.21647310256958,2.216482400894165,3.2780704373180924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5282.21923828125,0.0,354.8390808105469,1895.4371337890625,0.0,1650.315185546875,0.5561264157295227,1.0,0.0,3.0,1.0,0.0
12393240,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9926452636719,0.9412729144096376,0.2964856028556824,0.2669472396373749,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9924621582031,0.9990000128746032,0.3600535988807678,0.3402475714683532,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9927062988281,0.9298816323280334,0.2870032787322998,0.2011810094118118,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9926452636719,0.9468901753425598,0.3010668754577636,0.2855740189552307,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9929504394531,0.8680298328399658,0.2359851002693176,1.0645711421966553,286.99237060546875,285.3265380859375,293.8463439941406,290.4073181152344,293.8446655273437,297.2629089355469,286.99029541015625,1.0,0.4651565551757812,1.0,1.0,0.0,1.0,-2.591094970703125,2.5910894870758057,5.402214355854085e-06,2.003459215164185,0.8449476957321167,0.8449476957321167,0.0,75.6609115600586,48.0,27258.15234375,-0.0,1327.6871337890625,1.0,283.1499938964844,286.0738830566406,293.44549560546875,295.25439453125,293.1499938964844,293.1499938964844,283.1499938964844,15812.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7064753770828247,1.0,0.0,0.0,2.232940435409546,2.232949733734131,3.3269606092289905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5290.30078125,0.0,361.7366638183594,1895.4371337890625,0.0,1662.2255859375,0.5597676038742065,1.0,0.0,3.0,1.0,0.0
12393300,297.2704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.96337890625,0.9574943780899048,0.297005295753479,0.2673473656177521,297.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9631042480469,0.9990000128746032,0.3618874251842499,0.3262227773666382,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.96343994140625,0.9460490942001344,0.2871126532554626,0.2012002766132354,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9633483886719,0.962430477142334,0.301289439201355,0.2857066988945007,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9638977050781,0.8809802532196045,0.2358362227678299,1.0635203123092651,286.96295166015625,285.27813720703125,293.8853759765625,290.4256896972656,293.8836669921875,297.26373291015625,286.95947265625,1.0,0.4603260159492492,1.0,1.0,0.0,1.0,-2.574040174484253,2.5740346908569336,5.331867214408703e-06,1.990538120269776,0.8563780784606934,0.8563780784606934,0.0,72.419921875,48.0,27455.826171875,-0.0,1291.5426025390625,1.0,283.1499938964844,286.0442810058594,293.4623413085937,295.2868957519531,293.1499938964844,293.1499938964844,283.1499938964844,15824.6005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7100732922554016,1.0,0.0,0.0,2.273796796798706,2.27380633354187,3.4498216905376466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5306.80908203125,0.0,379.2911987304688,1895.4371337890625,0.0,1691.1385498046875,0.5688280463218689,1.0,0.0,3.0,1.0,0.0
12393360,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9275817871094,0.9743571281433104,0.2974603474140167,0.2676818072795868,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9273986816406,0.9990000128746032,0.3649527430534363,0.3100256323814392,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9276428222656,0.963478147983551,0.2871797084808349,0.2011827379465103,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.92755126953125,0.9784954190254213,0.3014712333679199,0.2857903838157654,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9281005859375,0.8961253762245178,0.2356652915477752,1.0622937679290771,286.9271240234375,285.229736328125,293.9244079589844,290.4440002441406,293.9226989746094,297.2704467773437,286.9234619140625,1.0,0.4548913240432739,1.0,1.0,0.0,1.0,-2.5534980297088623,2.553492784500122,5.247123681328958e-06,1.974659085273743,0.867821455001831,0.867821455001831,0.0,68.9661865234375,68.0,27616.921875,-0.0,1250.845947265625,1.0,283.1499938964844,286.01080322265625,293.4773864746094,295.3141784667969,293.1499938964844,293.1499938964844,283.1499938964844,15847.453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7132622003555298,1.0,0.0,0.0,2.313993453979492,2.3140034675598145,3.572873481516581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5319.763671875,0.0,397.195556640625,1895.4371337890625,0.0,1716.946533203125,0.577782928943634,1.0,0.0,3.0,1.0,0.0
12393420,297.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8798522949219,0.9777889847755432,0.2983603179454803,0.2684669196605682,297.4049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8797912597656,0.9990000128746032,0.3718377947807312,0.3074145019054413,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8798828125,0.9663841128349304,0.2873464822769165,0.2012747377157211,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8798522949219,0.9813116192817688,0.3018671870231628,0.2861314117908478,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.88006591796875,0.8983420133590698,0.2354160100221634,1.0609469413757324,286.8796691894531,285.1329650878906,294.00244140625,290.4804382324219,294.000732421875,297.2891540527344,286.87841796875,1.0,0.4549747407436371,1.0,1.0,0.0,1.0,-2.5501537322998047,2.5501484870910645,5.232022886048071e-06,1.971384048461914,0.891384482383728,0.891384482383728,0.0,68.39175415039062,88.0,28110.0546875,-0.0,1244.2430419921875,1.0,283.1499938964844,285.9623413085937,293.5066833496094,295.3676147460937,293.1499938964844,293.1499938964844,283.1499938964844,15903.6728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7184191346168518,1.0,0.0,0.0,2.392402172088623,2.3924126625061035,3.819106666469452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5352.814453125,0.0,433.875244140625,1895.4371337890625,0.0,1759.0341796875,0.5953296422958374,1.0,0.0,3.0,1.0,0.0
12393480,297.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8798522949219,0.9777889847755432,0.2983603179454803,0.2684669196605682,297.4049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8797912597656,0.9990000128746032,0.3718377947807312,0.3074145019054413,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8798828125,0.9663841128349304,0.2873464822769165,0.2012747377157211,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8798522949219,0.9813116192817688,0.3018671870231628,0.2861314117908478,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.88006591796875,0.8983420133590698,0.2354160100221634,1.0609469413757324,286.8796691894531,285.1329650878906,294.00244140625,290.4804382324219,294.000732421875,297.2891540527344,286.87841796875,1.0,0.4549747407436371,1.0,1.0,0.0,1.0,-2.5501537322998047,2.5501484870910645,5.232022886048071e-06,1.971384048461914,0.891384482383728,0.891384482383728,0.0,68.39175415039062,88.0,28110.0546875,-0.0,1244.2430419921875,1.0,283.1499938964844,285.9623413085937,293.5066833496094,295.3676147460937,293.1499938964844,293.1499938964844,283.1499938964844,15903.6728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7184191346168518,1.0,0.0,0.0,2.392402172088623,2.3924126625061035,3.819106666469452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5352.814453125,0.0,433.875244140625,1895.4371337890625,0.0,1759.0341796875,0.5953296422958374,1.0,0.0,3.0,1.0,0.0
12393540,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8661193847656,0.9576810598373412,0.2993358969688415,0.2694521844387054,297.4092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8661193847656,0.9990000128746032,0.3755449950695038,0.328610211610794,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8661193847656,0.9440671801567078,0.2876181900501251,0.2015462219715118,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8661193847656,0.9611716866493224,0.3023585081100464,0.2867082357406616,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8661499023437,0.8780454993247986,0.2352643758058548,1.0608439445495603,286.8661193847656,285.0362243652344,294.0804443359375,290.5166320800781,294.0787658691406,297.29083251953125,286.8662109375,1.0,0.4625096023082733,1.0,1.0,0.0,1.0,-2.577677011489868,2.577671527862549,5.345010322344024e-06,1.9923869371414185,0.9163105487823486,0.9163105487823486,0.0,72.91954803466797,108.0,28770.984375,-0.0,1298.4091796875,1.0,283.1499938964844,285.937744140625,293.5445861816406,295.4390563964844,293.1499938964844,293.1499938964844,283.1499938964844,15963.48828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7238712310791016,1.0,0.0,0.0,2.4683072566986084,2.468318223953247,4.065292387167574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5398.98876953125,0.0,471.6123046875,1895.4371337890625,0.0,1803.989990234375,0.6153880953788757,1.0,0.0,3.0,1.0,0.0
12393600,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8661193847656,0.9576810598373412,0.2993358969688415,0.2694521844387054,297.4092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8661193847656,0.9990000128746032,0.3755449950695038,0.328610211610794,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8661193847656,0.9440671801567078,0.2876181900501251,0.2015462219715118,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8661193847656,0.9611716866493224,0.3023585081100464,0.2867082357406616,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8661499023437,0.8780454993247986,0.2352643758058548,1.0608439445495603,286.8661193847656,285.0362243652344,294.0804443359375,290.5166320800781,294.0787658691406,297.29083251953125,286.8662109375,1.0,0.4625096023082733,1.0,1.0,0.0,1.0,-2.577677011489868,2.577671527862549,5.345010322344024e-06,1.9923869371414185,0.9163105487823486,0.9163105487823486,0.0,72.91954803466797,108.0,28770.984375,-0.0,1298.4091796875,1.0,283.1499938964844,285.937744140625,293.5445861816406,295.4390563964844,293.1499938964844,293.1499938964844,283.1499938964844,15963.48828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7238712310791016,1.0,0.0,0.0,2.4683072566986084,2.468318223953247,4.065292387167574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5398.98876953125,0.0,471.6123046875,1895.4371337890625,0.0,1803.989990234375,0.6153880953788757,1.0,0.0,3.0,1.0,0.0
12393660,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.85186767578125,0.9106570482254028,0.3002800643444061,0.2706687450408935,297.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8517150878906,0.9853704571723938,0.3750343024730682,0.3559198677539825,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8518981933594,0.8975388407707214,0.2879159152507782,0.2020304501056671,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8518371582031,0.9136887192726136,0.3028704524040222,0.2875659167766571,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.85205078125,0.8396774530410767,0.2350653707981109,1.061832070350647,286.8516845703125,284.95001220703125,294.1583557128906,290.5525817871094,294.1567077636719,297.2691650390625,286.8499450683594,1.0,0.475045382976532,1.0,1.0,0.0,1.0,-2.613665103912353,2.613659620285034,5.495528512255987e-06,2.020316362380981,0.9421913623809814,0.9421913623809814,0.0,83.27995300292969,128.0,29633.771484375,-0.0,1391.2403564453125,1.0,283.1499938964844,285.9057922363281,293.591796875,295.5364685058594,293.1499938964844,293.1499938964844,283.1499938964844,16464.740234375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7316652536392212,1.0,0.0,0.0,2.574437141418457,2.574448823928833,4.422399513259734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5462.947265625,0.0,530.344482421875,1895.4371337890625,0.0,1869.042724609375,0.6403696537017822,1.0,0.0,3.0,1.0,0.0
12393720,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.85186767578125,0.9106570482254028,0.3002800643444061,0.2706687450408935,297.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8517150878906,0.9853704571723938,0.3750343024730682,0.3559198677539825,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8518981933594,0.8975388407707214,0.2879159152507782,0.2020304501056671,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8518371582031,0.9136887192726136,0.3028704524040222,0.2875659167766571,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.85205078125,0.8396774530410767,0.2350653707981109,1.061832070350647,286.8516845703125,284.95001220703125,294.1583557128906,290.5525817871094,294.1567077636719,297.2691650390625,286.8499450683594,1.0,0.475045382976532,1.0,1.0,0.0,1.0,-2.613665103912353,2.613659620285034,5.495528512255987e-06,2.020316362380981,0.9421913623809814,0.9421913623809814,0.0,83.27995300292969,128.0,29633.771484375,-0.0,1391.2403564453125,1.0,283.1499938964844,285.9057922363281,293.591796875,295.5364685058594,293.1499938964844,293.1499938964844,283.1499938964844,16464.740234375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7316652536392212,1.0,0.0,0.0,2.574437141418457,2.574448823928833,4.422399513259734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5462.947265625,0.0,530.344482421875,1895.4371337890625,0.0,1869.042724609375,0.6403696537017822,1.0,0.0,3.0,1.0,0.0
12393780,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8025207519531,0.8553083539009094,0.3008758723735809,0.27193683385849,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.80230712890625,0.922503650188446,0.3749585151672363,0.3560779392719269,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8025817871094,0.8435807824134827,0.287971943616867,0.2026206403970718,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8025207519531,0.8574599623680115,0.3031497001647949,0.2885721027851105,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8028259277344,0.7900814414024353,0.2345888018608093,1.0632448196411133,286.8022766113281,284.95001220703125,294.23614501953125,290.58819580078125,294.2344970703125,297.2497253417969,286.8004455566406,1.0,0.4883378148078918,1.0,1.0,0.0,1.0,-2.62011456489563,2.6201090812683105,5.523226718651131e-06,2.0255682468414307,0.9665400981903076,0.9665400981903076,0.0,100.930908203125,146.0,30341.40625,-0.0,1477.9742431640625,1.0,283.1499938964844,285.8486022949219,293.6337280273437,295.6261291503906,293.1499938964844,293.1499938964844,283.1499938964844,17235.71484375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7410170435905457,1.0,0.0,0.0,2.691965818405152,2.691978454589844,4.835400204683538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5515.5390625,0.0,602.1145629882812,1895.4371337890625,0.0,1948.25390625,0.6682624220848083,1.0,0.0,3.0,1.0,0.0
12393840,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8025207519531,0.8553083539009094,0.3008758723735809,0.27193683385849,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.80230712890625,0.922503650188446,0.3749585151672363,0.3560779392719269,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8025817871094,0.8435807824134827,0.287971943616867,0.2026206403970718,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8025207519531,0.8574599623680115,0.3031497001647949,0.2885721027851105,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8028259277344,0.7900814414024353,0.2345888018608093,1.0632448196411133,286.8022766113281,284.95001220703125,294.23614501953125,290.58819580078125,294.2344970703125,297.2497253417969,286.8004455566406,1.0,0.4883378148078918,1.0,1.0,0.0,1.0,-2.62011456489563,2.6201090812683105,5.523226718651131e-06,2.0255682468414307,0.9665400981903076,0.9665400981903076,0.0,100.930908203125,146.0,30341.40625,-0.0,1477.9742431640625,1.0,283.1499938964844,285.8486022949219,293.6337280273437,295.6261291503906,293.1499938964844,293.1499938964844,283.1499938964844,17235.71484375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7410170435905457,1.0,0.0,0.0,2.691965818405152,2.691978454589844,4.835400204683538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5515.5390625,0.0,602.1145629882812,1895.4371337890625,0.0,1948.25390625,0.6682624220848083,1.0,0.0,3.0,1.0,0.0
