time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12393900,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.773681640625,0.835689902305603,0.3010626137256622,0.2724708318710327,297.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7734069824219,0.8982216119766235,0.3754450976848602,0.3567621111869812,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.77374267578125,0.8244109153747559,0.2879237234592438,0.2028647065162658,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.773681640625,0.837585985660553,0.3032152652740478,0.2890092432498932,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7740783691406,0.7703298330307007,0.2342809289693832,1.0636368989944458,286.7733764648437,284.95001220703125,294.2749938964844,290.6058959960937,294.2733459472656,297.2433776855469,286.77105712890625,1.0,0.4949296712875366,1.0,1.0,0.0,1.0,-2.622868299484253,2.6228628158569336,5.534817773877876e-06,2.0276846885681152,0.978407382965088,0.978407382965088,0.0,109.95669555664062,146.0,30728.2890625,-0.0,1522.0499267578125,1.0,283.1499938964844,285.8153076171875,293.6513366699219,295.6674499511719,293.1499938964844,293.1499938964844,283.1499938964844,17793.7734375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.745558500289917,1.0,0.0,0.0,2.7612080574035645,2.761221170425415,5.087349563837051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5543.70166015625,0.0,647.8579711914062,1895.4371337890625,0.0,1987.1507568359373,0.6820253729820251,1.0,0.0,3.0,1.0,0.0
12393960,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.75177001953125,0.8192929625511169,0.3011969625949859,0.2729485332965851,297.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7515563964844,0.8790891766548157,0.376089483499527,0.3576482832431793,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7518005371094,0.8076422810554504,0.2878396809101105,0.2030790150165558,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7517395019531,0.8210563063621521,0.3032442927360534,0.2894064784049988,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7520751953125,0.7539260983467102,0.2339411675930023,1.0638631582260132,286.75152587890625,284.95001220703125,294.3138122558594,290.6234741210937,294.3121643066406,297.2380676269531,286.7497253417969,1.0,0.5014987587928772,1.0,1.0,0.0,1.0,-2.625514030456543,2.6255083084106445,5.5459622672060505e-06,2.029716968536377,0.990195631980896,0.990195631980896,0.0,119.03260040283205,134.0,31038.26953125,-0.0,1566.2921142578125,1.0,283.1499938964844,285.7900390625,293.66717529296875,295.7032165527344,293.1499938964844,293.1499938964844,283.1499938964844,18171.71875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.749849259853363,1.0,0.0,0.0,2.8147151470184326,2.8147289752960205,5.286427153805562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5565.64306640625,0.0,684.4186401367188,1895.4371337890625,0.0,2024.1470947265625,0.6975213289260864,1.0,0.0,3.0,1.0,0.0
12394020,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7016296386719,0.8086476922035217,0.3013791441917419,0.2733735144138336,297.32293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7014465332031,0.8679840564727783,0.3776192963123321,0.3592710494995117,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7016906738281,0.7961307168006897,0.287620484828949,0.2031227499246597,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7016296386719,0.8103129267692566,0.3032415807247162,0.2896731793880462,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7019348144531,0.7433962225914001,0.2332149147987365,1.061869978904724,286.701416015625,284.95001220703125,294.3912353515625,290.65838623046875,294.3895874023437,297.2294006347656,286.6997985839844,1.0,0.5051864981651306,1.0,1.0,0.0,1.0,-2.6259586811065674,2.625953197479248,5.547915407078108e-06,2.030097007751465,1.0,1.0,0.0,125.50662231445312,122.0,31663.689453125,-0.0,1595.8839111328125,1.0,283.1499938964844,285.73291015625,293.69793701171875,295.7734680175781,293.1499938964844,293.1499938964844,283.1499938964844,19406.69140625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7578213214874268,1.0,0.0,0.0,2.934254646301269,2.934269666671753,5.744985855926643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5610.8857421875,0.0,773.3226318359375,1895.4371337890625,0.0,2093.490478515625,0.7262783050537109,1.0,0.0,3.0,1.0,0.0
12394080,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7016296386719,0.8086476922035217,0.3013791441917419,0.2733735144138336,297.32293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7014465332031,0.8679840564727783,0.3776192963123321,0.3592710494995117,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7016906738281,0.7961307168006897,0.287620484828949,0.2031227499246597,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7016296386719,0.8103129267692566,0.3032415807247162,0.2896731793880462,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7019348144531,0.7433962225914001,0.2332149147987365,1.061869978904724,286.701416015625,284.95001220703125,294.3912353515625,290.65838623046875,294.3895874023437,297.2294006347656,286.6997985839844,1.0,0.5051864981651306,1.0,1.0,0.0,1.0,-2.6259586811065674,2.625953197479248,5.547915407078108e-06,2.030097007751465,1.0,1.0,0.0,125.50662231445312,122.0,31663.689453125,-0.0,1595.8839111328125,1.0,283.1499938964844,285.73291015625,293.69793701171875,295.7734680175781,293.1499938964844,293.1499938964844,283.1499938964844,19406.69140625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7578213214874268,1.0,0.0,0.0,2.934254646301269,2.934269666671753,5.744985855926643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5610.8857421875,0.0,773.3226318359375,1895.4371337890625,0.0,2093.490478515625,0.7262783050537109,1.0,0.0,3.0,1.0,0.0
12394140,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.65985107421875,0.8106408715248108,0.3015683889389038,0.2734941244125366,297.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6596984863281,0.871281087398529,0.3793510198593139,0.3608132004737854,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6598815917969,0.7978211045265198,0.2874373495578766,0.2029528170824051,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.65985107421875,0.8121377825737,0.303261399269104,0.2896368205547333,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6600952148437,0.7442998290061951,0.232528731226921,1.0585192441940308,286.6596984863281,284.95001220703125,294.4684753417969,290.69293212890625,294.4668273925781,297.2229309082031,286.65838623046875,1.0,0.5038295984268188,1.0,1.0,0.0,1.0,-2.62368392944336,2.623678207397461,5.538256573345279e-06,2.028313636779785,1.0,1.0,0.0,124.3144073486328,110.0,32193.41015625,-0.0,1587.373046875,1.0,283.1499938964844,285.6846923828125,293.7263488769531,295.8348999023437,293.1499938964844,293.1499938964844,283.1499938964844,20820.62109375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7645522356033325,1.0,0.0,0.0,3.039280652999878,3.0392966270446777,6.163606940390309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5649.97265625,0.0,859.3681640625,1895.4371337890625,0.0,2152.617919921875,0.7519508600234985,1.0,0.0,3.0,1.0,0.0
12394200,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.65985107421875,0.8106408715248108,0.3015683889389038,0.2734941244125366,297.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6596984863281,0.871281087398529,0.3793510198593139,0.3608132004737854,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6598815917969,0.7978211045265198,0.2874373495578766,0.2029528170824051,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.65985107421875,0.8121377825737,0.303261399269104,0.2896368205547333,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6600952148437,0.7442998290061951,0.232528731226921,1.0585192441940308,286.6596984863281,284.95001220703125,294.4684753417969,290.69293212890625,294.4668273925781,297.2229309082031,286.65838623046875,1.0,0.5038295984268188,1.0,1.0,0.0,1.0,-2.62368392944336,2.623678207397461,5.538256573345279e-06,2.028313636779785,1.0,1.0,0.0,124.3144073486328,110.0,32193.41015625,-0.0,1587.373046875,1.0,283.1499938964844,285.6846923828125,293.7263488769531,295.8348999023437,293.1499938964844,293.1499938964844,283.1499938964844,20820.62109375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7645522356033325,1.0,0.0,0.0,3.039280652999878,3.0392966270446777,6.163606940390309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5649.97265625,0.0,859.3681640625,1895.4371337890625,0.0,2152.617919921875,0.7519508600234985,1.0,0.0,3.0,1.0,0.0
12394260,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.62451171875,0.8200405836105347,0.3018008172512054,0.2734869122505188,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6243896484375,0.8832681775093079,0.3812169730663299,0.3623227477073669,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6245422363281,0.8073953986167908,0.2873303294181824,0.2027043551206588,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.62451171875,0.8213672637939453,0.3033494651317596,0.2894861102104187,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.62469482421875,0.7520512342453003,0.2319286465644836,1.0547047853469849,286.6243591308594,284.95001220703125,294.5454406738281,290.7270202636719,294.5437927246094,297.2182006835937,286.623291015625,1.0,0.4994419813156128,1.0,1.0,0.0,1.0,-2.6204264163970947,2.6204209327697754,5.524435437109787e-06,2.025757074356079,1.0,1.0,0.0,118.71701049804688,98.0,32666.431640625,-0.0,1557.8350830078125,1.0,283.1499938964844,285.6428527832031,293.7547302246094,295.8920593261719,293.1499938964844,293.1499938964844,283.1499938964844,22153.88671875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7701071500778198,1.0,0.0,0.0,3.135082244873047,3.135099172592163,6.558298650816141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5685.93408203125,0.0,943.2216186523438,1895.4371337890625,0.0,2201.7900390625,0.7753943800926208,1.0,0.0,3.0,1.0,0.0
12394320,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.62451171875,0.8200405836105347,0.3018008172512054,0.2734869122505188,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6243896484375,0.8832681775093079,0.3812169730663299,0.3623227477073669,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6245422363281,0.8073953986167908,0.2873303294181824,0.2027043551206588,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.62451171875,0.8213672637939453,0.3033494651317596,0.2894861102104187,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.62469482421875,0.7520512342453003,0.2319286465644836,1.0547047853469849,286.6243591308594,284.95001220703125,294.5454406738281,290.7270202636719,294.5437927246094,297.2182006835937,286.623291015625,1.0,0.4994419813156128,1.0,1.0,0.0,1.0,-2.6204264163970947,2.6204209327697754,5.524435437109787e-06,2.025757074356079,1.0,1.0,0.0,118.71701049804688,98.0,32666.431640625,-0.0,1557.8350830078125,1.0,283.1499938964844,285.6428527832031,293.7547302246094,295.8920593261719,293.1499938964844,293.1499938964844,283.1499938964844,22153.88671875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7701071500778198,1.0,0.0,0.0,3.135082244873047,3.135099172592163,6.558298650816141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5685.93408203125,0.0,943.2216186523438,1895.4371337890625,0.0,2201.7900390625,0.7753943800926208,1.0,0.0,3.0,1.0,0.0
12394380,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5966491699219,0.8329439163208008,0.3020331561565399,0.2734271883964538,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5965576171875,0.8997855186462402,0.3829380869865417,0.3636468350887298,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5966796875,0.8203036785125732,0.2873016595840454,0.2024685442447662,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5966491699219,0.8341972827911377,0.3034863173961639,0.2893241643905639,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5968322753906,0.7637330889701843,0.2314753383398056,1.0512770414352417,286.5965270996094,284.95001220703125,294.6129150390625,290.7566223144531,294.6112976074219,297.215087890625,286.5955810546875,1.0,0.4940681159496307,1.0,1.0,0.0,1.0,-2.617348909378052,2.6173434257507324,5.511389645107556e-06,2.0233402252197266,1.0,1.0,0.0,111.59464263916016,98.0,33058.421875,-0.0,1521.812255859375,1.0,283.1499938964844,285.6090393066406,293.7807006835937,295.9415283203125,293.1499938964844,293.1499938964844,283.1499938964844,23312.724609375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7742978930473328,1.0,0.0,0.0,3.2160329818725586,3.216050863265991,6.901353799548815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5716.68017578125,0.0,1018.1893310546876,1895.4371337890625,0.0,2239.0986328125,0.7922679781913757,1.0,0.0,3.0,1.0,0.0
12394440,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.59429931640625,0.8350469470024109,0.3020678162574768,0.2734162509441376,297.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5942077636719,0.9024553894996644,0.3831788003444671,0.363827645778656,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5943298339844,0.8223486542701721,0.2873032987117767,0.2024362683296203,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.59429931640625,0.8362970948219299,0.3035100400447845,0.2893015444278717,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5944519042969,0.7656868696212769,0.2314194738864898,1.0508121252059937,286.5942077636719,284.95001220703125,294.6221008300781,290.7606201171875,294.6204833984375,297.2147216796875,286.59332275390625,1.0,0.4932585060596466,1.0,1.0,0.0,1.0,-2.6169283390045166,2.6169228553771973,5.509607035492081e-06,2.0230093002319336,1.0,1.0,0.0,110.5133285522461,86.0,33099.82421875,-0.0,1516.414306640625,1.0,283.1499938964844,285.6059875488281,293.7841186523437,295.94757080078125,293.1499938964844,293.1499938964844,283.1499938964844,23426.46484375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7748106718063354,1.0,0.0,0.0,3.2238688468933105,3.223886728286743,6.935024998711015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5719.99267578125,0.0,1025.64990234375,1895.4371337890625,0.0,2243.67578125,0.7971418499946594,1.0,0.0,3.0,1.0,0.0
12394500,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5780944824219,0.8448379039764404,0.3022093474864959,0.2733683288097381,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.57794189453125,0.9154661297798156,0.384187787771225,0.364585816860199,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.578125,0.831739604473114,0.2873169779777527,0.2023049145936966,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5780639648437,0.846089780330658,0.3036151826381683,0.2892103791236877,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.57830810546875,0.7748390436172485,0.231196641921997,1.0489006042480469,286.5779113769531,284.95001220703125,294.6603088378906,290.7772521972656,294.65869140625,297.21337890625,286.5767517089844,1.0,0.4897331595420837,1.0,1.0,0.0,1.0,-2.615217447280884,2.6152119636535645,5.502359726961004e-06,2.021664619445801,1.0,1.0,0.0,105.78903198242188,86.0,33334.296875,-0.0,1493.0218505859375,1.0,283.1499938964844,285.5857238769531,293.7994689941406,295.9765625,293.1499938964844,293.1499938964844,283.1499938964844,24164.224609375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.776958167552948,1.0,0.0,0.0,3.2742393016815186,3.2742576599121094,7.153426508921257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5738.89208984375,0.0,1074.47998046875,1895.4371337890625,0.0,2262.872802734375,0.8066896200180054,1.0,0.0,3.0,1.0,0.0
12394560,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5682067871094,0.856501579284668,0.3023540377616882,0.2733089625835418,297.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.568115234375,0.931502103805542,0.3852126598358154,0.3653449118137359,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5682373046875,0.8427874445915222,0.2873469293117523,0.2021746784448623,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5682067871094,0.8577782511711121,0.3037352561950683,0.2891197204589844,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.568359375,0.7857206463813782,0.2309930622577667,1.047014832496643,286.568115234375,284.95001220703125,294.6984558105469,290.79376220703125,294.6968078613281,297.21221923828125,286.5673828125,1.0,0.4860007166862488,1.0,1.0,0.0,1.0,-2.6135265827178955,2.613521099090576,5.4952015489107e-06,2.020334959030152,1.0,1.0,0.0,100.78033447265624,74.0,33504.19140625,-0.0,1468.419921875,1.0,283.1499938964844,285.57305908203125,293.8143920898437,296.0022888183594,293.1499938964844,293.1499938964844,283.1499938964844,24653.6328125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7789455652236938,1.0,0.0,0.0,3.3072304725646973,3.3072493076324463,7.298308446479496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5752.70751953125,0.0,1107.2877197265625,1895.4371337890625,0.0,2280.678466796875,0.8175767064094543,1.0,0.0,3.0,1.0,0.0
12394620,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5453491210937,0.8871025443077087,0.3026445806026459,0.2731748223304748,297.3140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5452575683594,0.969266951084137,0.3873007893562317,0.3668813109397888,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5453491210937,0.8718937039375305,0.2874485850334167,0.2019293159246444,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5453491210937,0.8884618282318115,0.3040136992931366,0.2889550924301147,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5454406738281,0.813275158405304,0.2306369841098785,1.04337739944458,286.5452575683594,284.95001220703125,294.7744140625,290.8263854980469,294.7727966308594,297.2103576660156,286.544677734375,1.0,0.4780918657779693,1.0,1.0,0.0,1.0,-2.610347986221313,2.610342502593994,5.481752396008233e-06,2.0178334712982178,1.0,1.0,0.0,90.15829467773438,62.0,33886.828125,-0.0,1416.8890380859375,1.0,283.1499938964844,285.54315185546875,293.8450622558594,296.0561828613281,293.1499938964844,293.1499938964844,283.1499938964844,25849.029296875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7827027440071106,1.0,0.0,0.0,3.3864612579345703,3.3864808082580566,7.652186013729079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5784.38037109375,0.0,1188.7911376953125,1895.4371337890625,0.0,2314.4404296875,0.8370109796524048,1.0,0.0,3.0,1.0,0.0
12394680,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5453491210937,0.8871025443077087,0.3026445806026459,0.2731748223304748,297.3140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5452575683594,0.969266951084137,0.3873007893562317,0.3668813109397888,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5453491210937,0.8718937039375305,0.2874485850334167,0.2019293159246444,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5453491210937,0.8884618282318115,0.3040136992931366,0.2889550924301147,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5454406738281,0.813275158405304,0.2306369841098785,1.04337739944458,286.5452575683594,284.95001220703125,294.7744140625,290.8263854980469,294.7727966308594,297.2103576660156,286.544677734375,1.0,0.4780918657779693,1.0,1.0,0.0,1.0,-2.610347986221313,2.610342502593994,5.481752396008233e-06,2.0178334712982178,1.0,1.0,0.0,90.15829467773438,62.0,33886.828125,-0.0,1416.8890380859375,1.0,283.1499938964844,285.54315185546875,293.8450622558594,296.0561828613281,293.1499938964844,293.1499938964844,283.1499938964844,25849.029296875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7827027440071106,1.0,0.0,0.0,3.3864612579345703,3.3864808082580566,7.652186013729079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5784.38037109375,0.0,1188.7911376953125,1895.4371337890625,0.0,2314.4404296875,0.8370109796524048,1.0,0.0,3.0,1.0,0.0
12394740,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5240478515625,0.927342176437378,0.3029110431671142,0.2730617225170135,297.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5238952636719,0.9990000128746032,0.389532059431076,0.3627084493637085,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5240783691406,0.9092729687690736,0.2875807881355285,0.2017380595207214,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5240478515625,0.928989589214325,0.3043187260627746,0.2888597249984741,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.52423095703125,0.8444338440895081,0.2303231358528137,1.0401395559310913,286.5238952636719,284.95001220703125,294.8500061035156,290.8584289550781,294.848388671875,297.2090148925781,286.5223388671875,1.0,0.4694768190383911,1.0,1.0,0.0,1.0,-2.6007206439971924,2.600715160369873,5.442193469207268e-06,2.010787010192871,1.0,1.0,0.0,80.03884887695312,50.0,34208.1796875,-0.0,1359.4580078125,1.0,283.1499938964844,285.5140686035156,293.87567138671875,296.1087951660156,293.1499938964844,293.1499938964844,283.1499938964844,27020.7421875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7861788868904114,1.0,0.0,0.0,3.462363004684448,3.46238374710083,7.999051945262181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5813.57958984375,0.0,1270.53076171875,1895.4371337890625,0.0,2345.790283203125,0.8556376695632935,1.0,0.0,3.0,1.0,0.0
12394800,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5240478515625,0.927342176437378,0.3029110431671142,0.2730617225170135,297.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5238952636719,0.9990000128746032,0.389532059431076,0.3627084493637085,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5240783691406,0.9092729687690736,0.2875807881355285,0.2017380595207214,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5240478515625,0.928989589214325,0.3043187260627746,0.2888597249984741,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.52423095703125,0.8444338440895081,0.2303231358528137,1.0401395559310913,286.5238952636719,284.95001220703125,294.8500061035156,290.8584289550781,294.848388671875,297.2090148925781,286.5223388671875,1.0,0.4694768190383911,1.0,1.0,0.0,1.0,-2.6007206439971924,2.600715160369873,5.442193469207268e-06,2.010787010192871,1.0,1.0,0.0,80.03884887695312,50.0,34208.1796875,-0.0,1359.4580078125,1.0,283.1499938964844,285.5140686035156,293.87567138671875,296.1087951660156,293.1499938964844,293.1499938964844,283.1499938964844,27020.7421875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7861788868904114,1.0,0.0,0.0,3.462363004684448,3.46238374710083,7.999051945262181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5813.57958984375,0.0,1270.53076171875,1895.4371337890625,0.0,2345.790283203125,0.8556376695632935,1.0,0.0,3.0,1.0,0.0
12394860,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4765930175781,0.9596605896949768,0.3029534518718719,0.2729434370994568,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4764404296875,0.9990000128746032,0.3952320516109466,0.3309209048748016,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4766540527344,0.9416481852531432,0.2875812649726867,0.2015947848558426,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4765930175781,0.9612953662872314,0.3044973611831665,0.2888315320014953,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4769592285156,0.8693813681602478,0.2299347817897796,1.0373746156692505,286.4763488769531,284.95001220703125,294.92529296875,290.8905639648437,294.9236755371094,297.223388671875,286.47412109375,1.0,0.4583628475666046,1.0,1.0,0.0,1.0,-2.559136390686035,2.559131145477295,5.26938856637571e-06,1.9785521030426023,1.0,1.0,0.0,72.7170181274414,70.0,34232.61328125,-0.0,1274.1910400390625,1.0,283.1499938964844,285.4671325683594,293.9012451171875,296.14263916015625,293.1499938964844,293.1499938964844,283.1499938964844,28175.3203125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7884880304336548,1.0,0.0,0.0,3.5355615615844727,3.535583019256592,8.340846306964522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5821.88623046875,0.0,1352.8282470703125,1895.4371337890625,0.0,2366.673583984375,0.8736076354980469,1.0,0.0,3.0,1.0,0.0
12394920,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4765930175781,0.9596605896949768,0.3029534518718719,0.2729434370994568,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4764404296875,0.9990000128746032,0.3952320516109466,0.3309209048748016,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4766540527344,0.9416481852531432,0.2875812649726867,0.2015947848558426,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4765930175781,0.9612953662872314,0.3044973611831665,0.2888315320014953,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4769592285156,0.8693813681602478,0.2299347817897796,1.0373746156692505,286.4763488769531,284.95001220703125,294.92529296875,290.8905639648437,294.9236755371094,297.223388671875,286.47412109375,1.0,0.4583628475666046,1.0,1.0,0.0,1.0,-2.559136390686035,2.559131145477295,5.26938856637571e-06,1.9785521030426023,1.0,1.0,0.0,72.7170181274414,70.0,34232.61328125,-0.0,1274.1910400390625,1.0,283.1499938964844,285.4671325683594,293.9012451171875,296.14263916015625,293.1499938964844,293.1499938964844,283.1499938964844,28175.3203125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7884880304336548,1.0,0.0,0.0,3.5355615615844727,3.535583019256592,8.340846306964522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5821.88623046875,0.0,1352.8282470703125,1895.4371337890625,0.0,2366.673583984375,0.8736076354980469,1.0,0.0,3.0,1.0,0.0
12394980,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4497985839844,0.9634583592414856,0.3028786480426788,0.2728583216667175,297.3994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4497985839844,0.9990000128746032,0.4026564955711365,0.3270587027072906,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4497985839844,0.9458020925521852,0.2876043319702148,0.2015754580497741,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4497985839844,0.9653260707855223,0.3047054409980774,0.2889786064624786,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4497985839844,0.8723987936973572,0.2296773344278335,1.0358891487121582,286.44976806640625,284.95001220703125,295.0004577636719,290.9233703613281,294.99884033203125,297.2484741210937,286.4498291015625,1.0,0.4577746391296386,1.0,1.0,0.0,1.0,-2.5527102947235107,2.5527050495147705,5.241634426056407e-06,1.9729162454605105,1.0,1.0,0.0,71.79047393798828,90.0,34516.796875,-0.0,1262.1829833984375,1.0,283.1499938964844,285.43804931640625,293.9275207519531,296.1771850585937,293.1499938964844,293.1499938964844,283.1499938964844,29317.4765625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7891603112220764,1.0,0.0,0.0,3.606511116027832,3.606533527374268,8.678962899466569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5844.32373046875,0.0,1435.9169921875,1895.4371337890625,0.0,2372.761474609375,0.8910303115844727,1.0,0.0,3.0,1.0,0.0
12395040,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4497985839844,0.9634583592414856,0.3028786480426788,0.2728583216667175,297.3994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4497985839844,0.9990000128746032,0.4026564955711365,0.3270587027072906,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4497985839844,0.9458020925521852,0.2876043319702148,0.2015754580497741,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4497985839844,0.9653260707855223,0.3047054409980774,0.2889786064624786,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4497985839844,0.8723987936973572,0.2296773344278335,1.0358891487121582,286.44976806640625,284.95001220703125,295.0004577636719,290.9233703613281,294.99884033203125,297.2484741210937,286.4498291015625,1.0,0.4577746391296386,1.0,1.0,0.0,1.0,-2.5527102947235107,2.5527050495147705,5.241634426056407e-06,1.9729162454605105,1.0,1.0,0.0,71.79047393798828,90.0,34516.796875,-0.0,1262.1829833984375,1.0,283.1499938964844,285.43804931640625,293.9275207519531,296.1771850585937,293.1499938964844,293.1499938964844,283.1499938964844,29317.4765625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7891603112220764,1.0,0.0,0.0,3.606511116027832,3.606533527374268,8.678962899466569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5844.32373046875,0.0,1435.9169921875,1895.4371337890625,0.0,2372.761474609375,0.8910303115844727,1.0,0.0,3.0,1.0,0.0
12395100,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4464416503906,0.9559422135353088,0.3028567731380462,0.2728820443153381,297.4093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4464416503906,0.9990000128746032,0.4052222073078155,0.3344970047473907,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4464416503906,0.93786358833313,0.2876572012901306,0.2016406059265136,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4464416503906,0.9580612778663636,0.3048502206802368,0.2891535758972168,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4464111328125,0.8658014535903931,0.2295992821455001,1.035723090171814,286.44647216796875,284.95001220703125,295.0379943847656,290.9400329589844,295.036376953125,297.2547302246094,286.4468078613281,1.0,0.4604293704032898,1.0,1.0,0.0,1.0,-2.561752796173096,2.5617475509643555,5.278553089738125e-06,1.9797651767730715,1.0,1.0,0.0,73.40637969970703,90.0,34792.94140625,-0.0,1280.4998779296875,1.0,283.1499938964844,285.4291687011719,293.946044921875,296.2074890136719,293.1499938964844,293.1499938964844,283.1499938964844,30015.326171875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7898264527320862,1.0,0.0,0.0,3.649181842803955,3.649204730987549,8.885550073500781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5866.48291015625,0.0,1487.490234375,1895.4371337890625,0.0,2378.79833984375,0.8987011909484863,1.0,0.0,3.0,1.0,0.0
12395160,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4535522460937,0.94347083568573,0.3028568625450134,0.2729522287845611,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4536437988281,0.9990000128746032,0.4067262709140777,0.3467164635658264,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4535217285156,0.9250839948654176,0.2877420783042907,0.2017511278390884,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4535522460937,0.9458861947059632,0.3050252199172973,0.2893890142440796,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.453369140625,0.8556416034698486,0.2295389771461486,1.0358226299285889,286.45367431640625,284.95001220703125,295.07550048828125,290.9568176269531,295.0738830566406,297.25494384765625,286.45489501953125,1.0,0.4647174775600433,1.0,1.0,0.0,1.0,-2.577044010162353,2.577038526535034,5.341551513993181e-06,1.991481900215149,1.0,1.0,0.0,76.14810180664062,110.0,35076.578125,-0.0,1311.7882080078125,1.0,283.1499938964844,285.4303283691406,293.9667358398437,296.2420654296875,293.1499938964844,293.1499938964844,283.1499938964844,30450.541015625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7910023927688599,1.0,0.0,0.0,3.6755428314208975,3.6755661964416495,9.014388524519744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5889.01806640625,0.0,1519.959716796875,1895.4371337890625,0.0,2389.46337890625,0.9079857468605042,1.0,0.0,3.0,1.0,0.0
12395220,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4765625,0.9091590046882628,0.3029256463050842,0.2732481956481933,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.476806640625,0.9990000128746032,0.4063728749752044,0.3822320103645324,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4765319824219,0.8933724164962769,0.2880052030086517,0.2021109163761139,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4765930175781,0.9118446707725524,0.3054611682891845,0.2900411188602447,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.47625732421875,0.8297734260559082,0.2294294387102127,1.0366075038909912,286.476806640625,284.95001220703125,295.150390625,290.99090576171875,295.1488037109375,297.23712158203125,286.4787902832031,1.0,0.4772505462169647,1.0,1.0,0.0,1.0,-2.6222167015075684,2.622211217880249,5.530248017748818e-06,2.026289463043213,1.0,1.0,0.0,84.62235260009766,128.0,35826.49609375,-0.0,1407.944091796875,1.0,283.1499938964844,285.4364318847656,294.0122985839844,296.3283386230469,293.1499938964844,293.1499938964844,283.1499938964844,31576.90234375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7952747344970703,1.0,0.0,0.0,3.7429044246673584,3.742928504943848,9.347829177386302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5948.47265625,0.0,1605.06982421875,1895.4371337890625,0.0,2428.30419921875,0.924533486366272,1.0,0.0,3.0,1.0,0.0
12395280,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4765625,0.9091590046882628,0.3029256463050842,0.2732481956481933,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.476806640625,0.9990000128746032,0.4063728749752044,0.3822320103645324,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4765319824219,0.8933724164962769,0.2880052030086517,0.2021109163761139,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4765930175781,0.9118446707725524,0.3054611682891845,0.2900411188602447,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.47625732421875,0.8297734260559082,0.2294294387102127,1.0366075038909912,286.476806640625,284.95001220703125,295.150390625,290.99090576171875,295.1488037109375,297.23712158203125,286.4787902832031,1.0,0.4772505462169647,1.0,1.0,0.0,1.0,-2.6222167015075684,2.622211217880249,5.530248017748818e-06,2.026289463043213,1.0,1.0,0.0,84.62235260009766,128.0,35826.49609375,-0.0,1407.944091796875,1.0,283.1499938964844,285.4364318847656,294.0122985839844,296.3283386230469,293.1499938964844,293.1499938964844,283.1499938964844,31576.90234375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7952747344970703,1.0,0.0,0.0,3.7429044246673584,3.742928504943848,9.347829177386302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5948.47265625,0.0,1605.06982421875,1895.4371337890625,0.0,2428.30419921875,0.924533486366272,1.0,0.0,3.0,1.0,0.0
12395340,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.480224609375,0.8561498522758484,0.3028359115123749,0.2738575339317322,297.3312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4802551269531,0.9487314224243164,0.4050294458866119,0.3845766484737396,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.480224609375,0.8426708579063416,0.2881684303283691,0.2027467191219329,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.480224609375,0.8587437272071838,0.3057929575443268,0.291060209274292,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.480224609375,0.7826939821243286,0.2291188985109329,1.038650631904602,286.4802551269531,284.95001220703125,295.22515869140625,291.0256042480469,295.2235717773437,297.21307373046875,286.4803771972656,1.0,0.4901836812496185,1.0,1.0,0.0,1.0,-2.630255937576294,2.6302504539489746,5.565374976868043e-06,2.0330710411071777,1.0,1.0,0.0,101.71703338623048,146.0,36272.75,-0.0,1495.2432861328125,1.0,283.1499938964844,285.4266052246094,294.05279541015625,296.40594482421875,293.1499938964844,293.1499938964844,283.1499938964844,32698.232421875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8010132908821106,1.0,0.0,0.0,3.808781862258911,3.808806896209717,9.679780532678706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5989.86669921875,0.0,1691.3212890625,1895.4371337890625,0.0,2480.693115234375,0.9407186508178712,1.0,0.0,3.0,1.0,0.0
12395400,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.480224609375,0.8561498522758484,0.3028359115123749,0.2738575339317322,297.3312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4802551269531,0.9487314224243164,0.4050294458866119,0.3845766484737396,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.480224609375,0.8426708579063416,0.2881684303283691,0.2027467191219329,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.480224609375,0.8587437272071838,0.3057929575443268,0.291060209274292,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.480224609375,0.7826939821243286,0.2291188985109329,1.038650631904602,286.4802551269531,284.95001220703125,295.22515869140625,291.0256042480469,295.2235717773437,297.21307373046875,286.4803771972656,1.0,0.4901836812496185,1.0,1.0,0.0,1.0,-2.630255937576294,2.6302504539489746,5.565374976868043e-06,2.0330710411071777,1.0,1.0,0.0,101.71703338623048,146.0,36272.75,-0.0,1495.2432861328125,1.0,283.1499938964844,285.4266052246094,294.05279541015625,296.40594482421875,293.1499938964844,293.1499938964844,283.1499938964844,32698.232421875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8010132908821106,1.0,0.0,0.0,3.808781862258911,3.808806896209717,9.679780532678706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5989.86669921875,0.0,1691.3212890625,1895.4371337890625,0.0,2480.693115234375,0.9407186508178712,1.0,0.0,3.0,1.0,0.0
12395460,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4761047363281,0.8203126788139343,0.3025517463684082,0.2742983102798462,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.47613525390625,0.9017611145973206,0.4057817459106445,0.3856181502342224,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.47607421875,0.8076874613761902,0.2882184684276581,0.2033095806837082,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4761047363281,0.823082447052002,0.3060139417648315,0.2919832766056061,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4760437011719,0.7482480406761169,0.2286925762891769,1.0401262044906616,286.47613525390625,284.95001220703125,295.2997741699219,291.0608215332031,295.2981872558594,297.2033386230469,286.4763488769531,1.0,0.5031139254570007,1.0,1.0,0.0,1.0,-2.635594606399536,2.635589122772217,5.587995929090539e-06,2.0372002124786377,1.0,1.0,0.0,119.51286315917967,134.0,36674.94140625,-0.0,1582.474365234375,1.0,283.1499938964844,285.4134216308594,294.08319091796875,296.4625549316406,293.1499938964844,293.1499938964844,283.04998779296875,33815.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8055674433708191,1.0,0.0,0.0,3.8733103275299072,3.87333607673645,1.001054783955624e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6133.06982421875,0.0,1778.7491455078125,1895.4371337890625,0.0,2522.43505859375,0.955573797225952,1.0,0.0,3.0,1.0,0.0
12395520,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4761047363281,0.8203126788139343,0.3025517463684082,0.2742983102798462,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.47613525390625,0.9017611145973206,0.4057817459106445,0.3856181502342224,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.47607421875,0.8076874613761902,0.2882184684276581,0.2033095806837082,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4761047363281,0.823082447052002,0.3060139417648315,0.2919832766056061,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4760437011719,0.7482480406761169,0.2286925762891769,1.0401262044906616,286.47613525390625,284.95001220703125,295.2997741699219,291.0608215332031,295.2981872558594,297.2033386230469,286.4763488769531,1.0,0.5031139254570007,1.0,1.0,0.0,1.0,-2.635594606399536,2.635589122772217,5.587995929090539e-06,2.0372002124786377,1.0,1.0,0.0,119.51286315917967,134.0,36674.94140625,-0.0,1582.474365234375,1.0,283.1499938964844,285.4134216308594,294.08319091796875,296.4625549316406,293.1499938964844,293.1499938964844,283.04998779296875,33815.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8055674433708191,1.0,0.0,0.0,3.8733103275299072,3.87333607673645,1.001054783955624e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6133.06982421875,0.0,1778.7491455078125,1895.4371337890625,0.0,2522.43505859375,0.955573797225952,1.0,0.0,3.0,1.0,0.0
12395580,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.41046142578125,0.8095338344573975,0.301955908536911,0.274088442325592,297.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4103698730469,0.8903400897979736,0.4069845378398895,0.3869456052780151,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4104919433594,0.7967193722724915,0.2880448400974273,0.2034197151660919,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.41046142578125,0.8128747344017029,0.3060128390789032,0.2922923564910888,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4105834960937,0.7385055422782898,0.228123277425766,1.038970708847046,286.4103698730469,284.95001220703125,295.37127685546875,291.0950927734375,295.3697204589844,297.19708251953125,286.4098205566406,1.0,0.5066360831260681,1.0,1.0,0.0,1.0,-2.6360604763031006,2.636054754257202,5.590173259406583e-06,2.037658929824829,1.0,1.0,0.0,125.7380828857422,134.0,37416.66796875,0.0,1611.093017578125,1.0,283.05242919921875,285.3321533203125,294.12994384765625,296.5661926269531,293.1499938964844,293.1499938964844,283.04998779296875,34727.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8134719729423523,1.0,0.0,0.0,3.925172090530396,3.925198554992676,1.0280415381203056e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6091.58154296875,0.0,1851.1602783203125,1895.4371337890625,0.0,2595.20263671875,0.9662432074546814,1.0,0.0,3.0,1.0,0.0
12395640,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.40997314453125,0.809374213218689,0.30192831158638,0.2740660309791565,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.409912109375,0.8902232646942139,0.4070394933223724,0.3869967758655548,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4100036621094,0.7965726256370544,0.2880356609821319,0.2034152299165725,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.40997314453125,0.8127401471138,0.3060106337070465,0.2922931015491485,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4100952148437,0.7383654117584229,0.228098064661026,1.0388712882995603,286.409912109375,284.95001220703125,295.374267578125,291.0965270996094,295.3726806640625,297.1968688964844,286.4094543457031,1.0,0.5066648125648499,1.0,1.0,0.0,1.0,-2.6359713077545166,2.635965585708618,5.589798092842102e-06,2.0375912189483643,1.0,1.0,0.0,125.81708526611328,122.0,37428.1953125,0.0,1611.322509765625,1.0,283.05206298828125,285.3314819335937,294.1304931640625,296.5669250488281,293.1499938964844,293.1499938964844,282.75,34753.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8136585354804993,1.0,0.0,0.0,3.926634788513184,3.926661252975464,1.028807901093387e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6436.98388671875,0.0,1853.2305908203125,1895.4371337890625,0.0,2596.924560546875,0.9665912389755248,1.0,0.0,3.0,1.0,0.0
12395700,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2691345214844,0.8086674809455872,0.3013549149036407,0.273699402809143,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2673645019531,0.8902928233146667,0.4075505137443542,0.3875867426395416,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2694702148437,0.7960682511329651,0.2877510488033294,0.2033034116029739,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.26904296875,0.8123413920402527,0.3058258593082428,0.2922285199165344,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2714233398437,0.7377283573150635,0.2276647388935089,1.03733229637146,286.267578125,284.95001220703125,295.4114685058594,291.11456298828125,295.4098815917969,297.192626953125,286.25732421875,1.0,0.5063841342926025,1.0,1.0,0.0,1.0,-2.6341817378997803,2.634176254272461,5.582299309025984e-06,2.0362510681152344,1.0,1.0,0.0,125.9632797241211,122.0,38700.35546875,0.0,1609.459228515625,1.0,282.7935791015625,285.1567687988281,294.1958923339844,296.77117919921875,293.1499938964844,293.1499938964844,282.75,35035.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242619633674622,1.0,0.0,0.0,3.9425864219665527,3.942613124847412,1.0371837788625271e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6268.81201171875,0.0,1875.908203125,1895.4371337890625,0.0,2695.09765625,0.9703865051269532,1.0,0.0,3.0,1.0,0.0
12395760,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2161560058594,0.8094211220741272,0.3005260229110718,0.2729973495006561,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2159118652344,0.8921864628791809,0.4078666567802429,0.3879026770591736,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2162170410156,0.7971112728118896,0.2872647643089294,0.2029859870672226,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2161560058594,0.8134588003158569,0.3054494559764862,0.2919009923934936,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.21649169921875,0.7383980751037598,0.2270781248807907,1.0347862243652344,286.2159423828125,284.95001220703125,295.4486083984375,291.1327209472656,295.4470520019531,297.1866149902344,286.2144470214844,1.0,0.5050303339958191,1.0,1.0,0.0,1.0,-2.629887104034424,2.6298813819885254,5.5641944527451415e-06,2.0329716205596924,1.0,1.0,0.0,124.95968627929688,110.0,38903.47265625,0.0,1598.9266357421875,1.0,282.75592041015625,285.109619140625,294.19635009765625,296.7478942871094,293.1499938964844,293.1499938964844,282.45001220703125,35255.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300853371620178,1.0,0.0,0.0,3.954906940460205,3.954933881759644,1.0436763204779709e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6583.11083984375,0.0,1893.550048828125,1895.4371337890625,0.0,2749.23974609375,0.973317563533783,1.0,0.0,3.0,1.0,0.0
