time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12395820,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.01470947265625,0.8151171803474426,0.2985044121742248,0.2711372971534729,297.28106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0144348144531,0.9011395573616028,0.4081919193267822,0.3881388008594513,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0147399902344,0.8036365509033203,0.2859802544116974,0.2020403742790222,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0146789550781,0.8198768496513367,0.3043839931488037,0.2908278703689575,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0150756835937,0.7434565424919128,0.2256433963775634,1.027958631515503,286.01446533203125,284.95001220703125,295.5228271484375,291.1693420410156,295.521240234375,297.1727905273437,286.01287841796875,1.0,0.4999627470970154,1.0,1.0,0.0,1.0,-2.6173102855682373,2.617304801940918,5.51118137082085e-06,2.023287773132324,1.0,1.0,0.0,120.1477279663086,98.0,40287.38671875,0.0,1559.9114990234375,1.0,282.4559631347656,284.8829650878906,294.2291259765625,296.8730773925781,293.1499938964844,293.1499938964844,282.1499938964844,35556.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452122211456299,1.0,0.0,0.0,3.971756458282471,3.971783638000488,1.0525882316869684e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6711.82763671875,0.0,1917.855224609375,1895.4371337890625,0.0,2890.44970703125,0.9773256182670592,1.0,0.0,3.0,1.0,0.0
12395880,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.01470947265625,0.8151171803474426,0.2985044121742248,0.2711372971534729,297.28106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0144348144531,0.9011395573616028,0.4081919193267822,0.3881388008594513,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0147399902344,0.8036365509033203,0.2859802544116974,0.2020403742790222,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0146789550781,0.8198768496513367,0.3043839931488037,0.2908278703689575,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0150756835937,0.7434565424919128,0.2256433963775634,1.027958631515503,286.01446533203125,284.95001220703125,295.5228271484375,291.1693420410156,295.521240234375,297.1727905273437,286.01287841796875,1.0,0.4999627470970154,1.0,1.0,0.0,1.0,-2.6173102855682373,2.617304801940918,5.51118137082085e-06,2.023287773132324,1.0,1.0,0.0,120.1477279663086,98.0,40287.38671875,0.0,1559.9114990234375,1.0,282.4559631347656,284.8829650878906,294.2291259765625,296.8730773925781,293.1499938964844,293.1499938964844,282.1499938964844,35556.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452122211456299,1.0,0.0,0.0,3.971756458282471,3.971783638000488,1.0525882316869684e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6711.82763671875,0.0,1917.855224609375,1895.4371337890625,0.0,2890.44970703125,0.9773256182670592,1.0,0.0,3.0,1.0,0.0
12395940,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8108215332031,0.8251573443412781,0.2961787283420563,0.2688629925251007,297.2648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8105163574219,0.9166709780693054,0.4082072675228119,0.3879544138908386,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8108825683594,0.8146995306015015,0.2844117879867553,0.2007958441972732,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.810791015625,0.8307425379753113,0.3030206859111786,0.2893408238887787,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8111877441406,0.7527620196342468,0.2239517420530319,1.0193837881088257,285.8105773925781,284.95001220703125,295.596923828125,291.20635986328125,295.5953369140625,297.15777587890625,285.80889892578125,1.0,0.4926655888557434,1.0,1.0,0.0,1.0,-2.600772857666016,2.6007673740386963,5.44176327821333e-06,2.0105068683624268,1.0,1.0,0.0,112.81456756591795,86.0,41597.1484375,0.0,1504.685302734375,1.0,282.1558837890625,284.6553955078125,294.2553100585937,296.98046875,293.1499938964844,293.1499938964844,281.8500061035156,35736.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578513860702515,1.0,0.0,0.0,3.9817819595336914,3.981809377670288,1.05790877569234e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6837.22265625,0.0,1932.4151611328125,1895.4371337890625,0.0,3008.855712890625,0.9797102212905884,1.0,0.0,3.0,1.0,0.0
12396000,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8108215332031,0.8251573443412781,0.2961787283420563,0.2688629925251007,297.2648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8105163574219,0.9166709780693054,0.4082072675228119,0.3879544138908386,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8108825683594,0.8146995306015015,0.2844117879867553,0.2007958441972732,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.810791015625,0.8307425379753113,0.3030206859111786,0.2893408238887787,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8111877441406,0.7527620196342468,0.2239517420530319,1.0193837881088257,285.8105773925781,284.95001220703125,295.596923828125,291.20635986328125,295.5953369140625,297.15777587890625,285.80889892578125,1.0,0.4926655888557434,1.0,1.0,0.0,1.0,-2.600772857666016,2.6007673740386963,5.44176327821333e-06,2.0105068683624268,1.0,1.0,0.0,112.81456756591795,86.0,41597.1484375,0.0,1504.685302734375,1.0,282.1558837890625,284.6553955078125,294.2553100585937,296.98046875,293.1499938964844,293.1499938964844,281.8500061035156,35736.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578513860702515,1.0,0.0,0.0,3.9817819595336914,3.981809377670288,1.05790877569234e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6837.22265625,0.0,1932.4151611328125,1895.4371337890625,0.0,3008.855712890625,0.9797102212905884,1.0,0.0,3.0,1.0,0.0
12396060,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.604736328125,0.8395144939422607,0.2936656773090362,0.2663464248180389,297.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6044311523437,0.9395140409469604,0.4079993963241577,0.3874857425689697,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.60479736328125,0.8295271992683411,0.2826652228832245,0.1993695646524429,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6047058105469,0.8462060689926147,0.3014602661132812,0.2875903844833374,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6051330566406,0.7665314078330994,0.2220923602581024,1.0096954107284546,285.6044921875,284.95001220703125,295.6708679199219,291.24371337890625,295.66925048828125,297.1426696777344,285.60272216796875,1.0,0.4838909804821014,1.0,1.0,0.0,1.0,-2.5817291736602783,2.581723690032959,5.3623220992449205e-06,1.9957648515701287,1.0,1.0,0.0,103.90642547607422,74.0,42849.6328125,0.0,1439.868408203125,1.0,281.8558349609375,284.4266967773437,294.2842102050781,297.08563232421875,293.1499938964844,293.1499938964844,281.54998779296875,35843.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687074184417725,1.0,0.0,0.0,3.987741470336914,3.987768888473511,1.0610779099806678e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6963.205078125,0.0,1941.1048583984373,1895.4371337890625,0.0,3110.685302734375,0.981127679347992,1.0,0.0,3.0,1.0,0.0
12396120,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.604736328125,0.8395144939422607,0.2936656773090362,0.2663464248180389,297.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6044311523437,0.9395140409469604,0.4079993963241577,0.3874857425689697,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.60479736328125,0.8295271992683411,0.2826652228832245,0.1993695646524429,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6047058105469,0.8462060689926147,0.3014602661132812,0.2875903844833374,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6051330566406,0.7665314078330994,0.2220923602581024,1.0096954107284546,285.6044921875,284.95001220703125,295.6708679199219,291.24371337890625,295.66925048828125,297.1426696777344,285.60272216796875,1.0,0.4838909804821014,1.0,1.0,0.0,1.0,-2.5817291736602783,2.581723690032959,5.3623220992449205e-06,1.9957648515701287,1.0,1.0,0.0,103.90642547607422,74.0,42849.6328125,0.0,1439.868408203125,1.0,281.8558349609375,284.4266967773437,294.2842102050781,297.08563232421875,293.1499938964844,293.1499938964844,281.54998779296875,35843.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687074184417725,1.0,0.0,0.0,3.987741470336914,3.987768888473511,1.0610779099806678e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6963.205078125,0.0,1941.1048583984373,1895.4371337890625,0.0,3110.685302734375,0.981127679347992,1.0,0.0,3.0,1.0,0.0
12396180,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3963317871094,0.85950767993927,0.2910082638263702,0.2636593282222748,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.39599609375,0.9675096869468688,0.4076074957847595,0.3868010342121124,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3963623046875,0.849498987197876,0.2807871699333191,0.1978189200162887,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.39630126953125,0.8676555156707764,0.2997502982616424,0.2856542468070984,297.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.396728515625,0.7857043147087097,0.2201136350631714,0.99925696849823,285.39605712890625,284.95001220703125,295.7446594238281,291.2814025878906,295.7430725097656,297.1278991699219,285.3941955566406,1.0,0.4740983247756958,1.0,1.0,0.0,1.0,-2.5609469413757324,2.560941696166992,5.276264801068464e-06,1.979660153388977,1.0,1.0,0.0,94.03321838378906,62.0,44054.1328125,0.0,1369.503173828125,1.0,281.5558166503906,284.1965637207031,294.3163146972656,297.1913757324219,293.1499938964844,293.1499938964844,281.25,35906.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878431499004364,1.0,0.0,0.0,3.991281986236572,3.991309404373169,1.06296295143693e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7090.5986328125,0.0,1946.27978515625,1895.4371337890625,0.0,3201.87939453125,0.9819697737693788,1.0,0.0,3.0,1.0,0.0
12396240,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3963317871094,0.85950767993927,0.2910082638263702,0.2636593282222748,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.39599609375,0.9675096869468688,0.4076074957847595,0.3868010342121124,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3963623046875,0.849498987197876,0.2807871699333191,0.1978189200162887,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.39630126953125,0.8676555156707764,0.2997502982616424,0.2856542468070984,297.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.396728515625,0.7857043147087097,0.2201136350631714,0.99925696849823,285.39605712890625,284.95001220703125,295.7446594238281,291.2814025878906,295.7430725097656,297.1278991699219,285.3941955566406,1.0,0.4740983247756958,1.0,1.0,0.0,1.0,-2.5609469413757324,2.560941696166992,5.276264801068464e-06,1.979660153388977,1.0,1.0,0.0,94.03321838378906,62.0,44054.1328125,0.0,1369.503173828125,1.0,281.5558166503906,284.1965637207031,294.3163146972656,297.1913757324219,293.1499938964844,293.1499938964844,281.25,35906.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878431499004364,1.0,0.0,0.0,3.991281986236572,3.991309404373169,1.06296295143693e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7090.5986328125,0.0,1946.27978515625,1895.4371337890625,0.0,3201.87939453125,0.9819697737693788,1.0,0.0,3.0,1.0,0.0
12396300,297.0590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2433166503906,0.8725823760032654,0.2896519005298614,0.2623040080070495,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2411193847656,0.9825183153152466,0.4073675274848938,0.3864288926124573,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2435913085937,0.8624826073646545,0.2798226773738861,0.1970299333333969,297.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2430725097656,0.8815323114395142,0.2988623976707458,0.2846587300300598,297.066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2458801269531,0.7979559302330017,0.2191009521484375,0.9939230680465698,285.24151611328125,284.95001220703125,295.7815246582031,291.3003234863281,295.7799072265625,297.1209411621094,285.2301330566406,1.0,0.468921959400177,1.0,1.0,0.0,1.0,-2.550318479537964,2.550313234329224,5.232507646724116e-06,1.9714151620864868,1.0,1.0,0.0,88.82041931152344,62.0,45150.8125,0.0,1333.225830078125,1.0,281.2928771972656,284.0129699707031,294.35797119140625,297.3500366210937,293.1499938964844,293.1499938964844,281.25,35928.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8853625655174255,1.0,0.0,0.0,3.992469787597656,3.992497205734253,1.0635956186888509e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6864.30810546875,0.0,1948.0177001953125,1895.4371337890625,0.0,3266.81298828125,0.9822522401809692,1.0,0.0,3.0,1.0,0.0
12396360,297.0504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18524169921875,0.8877241015434265,0.2882253527641296,0.2608368098735809,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1849060058594,0.997003138065338,0.4070512056350708,0.3859372735023498,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.185302734375,0.8776145577430725,0.278800219297409,0.1961736232042312,297.096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1852111816406,0.8974936604499817,0.2979144752025604,0.2835739850997925,297.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1856689453125,0.8116991519927979,0.2180424779653549,0.9882785677909852,285.1849670410156,284.95001220703125,295.8183288574219,291.3193359375,295.81671142578125,297.11358642578125,285.1830444335937,1.0,0.4635652303695678,1.0,1.0,0.0,1.0,-2.538851261138916,2.538846015930176,5.185509962757351e-06,1.9625226259231567,1.0,1.0,0.0,83.5754623413086,50.0,45215.79296875,0.0,1296.0501708984375,1.0,281.2557067871094,283.964599609375,294.3504638671875,297.2970886230469,293.1499938964844,293.1499938964844,280.95001220703125,35944.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8873676657676697,1.0,0.0,0.0,3.993384838104248,3.9934122562408447,1.0640832215358389e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7219.27783203125,0.0,1949.3575439453125,1895.4371337890625,0.0,3285.58154296875,0.9824698567390442,1.0,0.0,3.0,1.0,0.0
12396420,297.03289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.9087099432945251,0.2851924896240234,0.2579772770404815,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.9990000128746032,0.4083170592784881,0.3613600432872772,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8988751769065857,0.276597112417221,0.1945186108350753,297.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.9209973216056824,0.2958481311798095,0.281466394662857,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.8290811777114868,0.2157957553863525,0.9773649573326112,284.9491882324219,284.95001220703125,295.8918762207031,291.3575134277344,295.8902282714844,297.10809326171875,284.9452819824219,1.0,0.4509395360946655,1.0,1.0,0.0,1.0,-2.488283395767212,2.488278388977051,4.981509391654981e-06,1.923658967018128,0.9997116923332214,0.9997116923332214,0.0,75.97283172607422,38.0,46005.12109375,0.0,1201.76123046875,1.0,280.9558410644531,283.7129211425781,294.3824768066406,297.3877868652344,293.1499938964844,293.1499938964844,280.6499938964844,35972.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951942324638367,1.0,0.0,0.0,3.9945530891418457,3.9945805072784415,1.06470588434604e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7322.05859375,0.0,1951.128173828125,1895.4371337890625,0.0,3358.74755859375,0.982746422290802,1.0,0.0,3.0,1.0,0.0
12396480,297.03289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.9087099432945251,0.2851924896240234,0.2579772770404815,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.9990000128746032,0.4083170592784881,0.3613600432872772,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8988751769065857,0.276597112417221,0.1945186108350753,297.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.9209973216056824,0.2958481311798095,0.281466394662857,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.8290811777114868,0.2157957553863525,0.9773649573326112,284.9491882324219,284.95001220703125,295.8918762207031,291.3575134277344,295.8902282714844,297.10809326171875,284.9452819824219,1.0,0.4509395360946655,1.0,1.0,0.0,1.0,-2.488283395767212,2.488278388977051,4.981509391654981e-06,1.923658967018128,0.9997116923332214,0.9997116923332214,0.0,75.97283172607422,38.0,46005.12109375,0.0,1201.76123046875,1.0,280.9558410644531,283.7129211425781,294.3824768066406,297.3877868652344,293.1499938964844,293.1499938964844,280.6499938964844,35972.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951942324638367,1.0,0.0,0.0,3.9945530891418457,3.9945805072784415,1.06470588434604e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7322.05859375,0.0,1951.128173828125,1895.4371337890625,0.0,3358.74755859375,0.982746422290802,1.0,0.0,3.0,1.0,0.0
12396540,297.0152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6952209472656,0.9378843903541564,0.281918466091156,0.2548653781414032,297.2647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6947326660156,0.9990000128746032,0.4136110246181488,0.3288180232048034,297.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6953125,0.927619457244873,0.2741511166095733,0.1926848143339157,297.0685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.69512939453125,0.9517933130264282,0.2935209572315216,0.2791016697883606,297.03912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6960754394531,0.8509113192558289,0.2134127467870712,0.9657137989997864,284.69464111328125,284.95001220703125,295.9652709960937,291.3958435058594,295.9635925292969,297.1219787597656,284.6902160644531,1.0,0.4363077878952026,1.0,1.0,0.0,1.0,-2.4264111518859863,2.4264066219329834,4.736820301332045e-06,1.8756910562515257,0.994296371936798,0.994296371936798,0.0,67.95049285888672,56.0,46557.57421875,0.0,1096.4681396484375,1.0,280.6557922363281,283.4491882324219,294.40997314453125,297.454345703125,293.1499938964844,293.1499938964844,280.3500061035156,36133.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9007198214530945,1.0,0.0,0.0,3.990339994430542,3.990367412567138,1.0624611377352269e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7402.67724609375,0.0,1946.8955078125,1895.4371337890625,0.0,3410.29296875,0.9818775057792664,1.0,0.0,3.0,1.0,0.0
12396600,297.0152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6952209472656,0.9378843903541564,0.281918466091156,0.2548653781414032,297.2647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6947326660156,0.9990000128746032,0.4136110246181488,0.3288180232048034,297.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6953125,0.927619457244873,0.2741511166095733,0.1926848143339157,297.0685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.69512939453125,0.9517933130264282,0.2935209572315216,0.2791016697883606,297.03912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6960754394531,0.8509113192558289,0.2134127467870712,0.9657137989997864,284.69464111328125,284.95001220703125,295.9652709960937,291.3958435058594,295.9635925292969,297.1219787597656,284.6902160644531,1.0,0.4363077878952026,1.0,1.0,0.0,1.0,-2.4264111518859863,2.4264066219329834,4.736820301332045e-06,1.8756910562515257,0.994296371936798,0.994296371936798,0.0,67.95049285888672,56.0,46557.57421875,0.0,1096.4681396484375,1.0,280.6557922363281,283.4491882324219,294.40997314453125,297.454345703125,293.1499938964844,293.1499938964844,280.3500061035156,36133.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9007198214530945,1.0,0.0,0.0,3.990339994430542,3.990367412567138,1.0624611377352269e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7402.67724609375,0.0,1946.8955078125,1895.4371337890625,0.0,3410.29296875,0.9818775057792664,1.0,0.0,3.0,1.0,0.0
12396660,297.0008850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.465087890625,0.940515637397766,0.2787539064884186,0.2519485354423523,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4648742675781,0.9990000128746032,0.4197224080562591,0.3226880133152008,297.0419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4651184082031,0.931073784828186,0.2716385126113891,0.1909057199954986,297.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.46502685546875,0.9554206728935242,0.2911053597927093,0.276790976524353,297.0298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4654541015625,0.8530062437057495,0.2110719382762909,0.9549397826194764,284.46484375,284.95001220703125,296.0385437011719,291.434326171875,296.0368347167969,297.13885498046875,284.4632873535156,1.0,0.431730180978775,1.0,1.0,0.0,1.0,-2.397639274597168,2.397634744644165,4.624009761755588e-06,1.85274350643158,0.9859089851379396,0.9859089851379396,0.0,65.93672180175781,74.0,47445.70703125,0.0,1056.2117919921875,1.0,280.35595703125,283.2080993652344,294.4425964355469,297.5296936035156,293.1499938964844,293.1499938964844,280.04998779296875,36329.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904818058013916,1.0,0.0,0.0,3.9788460731506334,3.978873491287232,1.0563493333393126e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7512.70849609375,0.0,1933.41064453125,1895.4371337890625,0.0,3448.452880859375,0.9793932437896729,1.0,0.0,3.0,1.0,0.0
12396720,297.0008850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.465087890625,0.940515637397766,0.2787539064884186,0.2519485354423523,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4648742675781,0.9990000128746032,0.4197224080562591,0.3226880133152008,297.0419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4651184082031,0.931073784828186,0.2716385126113891,0.1909057199954986,297.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.46502685546875,0.9554206728935242,0.2911053597927093,0.276790976524353,297.0298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4654541015625,0.8530062437057495,0.2110719382762909,0.9549397826194764,284.46484375,284.95001220703125,296.0385437011719,291.434326171875,296.0368347167969,297.13885498046875,284.4632873535156,1.0,0.431730180978775,1.0,1.0,0.0,1.0,-2.397639274597168,2.397634744644165,4.624009761755588e-06,1.85274350643158,0.9859089851379396,0.9859089851379396,0.0,65.93672180175781,74.0,47445.70703125,0.0,1056.2117919921875,1.0,280.35595703125,283.2080993652344,294.4425964355469,297.5296936035156,293.1499938964844,293.1499938964844,280.04998779296875,36329.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904818058013916,1.0,0.0,0.0,3.9788460731506334,3.978873491287232,1.0563493333393126e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7512.70849609375,0.0,1933.41064453125,1895.4371337890625,0.0,3448.452880859375,0.9793932437896729,1.0,0.0,3.0,1.0,0.0
12396780,296.9903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.27471923828125,0.9189870953559875,0.2757967710494995,0.2493719309568405,297.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2746887207031,0.9990000128746032,0.4216426908969879,0.3390501141548157,297.03131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.27471923828125,0.91050386428833,0.2691897749900818,0.1892713606357574,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.27471923828125,0.935154139995575,0.2887304723262787,0.2746539413928985,297.0223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2748107910156,0.8369392156600952,0.2087842226028442,0.9452059864997864,284.2746887207031,284.95001220703125,296.1116638183594,291.4729309082031,296.1099548339844,297.1324462890625,284.27490234375,1.0,0.434426486492157,1.0,1.0,0.0,1.0,-2.397955894470215,2.397951126098633,4.624631401384249e-06,1.8526667356491089,0.9752795696258544,0.9752795696258544,0.0,68.82752227783203,92.0,48711.21484375,0.0,1068.379638671875,1.0,280.0560302734375,282.99664306640625,294.4877014160156,297.64373779296875,293.1499938964844,293.1499938964844,279.75,36533.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102838039398192,1.0,0.0,0.0,3.959821224212648,3.959848403930664,1.04627156360948e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7666.06689453125,0.0,1910.2822265625,1895.4371337890625,0.0,3499.2373046875,0.9752179384231568,1.0,0.0,3.0,1.0,0.0
12396840,296.9903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.27471923828125,0.9189870953559875,0.2757967710494995,0.2493719309568405,297.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2746887207031,0.9990000128746032,0.4216426908969879,0.3390501141548157,297.03131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.27471923828125,0.91050386428833,0.2691897749900818,0.1892713606357574,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.27471923828125,0.935154139995575,0.2887304723262787,0.2746539413928985,297.0223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2748107910156,0.8369392156600952,0.2087842226028442,0.9452059864997864,284.2746887207031,284.95001220703125,296.1116638183594,291.4729309082031,296.1099548339844,297.1324462890625,284.27490234375,1.0,0.434426486492157,1.0,1.0,0.0,1.0,-2.397955894470215,2.397951126098633,4.624631401384249e-06,1.8526667356491089,0.9752795696258544,0.9752795696258544,0.0,68.82752227783203,92.0,48711.21484375,0.0,1068.379638671875,1.0,280.0560302734375,282.99664306640625,294.4877014160156,297.64373779296875,293.1499938964844,293.1499938964844,279.75,36533.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102838039398192,1.0,0.0,0.0,3.959821224212648,3.959848403930664,1.04627156360948e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7666.06689453125,0.0,1910.2822265625,1895.4371337890625,0.0,3499.2373046875,0.9752179384231568,1.0,0.0,3.0,1.0,0.0
12396900,296.9860534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1435852050781,0.9035317301750184,0.2743652760982513,0.2482097148895263,297.2883605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1418151855469,0.9990000128746032,0.4206608831882477,0.3532871901988983,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1437683105469,0.8962082862854004,0.2680192291736603,0.1885358393192291,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1432800292969,0.9190632104873656,0.2875893115997314,0.2736863195896148,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1459350585937,0.8250570297241211,0.2076510787010193,0.9406810402870178,284.1419982910156,284.95001220703125,296.148193359375,291.4922180175781,296.146484375,297.11968994140625,284.1324157714844,1.0,0.4379415810108185,1.0,1.0,0.0,1.0,-2.4061732292175293,2.4061686992645264,4.656122200685786e-06,1.8589060306549072,0.968628227710724,0.968628227710724,0.0,71.71810150146484,92.0,49928.3828125,0.0,1089.3323974609375,1.0,279.7937316894531,282.83135986328125,294.5355834960937,297.8172302246094,293.1499938964844,293.1499938964844,279.75,36647.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9160927534103394,1.0,0.0,0.0,3.94754958152771,3.947576522827149,1.0397967571407207e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7428.90234375,0.0,1895.32568359375,1895.4371337890625,0.0,3553.05712890625,0.9724896550178528,1.0,0.0,3.0,1.0,0.0
12396960,296.9815368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.11383056640625,0.8870736360549927,0.2728839516639709,0.2469943016767501,297.25537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1140441894531,0.9990000128746032,0.4183056056499481,0.3708890974521637,297.0229797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.11383056640625,0.8802216649055481,0.2668399810791015,0.1877927780151367,297.0340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1138610839844,0.9016136527061462,0.2864386439323425,0.2727106809616089,297.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1136779785156,0.8111984133720398,0.206481784582138,0.9360624551773072,284.114013671875,284.95001220703125,296.1846618652344,291.51153564453125,296.1829833984375,297.10040283203125,284.1156311035156,1.0,0.4426173865795135,1.0,1.0,0.0,1.0,-2.4182398319244385,2.4182350635528564,4.702717433247017e-06,1.868149757385254,0.9627152681350708,0.9627152681350708,0.0,75.5062026977539,95.0,50241.95703125,0.0,1118.4652099609375,1.0,279.7559814453125,282.8083801269531,294.5367431640625,297.7824401855469,293.1499938964844,293.1499938964844,279.45001220703125,36746.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179031848907472,1.0,0.0,0.0,3.9329288005828857,3.932955741882324,1.0321086847397964e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7851.66259765625,0.0,1877.32958984375,1895.4371337890625,0.0,3569.79541015625,0.969279170036316,1.0,0.0,3.0,1.0,0.0
12397020,296.97198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9572448730469,0.8590564727783203,0.2697851657867431,0.24454165995121,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9570007324219,0.9923748970031738,0.4111592769622803,0.3915458619594574,297.015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9572448730469,0.8533822298049927,0.2645118832588196,0.1863801032304763,297.02606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.95721435546875,0.8736376166343689,0.284160166978836,0.2708470821380615,297.0085144042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9574279785156,0.7852524518966675,0.2040678709745407,0.926724135875702,283.9570617675781,284.95001220703125,296.2575378417969,291.5502014160156,296.255859375,297.0534973144531,283.95587158203125,1.0,0.4487667977809906,1.0,1.0,0.0,1.0,-2.4263365268707275,2.426331758499145,4.733730293082772e-06,1.874146103858948,0.948145627975464,0.948145627975464,0.0,82.59893035888672,98.0,51595.1328125,0.0,1156.324951171875,1.0,279.4562683105469,282.62109375,294.581787109375,297.9217834472656,293.1499938964844,293.1499938964844,279.1499938964844,36979.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268981218338012,1.0,0.0,0.0,3.897541522979736,3.897568225860596,1.0136191122001037e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8030.8232421875,0.0,1834.2327880859373,1895.4371337890625,0.0,3652.677001953125,0.9614443182945251,1.0,0.0,3.0,1.0,0.0
12397080,296.97198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9572448730469,0.8590564727783203,0.2697851657867431,0.24454165995121,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9570007324219,0.9923748970031738,0.4111592769622803,0.3915458619594574,297.015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9572448730469,0.8533822298049927,0.2645118832588196,0.1863801032304763,297.02606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.95721435546875,0.8736376166343689,0.284160166978836,0.2708470821380615,297.0085144042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9574279785156,0.7852524518966675,0.2040678709745407,0.926724135875702,283.9570617675781,284.95001220703125,296.2575378417969,291.5502014160156,296.255859375,297.0534973144531,283.95587158203125,1.0,0.4487667977809906,1.0,1.0,0.0,1.0,-2.4263365268707275,2.426331758499145,4.733730293082772e-06,1.874146103858948,0.948145627975464,0.948145627975464,0.0,82.59893035888672,98.0,51595.1328125,0.0,1156.324951171875,1.0,279.4562683105469,282.62109375,294.581787109375,297.9217834472656,293.1499938964844,293.1499938964844,279.1499938964844,36979.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268981218338012,1.0,0.0,0.0,3.897541522979736,3.897568225860596,1.0136191122001037e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8030.8232421875,0.0,1834.2327880859373,1895.4371337890625,0.0,3652.677001953125,0.9614443182945251,1.0,0.0,3.0,1.0,0.0
12397140,296.96026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.759765625,0.8292973041534424,0.2663440406322479,0.2418892681598663,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7594909667969,0.9587304592132568,0.4064113199710846,0.3866209387779236,297.0077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7597961425781,0.8249015808105469,0.2619947493076324,0.1849448382854461,297.0172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7597351074219,0.8435454368591309,0.2816968858242035,0.2689544558525085,297.00048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.76007080078125,0.7566885948181152,0.2014624029397964,0.917043149471283,283.7595520019531,284.95001220703125,296.33026123046875,291.5887756347656,296.3285522460937,297.0239562988281,283.7584533691406,1.0,0.4518007636070251,1.0,1.0,0.0,1.0,-2.400267601013184,2.4002630710601807,4.633708158507943e-06,1.854544997215271,0.9306437969207764,0.9306437969207764,0.0,91.43244171142578,86.0,52380.59375,0.0,1163.3712158203125,1.0,279.15655517578125,282.4087829589844,294.61279296875,298.0139465332031,293.1499938964844,293.1499938964844,278.8500061035156,37286.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934372901916504,1.0,0.0,0.0,3.8510823249816895,3.851108551025391,9.895982202579034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8150.912109375,0.0,1778.756103515625,1895.4371337890625,0.0,3721.157470703125,0.9511746764183044,1.0,0.0,3.0,1.0,0.0
12397200,296.96026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.759765625,0.8292973041534424,0.2663440406322479,0.2418892681598663,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7594909667969,0.9587304592132568,0.4064113199710846,0.3866209387779236,297.0077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7597961425781,0.8249015808105469,0.2619947493076324,0.1849448382854461,297.0172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7597351074219,0.8435454368591309,0.2816968858242035,0.2689544558525085,297.00048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.76007080078125,0.7566885948181152,0.2014624029397964,0.917043149471283,283.7595520019531,284.95001220703125,296.33026123046875,291.5887756347656,296.3285522460937,297.0239562988281,283.7584533691406,1.0,0.4518007636070251,1.0,1.0,0.0,1.0,-2.400267601013184,2.4002630710601807,4.633708158507943e-06,1.854544997215271,0.9306437969207764,0.9306437969207764,0.0,91.43244171142578,86.0,52380.59375,0.0,1163.3712158203125,1.0,279.15655517578125,282.4087829589844,294.61279296875,298.0139465332031,293.1499938964844,293.1499938964844,278.8500061035156,37286.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934372901916504,1.0,0.0,0.0,3.8510823249816895,3.851108551025391,9.895982202579034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8150.912109375,0.0,1778.756103515625,1895.4371337890625,0.0,3721.157470703125,0.9511746764183044,1.0,0.0,3.0,1.0,0.0
12397260,296.9498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.56787109375,0.8223670721054077,0.2628846168518066,0.238840565085411,297.09893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.567626953125,0.9512797594070436,0.4036620557308197,0.3837678730487823,297.0000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.56787109375,0.8187901973724365,0.2594147026538849,0.183196946978569,297.0087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.5678100585937,0.8374556303024292,0.2791572213172912,0.2666333019733429,296.9933166503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.568115234375,0.750139057636261,0.198842391371727,0.9055778980255128,283.56768798828125,284.95001220703125,296.40283203125,291.6272888183594,296.401123046875,297.0079345703125,283.5668334960937,1.0,0.4485155642032623,1.0,1.0,0.0,1.0,-2.37451696395874,2.3745124340057373,4.534659638011362e-06,1.8344563245773315,0.910622537136078,0.910622537136078,0.0,92.15904998779295,74.0,53077.8828125,0.0,1137.1162109375,1.0,278.8569030761719,282.2041931152344,294.64093017578125,298.0882568359375,293.1499938964844,293.1499938964844,278.54998779296875,37654.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9394515156745912,1.0,0.0,0.0,3.790996551513672,3.791022300720215,9.589590490577391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8261.7939453125,0.0,1708.6234130859375,1895.4371337890625,0.0,3767.456298828125,0.9379176497459412,1.0,0.0,3.0,1.0,0.0
12397320,296.9498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.56787109375,0.8223670721054077,0.2628846168518066,0.238840565085411,297.09893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.567626953125,0.9512797594070436,0.4036620557308197,0.3837678730487823,297.0000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.56787109375,0.8187901973724365,0.2594147026538849,0.183196946978569,297.0087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.5678100585937,0.8374556303024292,0.2791572213172912,0.2666333019733429,296.9933166503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.568115234375,0.750139057636261,0.198842391371727,0.9055778980255128,283.56768798828125,284.95001220703125,296.40283203125,291.6272888183594,296.401123046875,297.0079345703125,283.5668334960937,1.0,0.4485155642032623,1.0,1.0,0.0,1.0,-2.37451696395874,2.3745124340057373,4.534659638011362e-06,1.8344563245773315,0.910622537136078,0.910622537136078,0.0,92.15904998779295,74.0,53077.8828125,0.0,1137.1162109375,1.0,278.8569030761719,282.2041931152344,294.64093017578125,298.0882568359375,293.1499938964844,293.1499938964844,278.54998779296875,37654.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9394515156745912,1.0,0.0,0.0,3.790996551513672,3.791022300720215,9.589590490577391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8261.7939453125,0.0,1708.6234130859375,1895.4371337890625,0.0,3767.456298828125,0.9379176497459412,1.0,0.0,3.0,1.0,0.0
12397380,296.9419250488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.3851928710937,0.8273929953575134,0.2595452964305877,0.2356928586959839,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.38507080078125,0.9605584740638732,0.4016167819499969,0.3815876543521881,296.9941101074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.3851928710937,0.8246040344238281,0.2569088637828827,0.1813355088233947,297.0016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.3851623535156,0.8436589241027832,0.276650607585907,0.2641236782073974,296.9879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3853759765625,0.7548465728759766,0.1963091343641281,0.8934727311134338,283.3851013183594,284.95001220703125,296.47528076171875,291.6656799316406,296.4735717773437,296.9972839355469,283.3847351074219,1.0,0.4416167140007019,1.0,1.0,0.0,1.0,-2.348323106765747,2.3483188152313232,4.434992661117576e-06,1.8139889240264893,0.8882323503494263,0.8882323503494263,0.0,87.84959411621094,62.0,53675.265625,0.0,1090.701416015625,1.0,278.5574035644531,282.0110778808594,294.6724548339844,298.1589660644531,293.1499938964844,293.1499938964844,278.8500061035156,38087.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9431008100509644,1.0,0.0,0.0,3.714792490005493,3.714817523956299,9.207938660438232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7402.01708984375,0.0,1622.3505859375,1895.4371337890625,0.0,3800.601806640625,0.921144962310791,1.0,0.0,3.0,1.0,0.0
12397440,296.9419250488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.3851928710937,0.8273929953575134,0.2595452964305877,0.2356928586959839,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.38507080078125,0.9605584740638732,0.4016167819499969,0.3815876543521881,296.9941101074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.3851928710937,0.8246040344238281,0.2569088637828827,0.1813355088233947,297.0016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.3851623535156,0.8436589241027832,0.276650607585907,0.2641236782073974,296.9879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3853759765625,0.7548465728759766,0.1963091343641281,0.8934727311134338,283.3851013183594,284.95001220703125,296.47528076171875,291.6656799316406,296.4735717773437,296.9972839355469,283.3847351074219,1.0,0.4416167140007019,1.0,1.0,0.0,1.0,-2.348323106765747,2.3483188152313232,4.434992661117576e-06,1.8139889240264893,0.8882323503494263,0.8882323503494263,0.0,87.84959411621094,62.0,53675.265625,0.0,1090.701416015625,1.0,278.5574035644531,282.0110778808594,294.6724548339844,298.1589660644531,293.1499938964844,293.1499938964844,278.8500061035156,38087.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9431008100509644,1.0,0.0,0.0,3.714792490005493,3.714817523956299,9.207938660438232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7402.01708984375,0.0,1622.3505859375,1895.4371337890625,0.0,3800.601806640625,0.921144962310791,1.0,0.0,3.0,1.0,0.0
12397500,296.94366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5323181152344,0.8339023590087891,0.2583954930305481,0.2342724949121475,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5357971191406,0.9700069427490234,0.401198148727417,0.3807583153247833,296.9955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.5322265625,0.8314353823661804,0.2560608386993408,0.1804866045713424,297.00225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.532958984375,0.8509320616722107,0.2757657170295715,0.2629567682743072,296.9884948730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.5290222167969,0.7610040307044983,0.1953358501195907,0.8877583146095276,283.5348205566406,284.95001220703125,296.5114440917969,291.684814453125,296.5097351074219,296.99676513671875,283.54931640625,1.0,0.437297910451889,1.0,1.0,0.0,1.0,-2.3363289833068848,2.336324691772461,4.389612058730563e-06,1.804544806480408,0.880204975605011,0.880204975605011,0.0,84.36436462402344,62.0,52497.13671875,0.0,1063.74658203125,1.0,278.80230712890625,282.1954345703125,294.62554931640625,297.932861328125,293.1499938964844,293.1499938964844,278.8500061035156,38116.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336392879486084,1.0,0.0,0.0,3.6742992401123047,3.6743240356445312,9.008290362544358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7592.94775390625,0.0,1576.3143310546875,1895.4371337890625,0.0,3714.45361328125,0.9121994376182556,1.0,0.0,3.0,1.0,0.0
12397560,296.9508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6156616210937,0.8449743986129761,0.25779590010643,0.2333713769912719,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.61676025390625,0.9835129380226136,0.4013916552066803,0.3805278539657593,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6156311035156,0.8426689505577087,0.2556727230548858,0.1799561828374862,297.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6158447265625,0.862945556640625,0.2753256857395172,0.2621937692165375,296.9927062988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6146240234375,0.7714705467224121,0.1947254687547683,0.8835113048553467,283.6164245605469,284.95001220703125,296.547607421875,291.7038879394531,296.5458679199219,297.0016174316406,283.62115478515625,1.0,0.4327302277088165,1.0,1.0,0.0,1.0,-2.32830810546875,2.328303575515747,4.359302693046629e-06,1.7981743812561035,0.8721818923950195,0.8721818923950195,0.0,79.89627838134766,50.0,52237.328125,0.0,1037.387451171875,1.0,278.8424377441406,282.2701110839844,294.64569091796875,297.96539306640625,293.1499938964844,293.1499938964844,279.1499938964844,38099.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275046586990356,1.0,0.0,0.0,3.635411977767944,3.6354360580444336,8.818618084660557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7211.9609375,0.0,1532.6475830078125,1895.4371337890625,0.0,3658.248046875,0.9034938216209412,1.0,0.0,3.0,1.0,0.0
12397620,296.9724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8685913085937,0.8719989657402039,0.2574516534805298,0.2325295507907867,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8692932128906,0.9990000128746032,0.4035967886447906,0.3672274649143219,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8685607910156,0.8698927164077759,0.2556813061237335,0.1795600950717926,297.02447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.86871337890625,0.8918207883834839,0.2752481997013092,0.2615699172019958,297.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8678283691406,0.7966707348823547,0.1942098140716552,0.8787152171134949,283.8691101074219,284.95001220703125,296.6197814941406,291.7418518066406,296.6180419921875,297.0213317871094,283.8720397949219,1.0,0.4225435256958008,1.0,1.0,0.0,1.0,-2.3043434619903564,2.3043391704559326,4.270413683116203e-06,1.7797092199325562,0.8597704768180847,0.8597704768180847,0.0,71.22360229492188,38.0,50764.88671875,0.0,978.0184326171876,1.0,279.1413269042969,282.5423278808594,294.6814880371094,297.8994140625,293.1499938964844,293.1499938964844,279.45001220703125,37927.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912648379802704,1.0,0.0,0.0,3.5623574256896973,3.5623810291290283,8.467754923913162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7070.01611328125,0.0,1451.9058837890625,1895.4371337890625,0.0,3521.16552734375,0.8871352672576904,1.0,0.0,3.0,1.0,0.0
