time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12397680,296.9724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8685913085937,0.8719989657402039,0.2574516534805298,0.2325295507907867,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8692932128906,0.9990000128746032,0.4035967886447906,0.3672274649143219,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8685607910156,0.8698927164077759,0.2556813061237335,0.1795600950717926,297.02447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.86871337890625,0.8918207883834839,0.2752481997013092,0.2615699172019958,297.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8678283691406,0.7966707348823547,0.1942098140716552,0.8787152171134949,283.8691101074219,284.95001220703125,296.6197814941406,291.7418518066406,296.6180419921875,297.0213317871094,283.8720397949219,1.0,0.4225435256958008,1.0,1.0,0.0,1.0,-2.3043434619903564,2.3043391704559326,4.270413683116203e-06,1.7797092199325562,0.8597704768180847,0.8597704768180847,0.0,71.22360229492188,38.0,50764.88671875,0.0,978.0184326171876,1.0,279.1413269042969,282.5423278808594,294.6814880371094,297.8994140625,293.1499938964844,293.1499938964844,279.45001220703125,37927.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912648379802704,1.0,0.0,0.0,3.5623574256896973,3.5623810291290283,8.467754923913162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7070.01611328125,0.0,1451.9058837890625,1895.4371337890625,0.0,3521.16552734375,0.8871352672576904,1.0,0.0,3.0,1.0,0.0
12397740,296.9965515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0841369628906,0.9021332263946532,0.2576416730880737,0.2323572188615799,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0845642089844,0.9990000128746032,0.4118399024009704,0.332214206457138,297.0418395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0841064453125,0.9003250598907471,0.2562201619148254,0.1796701699495315,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.084228515625,0.9249866604804992,0.2757281064987182,0.2616585791110992,297.02569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0835266113281,0.8228966593742371,0.1942599266767501,0.8771504163742065,284.08453369140625,284.95001220703125,296.6918334960937,291.7795715332031,296.6900329589844,297.0699462890625,284.0867614746094,1.0,0.4101333916187286,1.0,1.0,0.0,1.0,-2.2604527473449707,2.260448694229126,4.1094103835348506e-06,1.7454825639724731,0.8499407172203064,0.8499407172203064,0.0,63.35287857055664,41.0,49017.80859375,0.0,903.16357421875,1.0,279.440673828125,282.78570556640625,294.7206726074219,297.8338928222656,293.1499938964844,293.1499938964844,279.75,37693.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898616373538971,1.0,0.0,0.0,3.497920274734497,3.497943162918091,8.164190603565658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6909.57666015625,0.0,1382.60498046875,1895.4371337890625,0.0,3390.683349609375,0.8726695775985718,1.0,0.0,3.0,1.0,0.0
12397800,296.9965515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0841369628906,0.9021332263946532,0.2576416730880737,0.2323572188615799,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0845642089844,0.9990000128746032,0.4118399024009704,0.332214206457138,297.0418395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0841064453125,0.9003250598907471,0.2562201619148254,0.1796701699495315,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.084228515625,0.9249866604804992,0.2757281064987182,0.2616585791110992,297.02569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0835266113281,0.8228966593742371,0.1942599266767501,0.8771504163742065,284.08453369140625,284.95001220703125,296.6918334960937,291.7795715332031,296.6900329589844,297.0699462890625,284.0867614746094,1.0,0.4101333916187286,1.0,1.0,0.0,1.0,-2.2604527473449707,2.260448694229126,4.1094103835348506e-06,1.7454825639724731,0.8499407172203064,0.8499407172203064,0.0,63.35287857055664,41.0,49017.80859375,0.0,903.16357421875,1.0,279.440673828125,282.78570556640625,294.7206726074219,297.8338928222656,293.1499938964844,293.1499938964844,279.75,37693.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898616373538971,1.0,0.0,0.0,3.497920274734497,3.497943162918091,8.164190603565658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6909.57666015625,0.0,1382.60498046875,1895.4371337890625,0.0,3390.683349609375,0.8726695775985718,1.0,0.0,3.0,1.0,0.0
12397860,297.0213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3042297363281,0.9315704107284546,0.258208304643631,0.2326124012470245,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3047180175781,0.9990000128746032,0.4240547120571136,0.3053915202617645,297.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3042297363281,0.9299251437187196,0.2571195065975189,0.1801008731126785,297.0664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.30438232421875,0.9557357430458068,0.2765808403491974,0.2621957659721374,297.04644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.30340576171875,0.8451487421989441,0.1947836577892303,0.878103494644165,284.3047790527344,284.95001220703125,296.76373291015625,291.8169250488281,296.7619323730469,297.1461181640625,284.3083801269531,1.0,0.4020025432109833,1.0,1.0,0.0,1.0,-2.230827808380127,2.2308237552642822,4.002040441264398e-06,1.722058653831482,0.8430251479148865,0.8430251479148865,0.0,57.892120361328125,59.0,47520.4609375,0.0,853.603271484375,1.0,279.7400817871094,283.03192138671875,294.75787353515625,297.7720031738281,293.1499938964844,293.1499938964844,280.04998779296875,37391.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843661546707153,1.0,0.0,0.0,3.4444446563720703,3.4444668292999268,7.916472668512142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6774.4072265625,0.0,1326.09912109375,1895.4371337890625,0.0,3257.483642578125,0.8606048822402954,1.0,0.0,3.0,1.0,0.0
12397920,297.0213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3042297363281,0.9315704107284546,0.258208304643631,0.2326124012470245,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3047180175781,0.9990000128746032,0.4240547120571136,0.3053915202617645,297.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3042297363281,0.9299251437187196,0.2571195065975189,0.1801008731126785,297.0664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.30438232421875,0.9557357430458068,0.2765808403491974,0.2621957659721374,297.04644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.30340576171875,0.8451487421989441,0.1947836577892303,0.878103494644165,284.3047790527344,284.95001220703125,296.76373291015625,291.8169250488281,296.7619323730469,297.1461181640625,284.3083801269531,1.0,0.4020025432109833,1.0,1.0,0.0,1.0,-2.230827808380127,2.2308237552642822,4.002040441264398e-06,1.722058653831482,0.8430251479148865,0.8430251479148865,0.0,57.892120361328125,59.0,47520.4609375,0.0,853.603271484375,1.0,279.7400817871094,283.03192138671875,294.75787353515625,297.7720031738281,293.1499938964844,293.1499938964844,280.04998779296875,37391.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843661546707153,1.0,0.0,0.0,3.4444446563720703,3.4444668292999268,7.916472668512142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6774.4072265625,0.0,1326.09912109375,1895.4371337890625,0.0,3257.483642578125,0.8606048822402954,1.0,0.0,3.0,1.0,0.0
12397980,297.0465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5557556152344,0.9362680912017822,0.2591270506381988,0.2333335876464843,297.4120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.55645751953125,0.9990000128746032,0.4355884492397308,0.302388846874237,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5557556152344,0.9351286292076112,0.2584115862846374,0.1809107810258865,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5559997558594,0.9604349732398988,0.2778266370296478,0.2632487118244171,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.55450439453125,0.8489946722984314,0.1957660317420959,0.8818972110748291,284.5566101074219,284.95001220703125,296.83551025390625,291.8539428710937,296.8337097167969,297.2192077636719,284.5627746582031,1.0,0.4029332995414734,1.0,1.0,0.0,1.0,-2.234848737716675,2.23484468460083,4.01553779738606e-06,1.7246617078781128,0.839644730091095,0.839644730091095,0.0,57.50259780883789,77.0,46557.25,0.0,855.9664306640625,1.0,280.0395812988281,283.29931640625,294.80206298828125,297.74298095703125,293.1499938964844,293.1499938964844,280.3500061035156,37000.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871444582939148,1.0,0.0,0.0,3.4053051471710205,3.405327081680298,7.737584155620425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6688.45361328125,0.0,1284.57958984375,1895.4371337890625,0.0,3136.361083984375,0.8516532182693481,1.0,0.0,3.0,1.0,0.0
12398040,297.0465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5557556152344,0.9362680912017822,0.2591270506381988,0.2333335876464843,297.4120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.55645751953125,0.9990000128746032,0.4355884492397308,0.302388846874237,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5557556152344,0.9351286292076112,0.2584115862846374,0.1809107810258865,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5559997558594,0.9604349732398988,0.2778266370296478,0.2632487118244171,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.55450439453125,0.8489946722984314,0.1957660317420959,0.8818972110748291,284.5566101074219,284.95001220703125,296.83551025390625,291.8539428710937,296.8337097167969,297.2192077636719,284.5627746582031,1.0,0.4029332995414734,1.0,1.0,0.0,1.0,-2.234848737716675,2.23484468460083,4.01553779738606e-06,1.7246617078781128,0.839644730091095,0.839644730091095,0.0,57.50259780883789,77.0,46557.25,0.0,855.9664306640625,1.0,280.0395812988281,283.29931640625,294.80206298828125,297.74298095703125,293.1499938964844,293.1499938964844,280.3500061035156,37000.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871444582939148,1.0,0.0,0.0,3.4053051471710205,3.405327081680298,7.737584155620425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6688.45361328125,0.0,1284.57958984375,1895.4371337890625,0.0,3136.361083984375,0.8516532182693481,1.0,0.0,3.0,1.0,0.0
12398100,297.05889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7289428710937,0.9295185804367064,0.2596864402294159,0.2338258475065231,297.4393615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7312927246094,0.9990000128746032,0.4399368166923523,0.3087285459041595,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7289123535156,0.9286829233169556,0.2591985166072845,0.1814451962709427,297.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.729736328125,0.9542958736419678,0.2785902917385101,0.263951301574707,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7251281738281,0.8442200422286987,0.1963816583156585,0.8846367597579956,284.7315368652344,284.95001220703125,296.871337890625,291.8722839355469,296.8695373535156,297.2460021972656,284.7496032714844,1.0,0.4060943126678467,1.0,1.0,0.0,1.0,-2.24782133102417,2.247817277908325,4.061858362547355e-06,1.7345750331878662,0.839861273765564,0.839861273765564,0.0,58.91363906860352,77.0,45843.4140625,0.0,873.819091796875,1.0,280.2914428710937,283.4950561523437,294.80596923828125,297.64849853515625,293.1499938964844,293.1499938964844,280.3500061035156,36766.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641055226325989,1.0,0.0,0.0,3.39184832572937,3.3918700218200684,7.676550808355387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6893.92041015625,0.0,1269.8076171875,1895.4371337890625,0.0,3067.5146484375,0.8485385775566101,1.0,0.0,3.0,1.0,0.0
12398160,297.0715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8360900878906,0.9186747074127196,0.2603529691696167,0.2344701439142227,297.45440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83709716796875,0.9990000128746032,0.4432533979415893,0.3190706670284271,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8360900878906,0.9181802272796632,0.2601285576820373,0.1821108758449554,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363952636719,0.9438929557800292,0.2794933021068573,0.2648262679576874,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8346252441406,0.8364971876144409,0.1970930844545364,0.8880077600479126,284.8371276855469,284.95001220703125,296.9071350097656,291.8905029296875,296.9053649902344,297.2659912109375,284.8444519042969,1.0,0.4107819199562073,1.0,1.0,0.0,1.0,-2.266908884048462,2.266904592514038,4.130692559556337e-06,1.74925696849823,0.8402202725410461,0.8402202725410461,0.0,61.20978164672852,95.0,46044.921875,0.0,901.2849731445312,1.0,280.3392333984375,283.58251953125,294.85418701171875,297.7540283203125,293.1499938964844,293.1499938964844,280.6499938964844,36529.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617275357246399,1.0,0.0,0.0,3.3838815689086914,3.3839032649993896,7.640532544428424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6644.50537109375,0.0,1260.4375,1895.4371337890625,0.0,3045.207763671875,0.8465452194213867,1.0,0.0,3.0,1.0,0.0
12398220,297.0955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1293334960937,0.8908132314682007,0.2617923617362976,0.2359173744916916,297.4499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1307067871094,0.9990000128746032,0.4466966390609741,0.3499340116977691,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1293334960937,0.8911043405532837,0.2622292637825012,0.1836661398410797,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1296691894531,0.9135854840278624,0.2815405428409576,0.2668811976909637,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1278076171875,0.8148947358131409,0.1986279487609863,0.8957033157348633,285.1304626464844,284.95001220703125,296.9786376953125,291.9266052246094,296.9768981933594,297.282470703125,285.1381530761719,1.0,0.423931360244751,1.0,1.0,0.0,1.0,-2.319287300109864,2.3192830085754395,4.323012035456486e-06,1.789703607559204,0.8448054790496826,0.8448054790496826,0.0,68.3014907836914,113.0,45841.6328125,0.0,982.0128784179688,1.0,280.6391296386719,283.8698425292969,294.9071350097656,297.7894592285156,293.1499938964844,293.1499938964844,280.95001220703125,36016.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855480968952179,1.0,0.0,0.0,3.381863832473755,3.381885290145874,7.63142338655598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6626.81689453125,0.0,1254.9259033203125,1895.4371337890625,0.0,2986.631103515625,0.8456842303276062,1.0,0.0,3.0,1.0,0.0
12398280,297.0955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1293334960937,0.8908132314682007,0.2617923617362976,0.2359173744916916,297.4499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1307067871094,0.9990000128746032,0.4466966390609741,0.3499340116977691,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1293334960937,0.8911043405532837,0.2622292637825012,0.1836661398410797,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1296691894531,0.9135854840278624,0.2815405428409576,0.2668811976909637,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1278076171875,0.8148947358131409,0.1986279487609863,0.8957033157348633,285.1304626464844,284.95001220703125,296.9786376953125,291.9266052246094,296.9768981933594,297.282470703125,285.1381530761719,1.0,0.423931360244751,1.0,1.0,0.0,1.0,-2.319287300109864,2.3192830085754395,4.323012035456486e-06,1.789703607559204,0.8448054790496826,0.8448054790496826,0.0,68.3014907836914,113.0,45841.6328125,0.0,982.0128784179688,1.0,280.6391296386719,283.8698425292969,294.9071350097656,297.7894592285156,293.1499938964844,293.1499938964844,280.95001220703125,36016.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855480968952179,1.0,0.0,0.0,3.381863832473755,3.381885290145874,7.63142338655598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6626.81689453125,0.0,1254.9259033203125,1895.4371337890625,0.0,2986.631103515625,0.8456842303276062,1.0,0.0,3.0,1.0,0.0
12398340,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.42449951171875,0.8607015013694763,0.2635360062122345,0.2376826703548431,297.4090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4261474609375,0.9990000128746032,0.4463828504085541,0.3903341591358185,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.42449951171875,0.8617249131202698,0.2646569311618805,0.1855306476354599,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4248046875,0.882195770740509,0.2839117348194122,0.2693518400192261,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4230041503906,0.7879324555397034,0.2002792060375213,0.9044651985168456,285.4256896972656,284.95001220703125,297.04998779296875,291.9621887207031,297.04833984375,297.2675476074219,285.43310546875,1.0,0.4409418702125549,1.0,1.0,0.0,1.0,-2.3856630325317383,2.385658502578736,4.573520982376067e-06,1.841052412986756,0.8533522486686707,0.8533522486686707,0.0,78.35116577148438,116.0,45839.171875,0.0,1093.6090087890625,1.0,280.939208984375,284.15338134765625,294.9566650390625,297.8367919921875,293.1499938964844,293.1499938964844,281.25,35497.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8520568609237671,1.0,0.0,0.0,3.3994994163513184,3.3995211124420166,7.711223020123725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6624.52099609375,0.0,1268.419189453125,1895.4371337890625,0.0,2954.53955078125,0.8491681218147278,1.0,0.0,3.0,1.0,0.0
12398400,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.42449951171875,0.8607015013694763,0.2635360062122345,0.2376826703548431,297.4090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4261474609375,0.9990000128746032,0.4463828504085541,0.3903341591358185,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.42449951171875,0.8617249131202698,0.2646569311618805,0.1855306476354599,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4248046875,0.882195770740509,0.2839117348194122,0.2693518400192261,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4230041503906,0.7879324555397034,0.2002792060375213,0.9044651985168456,285.4256896972656,284.95001220703125,297.04998779296875,291.9621887207031,297.04833984375,297.2675476074219,285.43310546875,1.0,0.4409418702125549,1.0,1.0,0.0,1.0,-2.3856630325317383,2.385658502578736,4.573520982376067e-06,1.841052412986756,0.8533522486686707,0.8533522486686707,0.0,78.35116577148438,116.0,45839.171875,0.0,1093.6090087890625,1.0,280.939208984375,284.15338134765625,294.9566650390625,297.8367919921875,293.1499938964844,293.1499938964844,281.25,35497.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8520568609237671,1.0,0.0,0.0,3.3994994163513184,3.3995211124420166,7.711223020123725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6624.52099609375,0.0,1268.419189453125,1895.4371337890625,0.0,2954.53955078125,0.8491681218147278,1.0,0.0,3.0,1.0,0.0
12398460,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6878662109375,0.8321728110313416,0.2634841501712799,0.2383567839860916,297.32879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.68865966796875,0.9911705851554872,0.4415148198604584,0.4196723997592926,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6878967285156,0.8336316347122192,0.2651019394397735,0.1864339858293533,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6880187988281,0.8521180748939514,0.2842513024806976,0.2704931199550628,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6871337890625,0.7600181102752686,0.1995991766452789,0.9057031869888306,285.6884155273437,284.95001220703125,297.1206970214844,291.9964294433594,297.1190795898437,297.21905517578125,285.6905212402344,1.0,0.4540843367576599,1.0,1.0,0.0,1.0,-2.424794912338257,2.424790143966675,4.725357030110899e-06,1.871695160865784,0.8652676343917847,0.8652676343917847,0.0,89.4567642211914,119.0,45541.66796875,0.0,1183.9866943359375,1.0,281.239501953125,284.4052429199219,294.9983825683594,297.87518310546875,293.1499938964844,293.1499938964844,281.54998779296875,35027.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850248396396637,1.0,0.0,0.0,3.4351646900177,3.435186624526977,7.873873641983664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6603.1591796875,0.0,1300.1820068359375,1895.4371337890625,0.0,2937.59716796875,0.8566979169845581,1.0,0.0,3.0,1.0,0.0
12398520,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6878662109375,0.8321728110313416,0.2634841501712799,0.2383567839860916,297.32879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.68865966796875,0.9911705851554872,0.4415148198604584,0.4196723997592926,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6878967285156,0.8336316347122192,0.2651019394397735,0.1864339858293533,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6880187988281,0.8521180748939514,0.2842513024806976,0.2704931199550628,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6871337890625,0.7600181102752686,0.1995991766452789,0.9057031869888306,285.6884155273437,284.95001220703125,297.1206970214844,291.9964294433594,297.1190795898437,297.21905517578125,285.6905212402344,1.0,0.4540843367576599,1.0,1.0,0.0,1.0,-2.424794912338257,2.424790143966675,4.725357030110899e-06,1.871695160865784,0.8652676343917847,0.8652676343917847,0.0,89.4567642211914,119.0,45541.66796875,0.0,1183.9866943359375,1.0,281.239501953125,284.4052429199219,294.9983825683594,297.87518310546875,293.1499938964844,293.1499938964844,281.54998779296875,35027.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850248396396637,1.0,0.0,0.0,3.4351646900177,3.435186624526977,7.873873641983664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6603.1591796875,0.0,1300.1820068359375,1895.4371337890625,0.0,2937.59716796875,0.8566979169845581,1.0,0.0,3.0,1.0,0.0
12398580,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.883544921875,0.807643473148346,0.2643171846866607,0.2393671125173568,297.2984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8841247558594,0.9605482816696168,0.4406498372554779,0.4180931746959686,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.883544921875,0.809603214263916,0.2663969695568084,0.1875355988740921,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8836669921875,0.8272937536239624,0.285387247800827,0.2718434631824493,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8830261230469,0.7368071675300598,0.1995860785245895,0.9070003628730774,285.8839416503906,284.95001220703125,297.19012451171875,292.0285949707031,297.18853759765625,297.2034606933594,285.885986328125,1.0,0.4628351628780365,1.0,1.0,0.0,1.0,-2.4295365810394287,2.4295318126678467,4.744386842503445e-06,1.8756507635116573,0.8792734742164612,0.8792734742164612,0.0,100.6559600830078,107.0,44789.78515625,0.0,1235.417724609375,1.0,281.5399475097656,284.6099853515625,295.021728515625,297.8622131347656,293.1499938964844,293.1499938964844,281.8500061035156,34681.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846670925617218,1.0,0.0,0.0,3.483934164047241,3.4839565753936768,8.099033834696456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6537.4169921875,0.0,1346.728759765625,1895.4371337890625,0.0,2904.100341796875,0.8672690391540527,1.0,0.0,3.0,1.0,0.0
12398640,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.883544921875,0.807643473148346,0.2643171846866607,0.2393671125173568,297.2984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8841247558594,0.9605482816696168,0.4406498372554779,0.4180931746959686,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.883544921875,0.809603214263916,0.2663969695568084,0.1875355988740921,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8836669921875,0.8272937536239624,0.285387247800827,0.2718434631824493,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8830261230469,0.7368071675300598,0.1995860785245895,0.9070003628730774,285.8839416503906,284.95001220703125,297.19012451171875,292.0285949707031,297.18853759765625,297.2034606933594,285.885986328125,1.0,0.4628351628780365,1.0,1.0,0.0,1.0,-2.4295365810394287,2.4295318126678467,4.744386842503445e-06,1.8756507635116573,0.8792734742164612,0.8792734742164612,0.0,100.6559600830078,107.0,44789.78515625,0.0,1235.417724609375,1.0,281.5399475097656,284.6099853515625,295.021728515625,297.8622131347656,293.1499938964844,293.1499938964844,281.8500061035156,34681.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846670925617218,1.0,0.0,0.0,3.483934164047241,3.4839565753936768,8.099033834696456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6537.4169921875,0.0,1346.728759765625,1895.4371337890625,0.0,2904.100341796875,0.8672690391540527,1.0,0.0,3.0,1.0,0.0
12398700,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0187072753906,0.8043487071990967,0.2648918032646179,0.2398833185434341,297.29718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0219421386719,0.9561540484428406,0.4414593875408172,0.4185881912708282,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0187683105469,0.8066020011901855,0.2672255635261535,0.1881126016378402,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0193176269531,0.8243116736412048,0.2861217856407165,0.2725422382354736,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.01593017578125,0.7337917685508728,0.1997724920511245,0.9078417420387268,286.0209045410156,284.95001220703125,297.2243347167969,292.0438842773437,297.2227783203125,297.2051086425781,286.0326538085937,1.0,0.4643605649471283,1.0,1.0,0.0,1.0,-2.4332945346832275,2.433289766311645,4.75904016639106e-06,1.878543496131897,0.8877167701721191,0.8877167701721191,0.0,102.54930877685548,107.0,43985.18359375,0.0,1247.7255859375,1.0,281.7942810058594,284.7680053710937,295.0088806152344,297.7531433105469,293.1499938964844,293.1499938964844,281.8500061035156,34526.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417767882347107,1.0,0.0,0.0,3.512089967727661,3.5121123790740967,8.230468324654794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6729.7646484375,0.0,1374.471435546875,1895.4371337890625,0.0,2858.3203125,0.8734610080718994,1.0,0.0,3.0,1.0,0.0
12398760,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0663757324219,0.8049911856651306,0.2655952572822571,0.2404942363500595,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0652160644531,0.9569193124771118,0.4427359700202942,0.4196164906024933,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0663452148437,0.8074761629104614,0.2681773900985718,0.188757374882698,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0661926269531,0.8249887824058533,0.286973625421524,0.273319810628891,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0670166015625,0.734050989151001,0.2000882476568222,0.9090707302093506,286.0656433105469,284.95001220703125,297.2581787109375,292.0587158203125,297.2510070800781,297.2103271484375,286.0580444335937,1.0,0.4646895229816437,0.800000011920929,0.800000011920929,0.2000000029802322,1.0,-2.438446044921875,2.121667861938477,0.3167781829833984,1.567215085029602,0.895689845085144,0.895689845085144,0.0,102.55695343017578,95.0,43293.43359375,0.0,1252.810302734375,1.0,281.8404541015625,284.774658203125,295.0414428710937,297.8311462402344,293.1499938964844,293.1499938964844,282.1499938964844,34403.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407027125358582,1.0,0.0,0.0,3.543072462081909,3.543095350265503,8.376322284675553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6436.1123046875,0.0,1405.8358154296875,1895.4371337890625,0.0,2848.28173828125,0.8802465200424194,1.0,0.0,3.0,1.0,0.0
12398820,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,286.07733154296875,0.8100603222846985,0.266282856464386,0.241126075387001,297.3050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0756530761719,0.9635398387908936,0.4444873929023742,0.4211772680282593,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0772705078125,0.8128327131271362,0.2692782282829284,0.1895187646150589,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0770263671875,0.8299834132194519,0.2879678905010223,0.2742392420768738,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0785217285156,0.7380537390708923,0.2004527449607849,0.9104272723197936,286.07623291015625,284.95001220703125,297.3044128417969,292.078369140625,297.2633361816406,297.21600341796875,286.068115234375,1.0,0.4635705649852752,0.5231053233146667,0.5231053233146667,0.4768946766853332,1.0,-2.444720983505249,1.298836588859558,1.145884394645691,0.7451294660568237,0.9062150120735168,0.9062150120735168,0.0,100.4376220703125,95.0,39676.5078125,0.0,1250.2301025390625,1.0,282.1229553222656,284.7781982421875,295.0052795410156,297.6092529296875,293.1499938964844,293.1499938964844,282.1499938964844,34353.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287040591239929,1.0,0.0,0.0,3.5857107639312744,3.585733890533448,8.579140740039293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6460.17578125,0.0,1450.711669921875,1895.4371337890625,0.0,2736.384765625,0.889728844165802,1.0,0.0,3.0,1.0,0.0
12398880,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00982666015625,0.8137469291687012,0.2664200663566589,0.2412930130958557,297.3056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0065612792969,0.9683382511138916,0.4451471269130707,0.4218242764472961,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0097351074219,0.8166585564613342,0.2696363627910614,0.1897846907377243,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0092163085937,0.8337216973304749,0.2882898449897766,0.2745581865310669,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0124206542969,0.7412030100822449,0.2005445063114166,0.9107726812362672,286.0076599121094,284.95001220703125,297.32470703125,292.0868225097656,297.256103515625,297.2171936035156,285.9939880371094,1.0,0.4626453518867492,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-2.446814775466919,0.8655974864959717,1.5812172889709473,0.3119794726371765,0.9097936749458312,0.9097936749458312,0.0,98.81168365478516,83.0,38203.7890625,0.0,1246.242431640625,1.0,282.1410827636719,284.6932067871094,295.0033264160156,297.5609130859375,293.1499938964844,293.1499938964844,281.8500061035156,34390.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8228403925895691,1.0,0.0,0.0,3.603946685791016,3.603969812393189,8.666625035402831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6717.79443359375,0.0,1470.6455078125,1895.4371337890625,0.0,2681.90380859375,0.8938109278678894,1.0,0.0,3.0,1.0,0.0
12398940,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6666564941406,0.826337456703186,0.2652131915092468,0.2404640167951584,297.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.66571044921875,0.9845216870307922,0.4456446468830108,0.4225462675094604,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6666259765625,0.8301088809967041,0.2694544792175293,0.1897896528244018,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6664733886719,0.8475369811058044,0.2880547940731048,0.274500161409378,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6674499511719,0.7529458999633789,0.1999072432518005,0.90821373462677,285.666015625,284.95001220703125,297.3896484375,292.1130065917969,297.24658203125,297.2052917480469,285.6625061035156,1.0,0.4579324424266815,0.0,0.0,1.0,1.0,-2.44356107711792,1.5429577615577728e-05,2.4435458183288574,-0.5519115924835205,0.9164235591888428,0.9164235591888428,0.0,92.64509582519533,71.0,37927.9375,0.0,1219.2138671875,1.0,281.85797119140625,284.3458251953125,295.04693603515625,297.5633544921875,293.1499938964844,293.1499938964844,281.54998779296875,34751.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812019944190979,1.0,0.0,0.0,3.651111125946045,3.651134967803955,8.89494742750685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6723.92578125,0.0,1525.060302734375,1895.4371337890625,0.0,2581.807373046875,0.9046286940574646,1.0,0.0,3.0,1.0,0.0
12399000,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6666564941406,0.826337456703186,0.2652131915092468,0.2404640167951584,297.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.66571044921875,0.9845216870307922,0.4456446468830108,0.4225462675094604,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6666259765625,0.8301088809967041,0.2694544792175293,0.1897896528244018,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6664733886719,0.8475369811058044,0.2880547940731048,0.274500161409378,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6674499511719,0.7529458999633789,0.1999072432518005,0.90821373462677,285.666015625,284.95001220703125,297.3896484375,292.1130065917969,297.24658203125,297.2052917480469,285.6625061035156,1.0,0.4579324424266815,0.0,0.0,1.0,1.0,-2.44356107711792,1.5429577615577728e-05,2.4435458183288574,-0.5519115924835205,0.9164235591888428,0.9164235591888428,0.0,92.64509582519533,71.0,37927.9375,0.0,1219.2138671875,1.0,281.85797119140625,284.3458251953125,295.04693603515625,297.5633544921875,293.1499938964844,293.1499938964844,281.54998779296875,34751.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812019944190979,1.0,0.0,0.0,3.651111125946045,3.651134967803955,8.89494742750685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6723.92578125,0.0,1525.060302734375,1895.4371337890625,0.0,2581.807373046875,0.9046286940574646,1.0,0.0,3.0,1.0,0.0
12399060,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4320678710937,0.8412261009216309,0.2634090185165405,0.2386735826730728,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4310302734375,0.9990000128746032,0.445556640625,0.4205330014228821,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4320373535156,0.8462153077125549,0.2686814069747925,0.189124658703804,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4318542480469,0.8646033406257629,0.2871704995632171,0.2735137939453125,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.43292236328125,0.7674219012260437,0.198709949851036,0.9020926356315612,285.431396484375,284.95001220703125,297.4528503417969,292.13726806640625,297.24761962890625,297.1882019042969,285.4273986816406,1.0,0.4507602155208587,0.0322534814476966,0.0322534814476966,1.0,1.0,-2.4298653602600098,0.0001155063218902,2.4297499656677246,-0.5485417246818542,0.9210094213485718,0.9210094213485718,0.0,85.68617248535156,59.0,39032.92578125,0.0,1174.1639404296875,1.0,281.5580444335937,284.09381103515625,295.123291015625,297.6999816894531,293.1499938964844,293.1499938964844,281.25,35059.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8118810653686523,1.0,0.0,0.0,3.6870484352111816,3.687072515487671,9.070911914932368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6843.189453125,0.0,1567.6688232421875,1895.4371337890625,0.0,2580.526611328125,0.9128960371017456,1.0,0.0,3.0,1.0,0.0
12399120,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4320678710937,0.8412261009216309,0.2634090185165405,0.2386735826730728,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4310302734375,0.9990000128746032,0.445556640625,0.4205330014228821,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4320373535156,0.8462153077125549,0.2686814069747925,0.189124658703804,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4318542480469,0.8646033406257629,0.2871704995632171,0.2735137939453125,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.43292236328125,0.7674219012260437,0.198709949851036,0.9020926356315612,285.431396484375,284.95001220703125,297.4528503417969,292.13726806640625,297.24761962890625,297.1882019042969,285.4273986816406,1.0,0.4507602155208587,0.0322534814476966,0.0322534814476966,1.0,1.0,-2.4298653602600098,0.0001155063218902,2.4297499656677246,-0.5485417246818542,0.9210094213485718,0.9210094213485718,0.0,85.68617248535156,59.0,39032.92578125,0.0,1174.1639404296875,1.0,281.5580444335937,284.09381103515625,295.123291015625,297.6999816894531,293.1499938964844,293.1499938964844,281.25,35059.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8118810653686523,1.0,0.0,0.0,3.6870484352111816,3.687072515487671,9.070911914932368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6843.189453125,0.0,1567.6688232421875,1895.4371337890625,0.0,2580.526611328125,0.9128960371017456,1.0,0.0,3.0,1.0,0.0
12399180,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1747741699219,0.8538477420806885,0.2612892985343933,0.2366686016321182,297.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1734924316406,0.9990000128746032,0.447314590215683,0.3982741832733154,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1746826171875,0.8601676821708679,0.2675729691982269,0.188270092010498,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1744689941406,0.879315972328186,0.2858844399452209,0.2722045481204986,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1758728027344,0.7795901894569397,0.1971488893032074,0.8945743441581726,285.17388916015625,284.95001220703125,297.5141906738281,292.15972900390625,297.2557067871094,297.1805725097656,285.16864013671875,1.0,0.4406677484512329,0.0645069628953933,0.0645069628953933,1.0,1.0,-2.390448808670044,0.0022151067387312,2.388233661651612,-0.537987470626831,0.9220163226127625,0.9220163226127625,0.0,79.51315307617188,47.0,39768.69140625,0.0,1103.3267822265625,1.0,281.2578430175781,283.82550048828125,295.1751708984375,297.81201171875,293.1499938964844,293.1499938964844,280.95001220703125,35396.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182798027992249,1.0,0.0,0.0,3.710570573806762,3.71059513092041,9.187020282297452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6929.169921875,0.0,1597.0179443359375,1895.4371337890625,0.0,2639.640380859375,0.9183973670005798,1.0,0.0,3.0,1.0,0.0
12399240,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1747741699219,0.8538477420806885,0.2612892985343933,0.2366686016321182,297.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1734924316406,0.9990000128746032,0.447314590215683,0.3982741832733154,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1746826171875,0.8601676821708679,0.2675729691982269,0.188270092010498,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1744689941406,0.879315972328186,0.2858844399452209,0.2722045481204986,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1758728027344,0.7795901894569397,0.1971488893032074,0.8945743441581726,285.17388916015625,284.95001220703125,297.5141906738281,292.15972900390625,297.2557067871094,297.1805725097656,285.16864013671875,1.0,0.4406677484512329,0.0645069628953933,0.0645069628953933,1.0,1.0,-2.390448808670044,0.0022151067387312,2.388233661651612,-0.537987470626831,0.9220163226127625,0.9220163226127625,0.0,79.51315307617188,47.0,39768.69140625,0.0,1103.3267822265625,1.0,281.2578430175781,283.82550048828125,295.1751708984375,297.81201171875,293.1499938964844,293.1499938964844,280.95001220703125,35396.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182798027992249,1.0,0.0,0.0,3.710570573806762,3.71059513092041,9.187020282297452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6929.169921875,0.0,1597.0179443359375,1895.4371337890625,0.0,2639.640380859375,0.9183973670005798,1.0,0.0,3.0,1.0,0.0
12399300,297.1001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.8616209030151367,0.2601519227027893,0.235597163438797,297.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.9990000128746032,0.4493635296821594,0.3856605589389801,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.868668794631958,0.2669363021850586,0.1877829730510711,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.8881860375404358,0.2851396799087524,0.2714473009109497,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.7869530320167542,0.1962911933660507,0.8903980255126953,284.9977722167969,284.95001220703125,297.54412841796875,292.1702575683594,297.2649841308594,297.1837463378906,284.9818420410156,1.0,0.4346860647201538,0.080633707344532,0.080633707344532,1.0,1.0,-2.3659539222717285,0.0073267775587737,2.3586270809173584,-0.526966392993927,0.9206423759460448,0.9206423759460448,0.0,76.13243103027344,47.0,40512.79296875,0.0,1063.2877197265625,1.0,280.99957275390625,283.6265869140625,295.2135009765625,297.9501953125,293.1499938964844,293.1499938964844,280.95001220703125,35581.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240416646003723,1.0,0.0,0.0,3.717618942260742,3.7176434993743896,9.221955110660928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6704.6455078125,0.0,1606.51953125,1895.4371337890625,0.0,2693.052734375,0.920069456100464,1.0,0.0,3.0,1.0,0.0
12399360,297.0908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8711730241775513,0.2589187920093536,0.2343931347131729,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.9990000128746032,0.4520768523216247,0.3712143301963806,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.8790181279182434,0.2662093341350555,0.1872028410434723,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.898892879486084,0.2842972576618194,0.2705598473548889,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.7959093451499939,0.1953691393136978,0.885783851146698,284.9078369140625,284.95001220703125,297.5735778808594,292.18035888671875,297.2769775390625,297.1905822753906,284.90234375,1.0,0.4282050132751465,0.0830615237355232,0.0830615237355232,1.0,1.0,-2.339850664138794,0.0089914537966251,2.3308591842651367,-0.5194743275642395,0.919404685497284,0.919404685497284,0.0,72.41354370117188,50.0,40293.67578125,0.0,1020.2671508789062,1.0,280.957763671875,283.5522766113281,295.19805908203125,297.87677001953125,293.1499938964844,293.1499938964844,280.6499938964844,35755.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248142600059509,1.0,0.0,0.0,3.720812320709229,3.720836877822876,9.237805329576076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6991.962890625,0.0,1611.518798828125,1895.4371337890625,0.0,2700.2265625,0.9209327697753906,1.0,0.0,3.0,1.0,0.0
12399420,297.0736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6533508300781,0.8830224871635437,0.256428062915802,0.2320525050163269,297.3494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6524963378906,0.9990000128746032,0.4584304988384247,0.3531496822834015,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6532592773437,0.8923050761222839,0.2647240161895752,0.1860825568437576,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6531066894531,0.9128969311714172,0.2825315594673157,0.2687956392765045,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6542663574219,0.8068303465843201,0.1935229003429412,0.87690269947052,284.6526794433594,284.95001220703125,297.6308898925781,292.1992492675781,297.3060302734375,297.21124267578125,284.6485290527344,1.0,0.4196693301200866,0.0879171639680862,0.0879171639680862,1.0,1.0,-2.301187515258789,0.0119609711691737,2.289226531982422,-0.5081449151039124,0.9134305715560912,0.9134305715560912,0.0,67.74445343017578,53.0,40865.45703125,0.0,961.4609375,1.0,280.6576538085937,283.28985595703125,295.2114562988281,297.9234924316406,293.1499938964844,293.1499938964844,280.3500061035156,36122.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299091458320618,1.0,0.0,0.0,3.7173585891723633,3.71738338470459,9.2206641966186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7055.0107421875,0.0,1610.340087890625,1895.4371337890625,0.0,2747.599853515625,0.9204049706459044,1.0,0.0,3.0,1.0,0.0
12399480,297.0736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6533508300781,0.8830224871635437,0.256428062915802,0.2320525050163269,297.3494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6524963378906,0.9990000128746032,0.4584304988384247,0.3531496822834015,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6532592773437,0.8923050761222839,0.2647240161895752,0.1860825568437576,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6531066894531,0.9128969311714172,0.2825315594673157,0.2687956392765045,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6542663574219,0.8068303465843201,0.1935229003429412,0.87690269947052,284.6526794433594,284.95001220703125,297.6308898925781,292.1992492675781,297.3060302734375,297.21124267578125,284.6485290527344,1.0,0.4196693301200866,0.0879171639680862,0.0879171639680862,1.0,1.0,-2.301187515258789,0.0119609711691737,2.289226531982422,-0.5081449151039124,0.9134305715560912,0.9134305715560912,0.0,67.74445343017578,53.0,40865.45703125,0.0,961.4609375,1.0,280.6576538085937,283.28985595703125,295.2114562988281,297.9234924316406,293.1499938964844,293.1499938964844,280.3500061035156,36122.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299091458320618,1.0,0.0,0.0,3.7173585891723633,3.71738338470459,9.2206641966186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7055.0107421875,0.0,1610.340087890625,1895.4371337890625,0.0,2747.599853515625,0.9204049706459044,1.0,0.0,3.0,1.0,0.0
